time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7059326171875,297.1499938964844,293.1499938964844,0.0596810206770896,-1557.941650390625,304.1267395019531,0.7895232439041138,0.1101192533969879,0.0984566807746887,292.82696533203125,297.1499938964844,293.1499938964844,0.1470004171133041,-3287.84423828125,304.13385009765625,0.996162176132202,0.2207717448472976,0.2076401710510254,292.68927001953125,297.1499938964844,293.1499938964844,0.0820104554295539,-1523.5802001953125,304.12322998046875,0.8504003286361694,0.1386352777481079,0.0963109359145164,292.7244873046875,297.1499938964844,293.1499938964844,0.1086150854825973,-2580.93115234375,304.1257629394531,0.918320894241333,0.1731249392032623,0.1631187200546264,292.95684814453125,297.1499938964844,293.1499938964844,0.0064303716644644,-2290.095947265625,299.385986328125,0.6108831763267517,0.050000000745058,0.2272048592567443,291.0712280273437,291.1499938964844,270.3094482421875,269.9442443847656,283.2183532714844,292.9550170898437,291.07257080078125,1.0,0.1881071776151657,1.0,1.0,0.9945032000541688,1.0,-0.9513965249061584,0.4097620844841003,0.5416344404220581,0.1735340803861618,0.0,0.0,0.2778346538543701,19.244253158569336,25.0,12.612764358520508,-7569.08935546875,80.01444244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08837890625,305.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,35952.34765625,18000.0,0.0,0.0,0.1637807041406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751018106937408,0.2751104831695556,-8.650910785945598e-06,0.0,0.0001662165886955,0.0,0.0,22.328813552856445,0.0,0.0,0.0,0.401866614818573,4.0,0.0,1.0
286500,292.7234191894531,297.1499938964844,293.1499938964844,0.0614985153079032,-1589.182373046875,304.1276550292969,0.7934383153915405,0.1123079359531402,0.1004725098609924,292.8380126953125,297.1499938964844,293.1499938964844,0.1469286531209945,-3287.839599609375,304.1369323730469,0.9949647188186646,0.2226954251527786,0.2078489959239959,292.7052307128906,297.1499938964844,293.1499938964844,0.0840908288955688,-1553.425048828125,304.12432861328125,0.8542503118515015,0.141338437795639,0.0982370376586914,292.73944091796875,297.1499938964844,293.1499938964844,0.1105344593524932,-2617.3076171875,304.1266784667969,0.9213625192642212,0.1755795776844024,0.1654863953590393,292.9682006835937,297.1499938964844,293.1499938964844,0.0064321341924369,-2290.0791015625,299.3912048339844,0.6096439957618713,0.050000000745058,0.2272309064865112,291.07720947265625,291.1499938964844,270.3067321777344,269.9414367675781,283.2195129394531,292.9664611816406,291.0791320800781,1.0,0.1894304603338241,1.0,1.0,0.9946830868721008,1.0,-0.9589089155197144,0.4131681025028229,0.5457408428192139,0.1750687658786773,0.0,0.0,0.2821000218391418,19.46498107910156,25.0,16.338869094848633,-7640.64013671875,81.81607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0379943847656,305.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,35954.9375,18000.0,0.0,0.0,0.1664603501558303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799821496009826,0.2799908220767975,-8.666236681165174e-06,0.0,0.0001689360942691,0.0,0.0,22.79136657714844,0.0,0.0,0.0,0.4027994573116302,4.0,0.0,1.0
286560,292.7402648925781,297.1499938964844,293.1499938964844,0.0632135197520256,-1618.8431396484375,304.12860107421875,0.7969035506248474,0.1144041121006012,0.1024033948779106,292.8473205566406,297.1499938964844,293.1499938964844,0.146633505821228,-3280.170654296875,304.13983154296875,0.9927141070365906,0.2248163819313049,0.2073135673999786,292.7206115722656,297.1499938964844,293.1499938964844,0.0860791578888893,-1581.9993896484375,304.1253662109375,0.85772305727005,0.1439501345157623,0.1000976637005806,292.7538452148437,297.1499938964844,293.1499938964844,0.1123736873269081,-2651.999267578125,304.1275939941406,0.9240062832832336,0.1779485642910003,0.1677717119455337,292.97900390625,297.1499938964844,293.1499938964844,0.0064328177832067,-2289.6201171875,299.39654541015625,0.6082963943481445,0.050000000745058,0.2272595018148422,291.08502197265625,291.1499938964844,270.3041687011719,269.93878173828125,283.2208557128906,292.97735595703125,291.0871887207031,1.0,0.1906969547271728,1.0,1.0,0.9948589205741882,1.0,-0.9658831357955932,0.4163293242454529,0.5495538115501404,0.1765038520097732,0.0,0.0,0.2856498956680298,19.694047927856445,25.0,19.47543716430664,-7704.8466796875,83.4981460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9976806640625,305.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,35959.6171875,18000.0,0.0,0.0,0.169129803776741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842388153076172,0.2842475175857544,-8.680374776304234e-06,0.0,0.000171645253431,0.0,0.0,23.1990909576416,0.0,0.0,0.0,0.4036260545253753,4.0,0.0,1.0
286620,292.7720031738281,297.1499938964844,293.1499938964844,0.0663942098617553,-1674.370849609375,304.13043212890625,0.8025531768798828,0.1183433830738067,0.106031447649002,292.8612670898437,297.1499938964844,293.1499938964844,0.1452656537294387,-3254.359619140625,304.1454772949219,0.9870907068252563,0.2296439707279205,0.2058507651090622,292.74969482421875,297.1499938964844,293.1499938964844,0.0898433476686477,-1636.2069091796875,304.1272888183594,0.8635606169700623,0.1489246189594268,0.1036397293210029,292.7811279296875,297.1499938964844,293.1499938964844,0.1158719658851623,-2717.631103515625,304.12921142578125,0.9280973076820374,0.1824506968259811,0.1721138060092926,292.9989929199219,297.1499938964844,293.1499938964844,0.006433242931962,-2288.449951171875,299.4061584472656,0.6052555441856384,0.050000000745058,0.2273250222206115,291.1009826660156,291.1499938964844,270.2996826171875,269.9338073730469,283.2239990234375,292.9975280761719,291.1029052734375,1.0,0.1930485218763351,1.0,1.0,0.9952106475830078,1.0,-0.9780147075653076,0.42182457447052,0.5561901330947876,0.1790264695882797,0.0,0.0,0.2911064326763153,20.17829132080078,25.0,21.073305130004883,-7813.15283203125,86.6615982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9522399902344,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,35969.9140625,18000.0,0.0,0.0,0.1742991358041763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908979654312134,0.2909066677093506,-8.703587809577584e-06,0.0,0.0001768914662534,0.0,0.0,23.84427070617676,0.0,0.0,0.0,0.4049455523490906,4.0,0.0,1.0
286680,292.7720031738281,297.1499938964844,293.1499938964844,0.0663942098617553,-1674.370849609375,304.13043212890625,0.8025531768798828,0.1183433830738067,0.106031447649002,292.8612670898437,297.1499938964844,293.1499938964844,0.1452656537294387,-3254.359619140625,304.1454772949219,0.9870907068252563,0.2296439707279205,0.2058507651090622,292.74969482421875,297.1499938964844,293.1499938964844,0.0898433476686477,-1636.2069091796875,304.1272888183594,0.8635606169700623,0.1489246189594268,0.1036397293210029,292.7811279296875,297.1499938964844,293.1499938964844,0.1158719658851623,-2717.631103515625,304.12921142578125,0.9280973076820374,0.1824506968259811,0.1721138060092926,292.9989929199219,297.1499938964844,293.1499938964844,0.006433242931962,-2288.449951171875,299.4061584472656,0.6052555441856384,0.050000000745058,0.2273250222206115,291.1009826660156,291.1499938964844,270.2996826171875,269.9338073730469,283.2239990234375,292.9975280761719,291.1029052734375,1.0,0.1930485218763351,1.0,1.0,0.9952106475830078,1.0,-0.9780147075653076,0.42182457447052,0.5561901330947876,0.1790264695882797,0.0,0.0,0.2911064326763153,20.17829132080078,25.0,21.073305130004883,-7813.15283203125,86.6615982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9522399902344,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,35969.9140625,18000.0,0.0,0.0,0.1742991358041763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908979654312134,0.2909066677093506,-8.703587809577584e-06,0.0,0.0001768914662534,0.0,0.0,23.84427070617676,0.0,0.0,0.0,0.4049455523490906,4.0,0.0,1.0
286740,292.80133056640625,297.1499938964844,293.1499938964844,0.0692901834845542,-1725.537841796875,304.1321105957031,0.8091157078742981,0.1219695433974266,0.1093648597598075,292.87176513671875,297.1499938964844,293.1499938964844,0.1453101933002472,-3253.490478515625,304.146728515625,0.985226571559906,0.2348304539918899,0.2058813720941543,292.77667236328125,297.1499938964844,293.1499938964844,0.0933758094906807,-1687.13720703125,304.12896728515625,0.870679497718811,0.1535926908254623,0.1069570928812027,292.80645751953125,297.1499938964844,293.1499938964844,0.1191712170839309,-2779.1787109375,304.1306457519531,0.9340149164199828,0.1866596788167953,0.1761655062437057,293.0168762207031,297.1499938964844,293.1499938964844,0.006432422902435,-2287.181396484375,299.4136047363281,0.6037634611129761,0.050000000745058,0.2273574918508529,291.11395263671875,291.1499938964844,270.296142578125,269.92950439453125,283.2261657714844,293.0155944824219,291.1150207519531,1.0,0.1952323168516159,1.0,1.0,0.9955623745918274,1.0,-0.9911510944366456,0.4277697801589966,0.5633813738822937,0.1818048357963562,0.0,0.0,0.2949770390987396,20.49944305419922,25.0,15.995415687561035,-7915.0966796875,89.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95538330078125,305.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,35978.0703125,18000.0,0.0,0.0,0.1790670156478881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956420183181762,0.2956507503986358,-8.720629921299405e-06,0.0,0.0001817302691051,0.0,0.0,24.30867576599121,0.0,0.0,0.0,0.405901163816452,4.0,0.0,1.0
286800,292.80133056640625,297.1499938964844,293.1499938964844,0.0692901834845542,-1725.537841796875,304.1321105957031,0.8091157078742981,0.1219695433974266,0.1093648597598075,292.87176513671875,297.1499938964844,293.1499938964844,0.1453101933002472,-3253.490478515625,304.146728515625,0.985226571559906,0.2348304539918899,0.2058813720941543,292.77667236328125,297.1499938964844,293.1499938964844,0.0933758094906807,-1687.13720703125,304.12896728515625,0.870679497718811,0.1535926908254623,0.1069570928812027,292.80645751953125,297.1499938964844,293.1499938964844,0.1191712170839309,-2779.1787109375,304.1306457519531,0.9340149164199828,0.1866596788167953,0.1761655062437057,293.0168762207031,297.1499938964844,293.1499938964844,0.006432422902435,-2287.181396484375,299.4136047363281,0.6037634611129761,0.050000000745058,0.2273574918508529,291.11395263671875,291.1499938964844,270.296142578125,269.92950439453125,283.2261657714844,293.0155944824219,291.1150207519531,1.0,0.1952323168516159,1.0,1.0,0.9955623745918274,1.0,-0.9911510944366456,0.4277697801589966,0.5633813738822937,0.1818048357963562,0.0,0.0,0.2949770390987396,20.49944305419922,25.0,15.995415687561035,-7915.0966796875,89.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95538330078125,305.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,35978.0703125,18000.0,0.0,0.0,0.1790670156478881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956420183181762,0.2956507503986358,-8.720629921299405e-06,0.0,0.0001817302691051,0.0,0.0,24.30867576599121,0.0,0.0,0.0,0.405901163816452,4.0,0.0,1.0
286860,292.8283996582031,297.1499938964844,293.1499938964844,0.071960873901844,-1773.26611328125,304.1336364746094,0.8153717517852783,0.1253091245889663,0.1124323308467865,292.8832092285156,297.1499938964844,293.1499938964844,0.1461270749568939,-3269.300537109375,304.1464233398437,0.98575359582901,0.2395635545253753,0.2070848941802978,292.8016662597656,297.1499938964844,293.1499938964844,0.0967393368482589,-1735.6077880859375,304.13037109375,0.8780012130737305,0.1579810976982116,0.1100723892450332,292.8299255371094,297.1499938964844,293.1499938964844,0.1223277151584625,-2837.827392578125,304.1318359375,0.9402813911437988,0.1906013935804367,0.1799553483724594,293.0328369140625,297.1499938964844,293.1499938964844,0.0064324093982577,-2286.663818359375,299.417724609375,0.6029152274131775,0.050000000745058,0.2273759245872497,291.1203308105469,291.1499938964844,270.2936706542969,269.9260559082031,283.2280578613281,293.0317077636719,291.12115478515625,1.0,0.1973034441471099,1.0,1.0,0.9958816766738892,1.0,-1.004379153251648,0.4337449967861175,0.5706341862678528,0.1846683621406555,0.0,0.0,0.2984858751296997,20.749727249145508,25.0,10.506147384643556,-8020.890625,92.95109558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9989318847656,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,35980.421875,18000.0,0.0,0.0,0.1833328604698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997523248195648,0.2997610569000244,-8.734547009225935e-06,0.0,0.0001860595366451,0.0,0.0,24.71109390258789,0.0,0.0,0.0,0.4067266583442688,4.0,0.0,1.0
286920,292.8283996582031,297.1499938964844,293.1499938964844,0.071960873901844,-1773.26611328125,304.1336364746094,0.8153717517852783,0.1253091245889663,0.1124323308467865,292.8832092285156,297.1499938964844,293.1499938964844,0.1461270749568939,-3269.300537109375,304.1464233398437,0.98575359582901,0.2395635545253753,0.2070848941802978,292.8016662597656,297.1499938964844,293.1499938964844,0.0967393368482589,-1735.6077880859375,304.13037109375,0.8780012130737305,0.1579810976982116,0.1100723892450332,292.8299255371094,297.1499938964844,293.1499938964844,0.1223277151584625,-2837.827392578125,304.1318359375,0.9402813911437988,0.1906013935804367,0.1799553483724594,293.0328369140625,297.1499938964844,293.1499938964844,0.0064324093982577,-2286.663818359375,299.417724609375,0.6029152274131775,0.050000000745058,0.2273759245872497,291.1203308105469,291.1499938964844,270.2936706542969,269.9260559082031,283.2280578613281,293.0317077636719,291.12115478515625,1.0,0.1973034441471099,1.0,1.0,0.9958816766738892,1.0,-1.004379153251648,0.4337449967861175,0.5706341862678528,0.1846683621406555,0.0,0.0,0.2984858751296997,20.749727249145508,25.0,10.506147384643556,-8020.890625,92.95109558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9989318847656,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,35980.421875,18000.0,0.0,0.0,0.1833328604698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997523248195648,0.2997610569000244,-8.734547009225935e-06,0.0,0.0001860595366451,0.0,0.0,24.71109390258789,0.0,0.0,0.0,0.4067266583442688,4.0,0.0,1.0
286980,292.8534545898437,297.1499938964844,293.1499938964844,0.074386790394783,-1816.9593505859373,304.1350402832031,0.8208287954330444,0.1283729821443557,0.1152502596378326,292.8951721191406,297.1499938964844,293.1499938964844,0.1470084637403488,-3285.01904296875,304.1461486816406,0.9862291812896729,0.2438997477293014,0.2081932723522186,292.8248596191406,297.1499938964844,293.1499938964844,0.0999028012156486,-1780.9844970703125,304.1316223144531,0.8847944736480713,0.1620999723672866,0.1129981279373169,292.8517150878906,297.1499938964844,293.1499938964844,0.1252874583005905,-2892.499267578125,304.1329650878906,0.9459633231163024,0.1942883282899856,0.1835020929574966,293.0472412109375,297.1499938964844,293.1499938964844,0.0064312042668461,-2285.783203125,299.4208068847656,0.60213303565979,0.050000000745058,0.2273930162191391,291.1269226074219,291.1499938964844,270.2925109863281,269.923583984375,283.23028564453125,293.04620361328125,291.12774658203125,1.0,0.1992605328559875,1.0,1.0,0.9962009787559508,1.0,-1.0168808698654177,0.4393807351589203,0.5775001645088196,0.1874333173036575,0.0,0.0,0.301124095916748,20.987119674682617,25.0,9.27107048034668,-8123.51806640625,95.97631072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07244873046875,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,35984.52734375,18000.0,0.0,0.0,0.1870621144771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303098976612091,0.3031077086925506,-8.746522325964179e-06,0.0,0.0001898442715173,0.0,0.0,25.042097091674805,0.0,0.0,0.0,0.4074052572250366,4.0,0.0,1.0
287040,292.8534545898437,297.1499938964844,293.1499938964844,0.074386790394783,-1816.9593505859373,304.1350402832031,0.8208287954330444,0.1283729821443557,0.1152502596378326,292.8951721191406,297.1499938964844,293.1499938964844,0.1470084637403488,-3285.01904296875,304.1461486816406,0.9862291812896729,0.2438997477293014,0.2081932723522186,292.8248596191406,297.1499938964844,293.1499938964844,0.0999028012156486,-1780.9844970703125,304.1316223144531,0.8847944736480713,0.1620999723672866,0.1129981279373169,292.8517150878906,297.1499938964844,293.1499938964844,0.1252874583005905,-2892.499267578125,304.1329650878906,0.9459633231163024,0.1942883282899856,0.1835020929574966,293.0472412109375,297.1499938964844,293.1499938964844,0.0064312042668461,-2285.783203125,299.4208068847656,0.60213303565979,0.050000000745058,0.2273930162191391,291.1269226074219,291.1499938964844,270.2925109863281,269.923583984375,283.23028564453125,293.04620361328125,291.12774658203125,1.0,0.1992605328559875,1.0,1.0,0.9962009787559508,1.0,-1.0168808698654177,0.4393807351589203,0.5775001645088196,0.1874333173036575,0.0,0.0,0.301124095916748,20.987119674682617,25.0,9.27107048034668,-8123.51806640625,95.97631072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07244873046875,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,35984.52734375,18000.0,0.0,0.0,0.1870621144771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303098976612091,0.3031077086925506,-8.746522325964179e-06,0.0,0.0001898442715173,0.0,0.0,25.042097091674805,0.0,0.0,0.0,0.4074052572250366,4.0,0.0,1.0
287100,292.86529541015625,297.1499938964844,293.1499938964844,0.0755140334367752,-1837.3663330078125,304.1357116699219,0.8232839703559875,0.1298035681247711,0.1165673583745956,292.90118408203125,297.1499938964844,293.1499938964844,0.1474499553442001,-3292.881591796875,304.14605712890625,0.9864622354507446,0.2459465712308883,0.2087444961071014,292.8358459472656,297.1499938964844,293.1499938964844,0.1014148443937301,-1802.5740966796875,304.1322326660156,0.8879655003547668,0.1640598028898239,0.1143909022212028,292.8620300292969,297.1499938964844,293.1499938964844,0.1266977488994598,-2918.448486328125,304.13348388671875,0.9485570192337036,0.1960382312536239,0.1851862519979477,293.05389404296875,297.1499938964844,293.1499938964844,0.0064301816746592,-2285.242431640625,299.4218139648437,0.6017436981201172,0.050000000745058,0.2274015545845031,291.13006591796875,291.1499938964844,270.29248046875,269.9227600097656,283.2315979003906,293.0529479980469,291.1308288574219,1.0,0.2001966387033462,1.0,1.0,0.9963606595993042,1.0,-1.0228267908096311,0.4420571327209472,0.5807695984840393,0.1887685507535934,0.0,0.0,0.3021373152732849,21.10318756103516,25.0,8.73801326751709,-8171.91845703125,97.4430923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1180725097656,305.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,35986.76953125,18000.0,0.0,0.0,0.188715249300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043992519378662,0.3044080138206482,-8.751359018788207e-06,0.0,0.0001915219763759,0.0,0.0,25.171606063842773,0.0,0.0,0.0,0.4076725244522095,4.0,0.0,1.0
287160,292.876708984375,297.1499938964844,293.1499938964844,0.0765870511531829,-1856.849365234375,304.1363525390625,0.825576901435852,0.1311681568622589,0.1178247556090354,292.9071655273437,297.1499938964844,293.1499938964844,0.1478930562734604,-3300.767822265625,304.1459655761719,0.9866923093795776,0.2479213923215866,0.2092940360307693,292.8464660644531,297.1499938964844,293.1499938964844,0.1028820425271987,-1823.457763671875,304.1327819824219,0.8909897208213806,0.165954440832138,0.1157378852367401,292.8720092773437,297.1499938964844,293.1499938964844,0.1280632764101028,-2943.51318359375,304.1340026855469,0.9509937167167664,0.1977271139621734,0.1868123561143875,293.06024169921875,297.1499938964844,293.1499938964844,0.00642891228199,-2284.64990234375,299.4224548339844,0.6013553142547607,0.050000000745058,0.2274100929498672,291.13299560546875,291.1499938964844,270.2928161621094,269.9222412109375,283.2330627441406,293.0593566894531,291.1337280273437,1.0,0.2011050581932068,1.0,1.0,0.9965375065803528,1.0,-1.0285743474960327,0.4446412622928619,0.5839329957962036,0.1900714337825775,0.0,0.0,0.3029759526252746,21.21752166748047,43.0,8.257001876831055,-8218.5283203125,98.8786392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1684265136719,305.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,35988.81640625,18000.0,0.0,0.0,0.1902250498533249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054919838905334,0.3055007457733154,-8.755475391808432e-06,0.0,0.0001930542493937,0.0,0.0,25.28075790405273,0.0,0.0,0.0,0.4078979790210724,4.0,0.0,1.0
287220,292.8986511230469,297.1499938964844,293.1499938964844,0.0787580832839012,-1896.7823486328125,304.13726806640625,0.8127279281616211,0.1336427628993988,0.1201995834708213,292.935791015625,297.1499938964844,293.1499938964844,0.1683906316757202,-3670.54736328125,304.11199951171875,0.9965792894363404,0.2483561336994171,0.2331525832414627,292.866943359375,297.1499938964844,293.1499938964844,0.1059090197086334,-1866.658447265625,304.1334533691406,0.8766260743141174,0.1694936007261276,0.1183254569768905,292.8912353515625,297.1499938964844,293.1499938964844,0.1309372633695602,-2996.560302734375,304.134521484375,0.9319877028465272,0.2008695304393768,0.1899334341287613,293.0726013183594,297.1499938964844,293.1499938964844,0.0064403312280774,-2289.5166015625,299.4143371582031,0.5859666466712952,0.050000000745058,0.2277736812829971,291.1192626953125,291.1499938964844,270.29473876953125,269.9222412109375,283.2264404296875,293.0717163085937,291.1139221191406,1.0,0.2106513977050781,1.0,1.0,0.9968912601470948,1.0,-1.0672115087509155,0.4620656073093414,0.6051459312438965,0.1989422142505645,0.0,0.0,0.307338684797287,23.629188537597656,46.0,-32.2313232421875,-8418.966796875,111.88816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677307128906,305.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,35977.61328125,18000.0,0.0,0.0,0.192951962351799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087526559829712,0.3087614178657532,-8.763931873545516e-06,0.0,0.0001958217180799,0.0,0.0,25.596717834472656,0.0,0.0,0.0,0.4085724651813507,4.0,0.0,1.0
287280,292.8986511230469,297.1499938964844,293.1499938964844,0.0787580832839012,-1896.7823486328125,304.13726806640625,0.8127279281616211,0.1336427628993988,0.1201995834708213,292.935791015625,297.1499938964844,293.1499938964844,0.1683906316757202,-3670.54736328125,304.11199951171875,0.9965792894363404,0.2483561336994171,0.2331525832414627,292.866943359375,297.1499938964844,293.1499938964844,0.1059090197086334,-1866.658447265625,304.1334533691406,0.8766260743141174,0.1694936007261276,0.1183254569768905,292.8912353515625,297.1499938964844,293.1499938964844,0.1309372633695602,-2996.560302734375,304.134521484375,0.9319877028465272,0.2008695304393768,0.1899334341287613,293.0726013183594,297.1499938964844,293.1499938964844,0.0064403312280774,-2289.5166015625,299.4143371582031,0.5859666466712952,0.050000000745058,0.2277736812829971,291.1192626953125,291.1499938964844,270.29473876953125,269.9222412109375,283.2264404296875,293.0717163085937,291.1139221191406,1.0,0.2106513977050781,1.0,1.0,0.9968912601470948,1.0,-1.0672115087509155,0.4620656073093414,0.6051459312438965,0.1989422142505645,0.0,0.0,0.307338684797287,23.629188537597656,46.0,-32.2313232421875,-8418.966796875,111.88816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677307128906,305.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,35977.61328125,18000.0,0.0,0.0,0.192951962351799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087526559829712,0.3087614178657532,-8.763931873545516e-06,0.0,0.0001958217180799,0.0,0.0,25.596717834472656,0.0,0.0,0.0,0.4085724651813507,4.0,0.0,1.0
287340,292.91912841796875,297.1499938964844,293.1499938964844,0.0807731971144676,-1933.9786376953125,304.13818359375,0.7812898755073547,0.1358594298362732,0.1224205791950225,292.9779663085937,297.1499938964844,293.1499938964844,0.1691195368766784,-3679.32666015625,304.1241149902344,0.9570366740226746,0.2451753169298172,0.2331440895795822,292.8861083984375,297.1499938964844,293.1499938964844,0.1088084504008293,-1907.7418212890625,304.1341857910156,0.84444659948349,0.1727788746356964,0.1207970455288887,292.9091796875,297.1499938964844,293.1499938964844,0.1336916536092758,-3047.07568359375,304.1351623535156,0.8921985626220703,0.2037907987833023,0.192924827337265,293.0846252441406,297.1499938964844,293.1499938964844,0.0064698243513703,-2299.57177734375,299.4012145996094,0.5557460784912109,0.050000000745058,0.2286358028650283,291.1012268066406,291.1499938964844,270.2984313964844,269.9237060546875,283.2317810058594,293.08380126953125,291.1055603027344,1.0,0.2192598581314087,1.0,1.0,0.997244954109192,1.0,-1.0775983333587646,0.4666421115398407,0.6109561920166016,0.2016396820545196,0.0,0.0,0.3162689208984375,28.368526458740234,49.0,5.287801742553711,-8608.2578125,123.01310729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35949.5234375,18000.0,0.0,0.0,0.1957385689020156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203619122505188,0.3203707039356231,-8.797772352409083e-06,0.0,0.0001986497663892,0.0,0.0,26.74241828918457,0.0,0.0,0.0,0.4108506441116333,4.0,0.0,1.0
287400,292.91912841796875,297.1499938964844,293.1499938964844,0.0807731971144676,-1933.9786376953125,304.13818359375,0.7812898755073547,0.1358594298362732,0.1224205791950225,292.9779663085937,297.1499938964844,293.1499938964844,0.1691195368766784,-3679.32666015625,304.1241149902344,0.9570366740226746,0.2451753169298172,0.2331440895795822,292.8861083984375,297.1499938964844,293.1499938964844,0.1088084504008293,-1907.7418212890625,304.1341857910156,0.84444659948349,0.1727788746356964,0.1207970455288887,292.9091796875,297.1499938964844,293.1499938964844,0.1336916536092758,-3047.07568359375,304.1351623535156,0.8921985626220703,0.2037907987833023,0.192924827337265,293.0846252441406,297.1499938964844,293.1499938964844,0.0064698243513703,-2299.57177734375,299.4012145996094,0.5557460784912109,0.050000000745058,0.2286358028650283,291.1012268066406,291.1499938964844,270.2984313964844,269.9237060546875,283.2317810058594,293.08380126953125,291.1055603027344,1.0,0.2192598581314087,1.0,1.0,0.997244954109192,1.0,-1.0775983333587646,0.4666421115398407,0.6109561920166016,0.2016396820545196,0.0,0.0,0.3162689208984375,28.368526458740234,49.0,5.287801742553711,-8608.2578125,123.01310729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35949.5234375,18000.0,0.0,0.0,0.1957385689020156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203619122505188,0.3203707039356231,-8.797772352409083e-06,0.0,0.0001986497663892,0.0,0.0,26.74241828918457,0.0,0.0,0.0,0.4108506441116333,4.0,0.0,1.0
287460,292.9385681152344,297.1499938964844,293.1499938964844,0.0822590515017509,-1960.9263916015625,304.1396484375,0.759375274181366,0.1377630233764648,0.1243602558970451,293.0015563964844,297.1499938964844,293.1499938964844,0.1683420985937118,-3663.27685546875,304.1338195800781,0.9201453328132628,0.2447304129600525,0.2324234098196029,292.9044494628906,297.1499938964844,293.1499938964844,0.1111074760556221,-1939.6334228515625,304.1356201171875,0.8230651617050171,0.1757456213235855,0.1230481266975402,292.92626953125,297.1499938964844,293.1499938964844,0.1357710808515548,-3084.295654296875,304.1366271972656,0.8664001822471619,0.2064232677221298,0.1956492364406585,293.0962219238281,297.1499938964844,293.1499938964844,0.0064773112535476,-2300.133544921875,299.4015808105469,0.5338922739028931,0.050000000745058,0.2294506132602691,291.12841796875,291.1499938964844,270.3041381835937,269.9267883300781,283.2383117675781,293.0954284667969,291.1294860839844,1.0,0.2271352261304855,1.0,1.0,0.9977716207504272,1.0,-1.0860103368759155,0.4704000353813171,0.6156102418899536,0.2036770284175872,0.0,0.0,0.3169487714767456,32.8259162902832,52.0,18.046693801879883,-8675.5146484375,133.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3818054199219,305.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35989.4609375,18000.0,0.0,0.0,0.1983929276466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322421133518219,0.3224299252033233,-8.814108696242329e-06,0.0,0.0002013436023844,0.0,0.0,26.977558135986328,0.0,0.0,0.0,0.4113854467868805,4.0,0.0,1.0
287520,292.9385681152344,297.1499938964844,293.1499938964844,0.0822590515017509,-1960.9263916015625,304.1396484375,0.759375274181366,0.1377630233764648,0.1243602558970451,293.0015563964844,297.1499938964844,293.1499938964844,0.1683420985937118,-3663.27685546875,304.1338195800781,0.9201453328132628,0.2447304129600525,0.2324234098196029,292.9044494628906,297.1499938964844,293.1499938964844,0.1111074760556221,-1939.6334228515625,304.1356201171875,0.8230651617050171,0.1757456213235855,0.1230481266975402,292.92626953125,297.1499938964844,293.1499938964844,0.1357710808515548,-3084.295654296875,304.1366271972656,0.8664001822471619,0.2064232677221298,0.1956492364406585,293.0962219238281,297.1499938964844,293.1499938964844,0.0064773112535476,-2300.133544921875,299.4015808105469,0.5338922739028931,0.050000000745058,0.2294506132602691,291.12841796875,291.1499938964844,270.3041381835937,269.9267883300781,283.2383117675781,293.0954284667969,291.1294860839844,1.0,0.2271352261304855,1.0,1.0,0.9977716207504272,1.0,-1.0860103368759155,0.4704000353813171,0.6156102418899536,0.2036770284175872,0.0,0.0,0.3169487714767456,32.8259162902832,52.0,18.046693801879883,-8675.5146484375,133.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3818054199219,305.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35989.4609375,18000.0,0.0,0.0,0.1983929276466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322421133518219,0.3224299252033233,-8.814108696242329e-06,0.0,0.0002013436023844,0.0,0.0,26.977558135986328,0.0,0.0,0.0,0.4113854467868805,4.0,0.0,1.0
287580,292.956787109375,297.1499938964844,293.1499938964844,0.0836584940552711,-1986.6136474609373,304.1407470703125,0.7435898184776306,0.1394239664077758,0.1260568052530288,293.0180969238281,297.1499938964844,293.1499938964844,0.1687244027853012,-3668.740234375,304.13848876953125,0.8948581218719482,0.2451294213533401,0.2328324168920517,292.9217224121094,297.1499938964844,293.1499938964844,0.1133590266108512,-1970.96142578125,304.1366577148437,0.8067571520805359,0.1784597337245941,0.1251032501459121,292.9424133300781,297.1499938964844,293.1499938964844,0.1378441005945205,-3121.641845703125,304.1376342773437,0.8478060960769653,0.2088190168142318,0.1981260180473327,293.1069030761719,297.1499938964844,293.1499938964844,0.0064885332249104,-2303.201171875,299.3934020996094,0.5179976224899292,0.050000000745058,0.2302155196666717,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.24517822265625,293.1062316894531,291.1374206542969,1.0,0.234431654214859,1.0,1.0,0.9982983469963074,1.0,-1.0948951244354248,0.4743660688400268,0.6205291152000427,0.2058553248643875,0.0,0.0,0.3182502686977386,37.02449798583984,40.0,14.007999420166016,-8745.486328125,143.4462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,306.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.66015625,18000.0,0.0,0.0,0.2006149888038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241218626499176,0.3241306841373443,-8.820679795462638e-06,0.0,0.0002035987126873,0.0,0.0,27.1521110534668,0.0,0.0,0.0,0.4117522835731506,4.0,0.0,1.0
287640,292.956787109375,297.1499938964844,293.1499938964844,0.0836584940552711,-1986.6136474609373,304.1407470703125,0.7435898184776306,0.1394239664077758,0.1260568052530288,293.0180969238281,297.1499938964844,293.1499938964844,0.1687244027853012,-3668.740234375,304.13848876953125,0.8948581218719482,0.2451294213533401,0.2328324168920517,292.9217224121094,297.1499938964844,293.1499938964844,0.1133590266108512,-1970.96142578125,304.1366577148437,0.8067571520805359,0.1784597337245941,0.1251032501459121,292.9424133300781,297.1499938964844,293.1499938964844,0.1378441005945205,-3121.641845703125,304.1376342773437,0.8478060960769653,0.2088190168142318,0.1981260180473327,293.1069030761719,297.1499938964844,293.1499938964844,0.0064885332249104,-2303.201171875,299.3934020996094,0.5179976224899292,0.050000000745058,0.2302155196666717,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.24517822265625,293.1062316894531,291.1374206542969,1.0,0.234431654214859,1.0,1.0,0.9982983469963074,1.0,-1.0948951244354248,0.4743660688400268,0.6205291152000427,0.2058553248643875,0.0,0.0,0.3182502686977386,37.02449798583984,40.0,14.007999420166016,-8745.486328125,143.4462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,306.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.66015625,18000.0,0.0,0.0,0.2006149888038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241218626499176,0.3241306841373443,-8.820679795462638e-06,0.0,0.0002035987126873,0.0,0.0,27.1521110534668,0.0,0.0,0.0,0.4117522835731506,4.0,0.0,1.0
287700,292.96539306640625,297.1499938964844,293.1499938964844,0.084251157939434,-1997.477783203125,304.141357421875,0.742071807384491,0.1401825696229934,0.1267831921577453,293.025146484375,297.1499938964844,293.1499938964844,0.1689592003822326,-3672.369873046875,304.1401672363281,0.891469419002533,0.2454169392585754,0.2331123650074005,292.929931640625,297.1499938964844,293.1499938964844,0.1143752485513687,-1985.03271484375,304.1372375488281,0.8054295778274536,0.1797405034303665,0.1260334551334381,292.9500732421875,297.1499938964844,293.1499938964844,0.1387687176465988,-3138.22021484375,304.13818359375,0.8460022807121277,0.2099444568157196,0.1992369592189788,293.1119079589844,297.1499938964844,293.1499938964844,0.0064853127114474,-2302.04833984375,299.3890686035156,0.5156586170196533,0.050000000745058,0.2303454428911209,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.2489929199219,293.1112365722656,291.1416931152344,1.0,0.235586330294609,1.0,1.0,0.998561680316925,1.0,-1.0987095832824707,0.4760655760765075,0.6226439476013184,0.2067998796701431,0.0,0.0,0.3184271156787872,37.76823806762695,40.0,12.868732452392578,-8774.30078125,145.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.492431640625,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.9609375,18000.0,0.0,0.0,0.201575219631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245425522327423,0.3245514035224914,-8.822934432828333e-06,0.0,0.0002045732253463,0.0,0.0,27.19720458984375,0.0,0.0,0.0,0.4118464887142181,4.0,0.0,1.0
287760,292.9736022949219,297.1499938964844,293.1499938964844,0.0847873762249946,-2007.3106689453125,304.1419677734375,0.7444140911102295,0.140908658504486,0.1274396181106567,293.0316467285156,297.1499938964844,293.1499938964844,0.1691833734512329,-3675.886474609375,304.1415405273437,0.8933104276657104,0.2457206845283508,0.2333809733390808,292.9377746582031,297.1499938964844,293.1499938964844,0.1153330206871032,-1998.26904296875,304.1378173828125,0.8086296319961548,0.1809839755296707,0.1269062012434005,292.9573974609375,297.1499938964844,293.1499938964844,0.1396342515945434,-3153.71435546875,304.1387634277344,0.848725438117981,0.2110340297222137,0.2002717405557632,293.1166076660156,297.1499938964844,293.1499938964844,0.0064761149697005,-2299.133056640625,299.3844299316406,0.5165815949440002,0.050000000745058,0.2302933931350708,291.14459228515625,291.1499938964844,270.32208251953125,269.9385070800781,283.2530212402344,293.1159973144531,291.1454162597656,1.0,0.2354648262262344,1.0,1.0,0.998762547969818,1.0,-1.1020472049713137,0.4775540828704834,0.6244931817054749,0.2076278328895568,0.0,0.0,0.318398505449295,37.534481048583984,28.0,11.587596893310549,-8798.5498046875,146.32176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5346374511719,306.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,35998.00390625,18000.0,0.0,0.0,0.2024262398481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246518075466156,0.3246606290340423,-8.82401491253404e-06,0.0,0.000205436910619,0.0,0.0,27.21037483215332,0.0,0.0,0.0,0.4118764996528625,4.0,0.0,1.0
287820,292.9889221191406,297.1499938964844,293.1499938964844,0.0857278928160667,-2024.5667724609373,304.14306640625,0.7585616707801819,0.1422711312770843,0.1285894066095352,293.0434875488281,297.1499938964844,293.1499938964844,0.1695662289857864,-3681.932861328125,304.1437072753906,0.9095277190208436,0.2463192194700241,0.2338447868824005,292.9525146484375,297.1499938964844,293.1499938964844,0.1171105280518531,-2022.7735595703125,304.138916015625,0.8248025178909302,0.1833707243204116,0.1285167634487152,292.97119140625,297.1499938964844,293.1499938964844,0.141226127743721,-3182.15576171875,304.1398620605469,0.8652586340904236,0.213118314743042,0.2021634429693222,293.125244140625,297.1499938964844,293.1499938964844,0.0064448923803865,-2289.50830078125,299.37451171875,0.526323676109314,0.050000000745058,0.2297910749912262,291.1510925292969,291.1499938964844,270.334716796875,269.94744873046875,283.26177978515625,293.12469482421875,291.1517639160156,1.0,0.2319829612970352,1.0,1.0,0.9991642832756042,1.0,-1.1075854301452637,0.4800217449665069,0.6275636553764343,0.2090057134628296,0.0,0.0,0.3178060948848724,34.92665481567383,25.0,9.293740272521973,-8836.6611328125,142.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263732910156,306.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9375,18000.0,0.0,0.0,0.2037891447544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241631686687469,0.3241719901561737,-8.823378266242798e-06,0.0,0.0002068200701614,0.0,0.0,27.163816452026367,0.0,0.0,0.0,0.4117844104766845,4.0,0.0,1.0
287880,292.9889221191406,297.1499938964844,293.1499938964844,0.0857278928160667,-2024.5667724609373,304.14306640625,0.7585616707801819,0.1422711312770843,0.1285894066095352,293.0434875488281,297.1499938964844,293.1499938964844,0.1695662289857864,-3681.932861328125,304.1437072753906,0.9095277190208436,0.2463192194700241,0.2338447868824005,292.9525146484375,297.1499938964844,293.1499938964844,0.1171105280518531,-2022.7735595703125,304.138916015625,0.8248025178909302,0.1833707243204116,0.1285167634487152,292.97119140625,297.1499938964844,293.1499938964844,0.141226127743721,-3182.15576171875,304.1398620605469,0.8652586340904236,0.213118314743042,0.2021634429693222,293.125244140625,297.1499938964844,293.1499938964844,0.0064448923803865,-2289.50830078125,299.37451171875,0.526323676109314,0.050000000745058,0.2297910749912262,291.1510925292969,291.1499938964844,270.334716796875,269.94744873046875,283.26177978515625,293.12469482421875,291.1517639160156,1.0,0.2319829612970352,1.0,1.0,0.9991642832756042,1.0,-1.1075854301452637,0.4800217449665069,0.6275636553764343,0.2090057134628296,0.0,0.0,0.3178060948848724,34.92665481567383,25.0,9.293740272521973,-8836.6611328125,142.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263732910156,306.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9375,18000.0,0.0,0.0,0.2037891447544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241631686687469,0.3241719901561737,-8.823378266242798e-06,0.0,0.0002068200701614,0.0,0.0,27.163816452026367,0.0,0.0,0.0,0.4117844104766845,4.0,0.0,1.0
287940,293.0029296875,297.1499938964844,293.1499938964844,0.0865808352828025,-2040.262451171875,304.1439514160156,0.7756075263023376,0.1435098946094513,0.129624605178833,293.0541381835937,297.1499938964844,293.1499938964844,0.1699114441871643,-3687.50537109375,304.14520263671875,0.9308339953422546,0.2468553632497787,0.234256699681282,292.96612548828125,297.1499938964844,293.1499938964844,0.1187942028045654,-2045.9449462890625,304.1398010253906,0.8431060910224915,0.1856165379285812,0.1300273239612579,292.98388671875,297.1499938964844,293.1499938964844,0.1427284330129623,-3208.986083984375,304.1407165527344,0.8851441144943237,0.2150716185569763,0.2039283514022827,293.13287353515625,297.1499938964844,293.1499938964844,0.0064131109975278,-2279.843017578125,299.3636779785156,0.5385158061981201,0.050000000745058,0.2292585521936416,291.15576171875,291.1499938964844,270.3500061035156,269.95867919921875,283.2712707519531,293.13238525390625,291.1561279296875,1.0,0.2285084128379821,1.0,1.0,0.9995659589767456,1.0,-1.112614631652832,0.4822637140750885,0.6303508877754211,0.2102554440498352,0.0,0.0,0.3166966438293457,32.151206970214844,25.0,6.289233684539795,-8865.7431640625,139.0116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,306.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,36006.4140625,18000.0,0.0,0.0,0.2046985626220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229269087314605,0.3229357302188873,-8.819744834909216e-06,0.0,0.0002077430108329,0.0,0.0,27.04020500183105,0.0,0.0,0.0,0.4115329682826996,4.0,0.0,1.0
288000,293.0029296875,297.1499938964844,293.1499938964844,0.0865808352828025,-2040.262451171875,304.1439514160156,0.7756075263023376,0.1435098946094513,0.129624605178833,293.0541381835937,297.1499938964844,293.1499938964844,0.1699114441871643,-3687.50537109375,304.14520263671875,0.9308339953422546,0.2468553632497787,0.234256699681282,292.96612548828125,297.1499938964844,293.1499938964844,0.1187942028045654,-2045.9449462890625,304.1398010253906,0.8431060910224915,0.1856165379285812,0.1300273239612579,292.98388671875,297.1499938964844,293.1499938964844,0.1427284330129623,-3208.986083984375,304.1407165527344,0.8851441144943237,0.2150716185569763,0.2039283514022827,293.13287353515625,297.1499938964844,293.1499938964844,0.0064131109975278,-2279.843017578125,299.3636779785156,0.5385158061981201,0.050000000745058,0.2292585521936416,291.15576171875,291.1499938964844,270.3500061035156,269.95867919921875,283.2712707519531,293.13238525390625,291.1561279296875,1.0,0.2285084128379821,1.0,1.0,0.9995659589767456,1.0,-1.112614631652832,0.4822637140750885,0.6303508877754211,0.2102554440498352,0.0,0.0,0.3166966438293457,32.151206970214844,25.0,6.289233684539795,-8865.7431640625,139.0116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,306.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,36006.4140625,18000.0,0.0,0.0,0.2046985626220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229269087314605,0.3229357302188873,-8.819744834909216e-06,0.0,0.0002077430108329,0.0,0.0,27.04020500183105,0.0,0.0,0.0,0.4115329682826996,4.0,0.0,1.0
288060,293.0166320800781,297.1499938964844,293.1499938964844,0.0872997716069221,-2053.508544921875,304.144775390625,0.7901455760002136,0.1444590985774994,0.1304840743541717,293.0647277832031,297.1499938964844,293.1499938964844,0.1701493114233017,-3691.319091796875,304.1464233398437,0.9483899474143982,0.2471386492252349,0.2345244735479354,292.9796447753906,297.1499938964844,293.1499938964844,0.1203249096870422,-2066.958984375,304.1406555175781,0.8590779304504395,0.1875364631414413,0.1313805133104324,292.99658203125,297.1499938964844,293.1499938964844,0.1440828293561935,-3233.1337890625,304.1415710449219,0.9021345973014832,0.2167095392942428,0.2054908126592636,293.140625,297.1499938964844,293.1499938964844,0.0063830963335931,-2270.939697265625,299.3490905761719,0.5488949418067932,0.050000000745058,0.2288678735494613,291.15826416015625,291.1499938964844,270.366943359375,269.9712829589844,283.2817077636719,293.1400756835937,291.15850830078125,1.0,0.2260392606258392,0.9997867941856384,0.9997867941856384,0.9997395873069764,1.0,-1.1169986724853516,0.4842181801795959,0.6327805519104004,0.2113512009382248,0.0,0.0,0.3154192268848419,30.1246337890625,25.0,3.967681646347046,-8889.232421875,136.3274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.70703125,18000.0,0.0,0.0,0.2051856964826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214123249053955,0.3214211165904999,-8.814649845589884e-06,0.0,0.0002082373830489,0.0,0.0,26.88714408874512,0.0,0.0,0.0,0.4112184941768646,4.0,0.0,1.0
288120,293.0166320800781,297.1499938964844,293.1499938964844,0.0872997716069221,-2053.508544921875,304.144775390625,0.7901455760002136,0.1444590985774994,0.1304840743541717,293.0647277832031,297.1499938964844,293.1499938964844,0.1701493114233017,-3691.319091796875,304.1464233398437,0.9483899474143982,0.2471386492252349,0.2345244735479354,292.9796447753906,297.1499938964844,293.1499938964844,0.1203249096870422,-2066.958984375,304.1406555175781,0.8590779304504395,0.1875364631414413,0.1313805133104324,292.99658203125,297.1499938964844,293.1499938964844,0.1440828293561935,-3233.1337890625,304.1415710449219,0.9021345973014832,0.2167095392942428,0.2054908126592636,293.140625,297.1499938964844,293.1499938964844,0.0063830963335931,-2270.939697265625,299.3490905761719,0.5488949418067932,0.050000000745058,0.2288678735494613,291.15826416015625,291.1499938964844,270.366943359375,269.9712829589844,283.2817077636719,293.1400756835937,291.15850830078125,1.0,0.2260392606258392,0.9997867941856384,0.9997867941856384,0.9997395873069764,1.0,-1.1169986724853516,0.4842181801795959,0.6327805519104004,0.2113512009382248,0.0,0.0,0.3154192268848419,30.1246337890625,25.0,3.967681646347046,-8889.232421875,136.3274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.70703125,18000.0,0.0,0.0,0.2051856964826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214123249053955,0.3214211165904999,-8.814649845589884e-06,0.0,0.0002082373830489,0.0,0.0,26.88714408874512,0.0,0.0,0.0,0.4112184941768646,4.0,0.0,1.0
