time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0301818847656,297.1499938964844,293.1499938964844,0.0877764075994491,-2062.2353515625,304.1457214355469,0.8013620972633362,0.1450870335102081,0.1310560405254364,293.07550048828125,297.1499938964844,293.1499938964844,0.1701270043849945,-3690.6220703125,304.14764404296875,0.9609666466712952,0.247112289071083,0.2345063388347625,292.99334716796875,297.1499938964844,293.1499938964844,0.121561050415039,-2083.833984375,304.1417236328125,0.8720362186431885,0.1890710145235061,0.1324696391820907,293.0095520019531,297.1499938964844,293.1499938964844,0.1451363265514373,-3251.792236328125,304.1426086425781,0.9162693619728088,0.21796815097332,0.2067024558782577,293.14923095703125,297.1499938964844,293.1499938964844,0.0063520320691168,-2261.803955078125,299.32940673828125,0.5570504665374756,0.050000000745058,0.228592038154602,291.1607666015625,291.1499938964844,270.3844299316406,269.9843444824219,283.29327392578125,293.1486511230469,291.1610412597656,1.0,0.2242557108402252,0.9995735883712769,0.9995735883712769,0.999913215637207,1.0,-1.1200944185256958,0.4855946898460388,0.634499728679657,0.2121267169713974,0.0,0.0,0.3138200044631958,28.694026947021484,25.0,3.5409464836120605,-8903.033203125,134.41897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,306.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,36009.4921875,18000.0,0.0,0.0,0.2052950412034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195778727531433,0.31958669424057,-8.808567145024426e-06,0.0,0.0002083483705064,0.0,0.0,26.702417373657227,0.0,0.0,0.0,0.4108377695083618,4.0,0.0,1.0
288240,293.0301818847656,297.1499938964844,293.1499938964844,0.0877764075994491,-2062.2353515625,304.1457214355469,0.8013620972633362,0.1450870335102081,0.1310560405254364,293.07550048828125,297.1499938964844,293.1499938964844,0.1701270043849945,-3690.6220703125,304.14764404296875,0.9609666466712952,0.247112289071083,0.2345063388347625,292.99334716796875,297.1499938964844,293.1499938964844,0.121561050415039,-2083.833984375,304.1417236328125,0.8720362186431885,0.1890710145235061,0.1324696391820907,293.0095520019531,297.1499938964844,293.1499938964844,0.1451363265514373,-3251.792236328125,304.1426086425781,0.9162693619728088,0.21796815097332,0.2067024558782577,293.14923095703125,297.1499938964844,293.1499938964844,0.0063520320691168,-2261.803955078125,299.32940673828125,0.5570504665374756,0.050000000745058,0.228592038154602,291.1607666015625,291.1499938964844,270.3844299316406,269.9843444824219,283.29327392578125,293.1486511230469,291.1610412597656,1.0,0.2242557108402252,0.9995735883712769,0.9995735883712769,0.999913215637207,1.0,-1.1200944185256958,0.4855946898460388,0.634499728679657,0.2121267169713974,0.0,0.0,0.3138200044631958,28.694026947021484,25.0,3.5409464836120605,-8903.033203125,134.41897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,306.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,36009.4921875,18000.0,0.0,0.0,0.2052950412034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195778727531433,0.31958669424057,-8.808567145024426e-06,0.0,0.0002083483705064,0.0,0.0,26.702417373657227,0.0,0.0,0.0,0.4108377695083618,4.0,0.0,1.0
288300,293.0367431640625,297.1499938964844,293.1499938964844,0.0879484564065933,-2065.368896484375,304.14617919921875,0.8059027194976807,0.1453137695789337,0.1312630772590637,293.080810546875,297.1499938964844,293.1499938964844,0.1700433492660522,-3689.02978515625,304.1482238769531,0.9657545685768129,0.2470152974128723,0.2344172000885009,293.0001220703125,297.1499938964844,293.1499938964844,0.1220905780792236,-2091.0390625,304.1422424316406,0.8774898052215576,0.1897254437208175,0.1329348385334015,293.01593017578125,297.1499938964844,293.1499938964844,0.1455733478069305,-3259.500732421875,304.1431579589844,0.9224252104759216,0.2184880375862121,0.207203596830368,293.1537780761719,297.1499938964844,293.1499938964844,0.0063359262421727,-2257.097412109375,299.3177795410156,0.5603986382484436,0.050000000745058,0.2284854799509048,291.16192626953125,291.1499938964844,270.3933410644531,269.9909973144531,283.2994079589844,293.1531677246094,291.16217041015625,1.0,0.2235607206821441,0.9994669556617736,0.9994669556617736,1.0,1.0,-1.1212680339813232,0.4861151874065399,0.6351528763771057,0.2124207764863968,0.0,0.0,0.3129037320613861,28.1411075592041,25.0,3.2381341457366943,-8906.0126953125,133.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,36010.4375,18000.0,0.0,0.0,0.205219030380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185052871704101,0.3185140788555145,-8.805007382761687e-06,0.0,0.0002082712308038,0.0,0.0,26.594602584838867,0.0,0.0,0.0,0.410616397857666,4.0,0.0,1.0
288360,293.04315185546875,297.1499938964844,293.1499938964844,0.0880853459239006,-2067.853515625,304.1466369628906,0.8097540736198425,0.1454911082983017,0.1314270049333572,293.08599853515625,297.1499938964844,293.1499938964844,0.1699231117963791,-3686.816650390625,304.1487731933594,0.9697332978248596,0.2468722462654113,0.2342855483293533,293.0067749023437,297.1499938964844,293.1499938964844,0.1225712746381759,-2097.56982421875,304.1427917480469,0.8823224306106567,0.1903146803379058,0.1333552002906799,293.0222473144531,297.1499938964844,293.1499938964844,0.145962119102478,-3266.345458984375,304.1437072753906,0.927872598171234,0.2189458757638931,0.207646757364273,293.15838623046875,297.1499938964844,293.1499938964844,0.0063194651156663,-2252.31298828125,299.3050842285156,0.5633196234703064,0.050000000745058,0.2283953726291656,291.16290283203125,291.1499938964844,270.40240478515625,269.99774169921875,283.3056640625,293.15777587890625,291.1631164550781,1.0,0.2229682058095932,0.9992779493331908,0.9992779493331908,1.0,1.0,-1.1222352981567385,0.4865437746047973,0.6356915235519409,0.2126638889312744,0.0,0.0,0.3119435310363769,27.673259735107425,25.0,2.8299691677093506,-8906.9091796875,133.03248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.12890625,18000.0,0.0,0.0,0.2050637453794479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173679113388061,0.3173767030239105,-8.801178410067223e-06,0.0,0.0002081136335618,0.0,0.0,26.480281829833984,0.0,0.0,0.0,0.4103816747665405,4.0,0.0,1.0
288420,293.055419921875,297.1499938964844,293.1499938964844,0.088262565433979,-2071.04052734375,304.1474609375,0.8156469464302063,0.1457108855247497,0.1316370815038681,293.09600830078125,297.1499938964844,293.1499938964844,0.1695841401815414,-3680.718017578125,304.14971923828125,0.9756725430488586,0.2464623302221298,0.2339086979627609,293.0197448730469,297.1499938964844,293.1499938964844,0.1233967840671539,-2108.760986328125,304.143798828125,0.8902590870857239,0.1913132220506668,0.134072259068489,293.0345153808594,297.1499938964844,293.1499938964844,0.1466071754693985,-3277.6708984375,304.14471435546875,0.936675190925598,0.2196921706199646,0.2083754539489746,293.1678161621094,297.1499938964844,293.1499938964844,0.0062853945419192,-2242.467529296875,299.276611328125,0.5680130124092102,0.050000000745058,0.2282557636499405,291.1643371582031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186340332031,293.1672058105469,291.1644897460937,1.0,0.2220291346311569,0.9988999366760254,0.9988999366760254,1.0,1.0,-1.123603105545044,0.4871467649936676,0.6364563703536987,0.213008239865303,0.0,0.0,0.3099276423454284,26.946672439575195,25.0,1.976749300956726,-8903.181640625,132.0014190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,36011.9609375,18000.0,0.0,0.0,0.2045382857322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149710297584533,0.3149798214435577,-8.79302024259232e-06,0.0,0.0002075803640764,0.0,0.0,26.23966407775879,0.0,0.0,0.0,0.4098872244358063,4.0,0.0,1.0
288480,293.055419921875,297.1499938964844,293.1499938964844,0.088262565433979,-2071.04052734375,304.1474609375,0.8156469464302063,0.1457108855247497,0.1316370815038681,293.09600830078125,297.1499938964844,293.1499938964844,0.1695841401815414,-3680.718017578125,304.14971923828125,0.9756725430488586,0.2464623302221298,0.2339086979627609,293.0197448730469,297.1499938964844,293.1499938964844,0.1233967840671539,-2108.760986328125,304.143798828125,0.8902590870857239,0.1913132220506668,0.134072259068489,293.0345153808594,297.1499938964844,293.1499938964844,0.1466071754693985,-3277.6708984375,304.14471435546875,0.936675190925598,0.2196921706199646,0.2083754539489746,293.1678161621094,297.1499938964844,293.1499938964844,0.0062853945419192,-2242.467529296875,299.276611328125,0.5680130124092102,0.050000000745058,0.2282557636499405,291.1643371582031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186340332031,293.1672058105469,291.1644897460937,1.0,0.2220291346311569,0.9988999366760254,0.9988999366760254,1.0,1.0,-1.123603105545044,0.4871467649936676,0.6364563703536987,0.213008239865303,0.0,0.0,0.3099276423454284,26.946672439575195,25.0,1.976749300956726,-8903.181640625,132.0014190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,36011.9609375,18000.0,0.0,0.0,0.2045382857322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149710297584533,0.3149798214435577,-8.79302024259232e-06,0.0,0.0002075803640764,0.0,0.0,26.23966407775879,0.0,0.0,0.0,0.4098872244358063,4.0,0.0,1.0
288540,293.0669250488281,297.1499938964844,293.1499938964844,0.0883235037326812,-2072.08154296875,304.148193359375,0.8196531534194946,0.1457684189081192,0.1317053288221359,293.1054992675781,297.1499938964844,293.1499938964844,0.1691278368234634,-3672.625,304.15057373046875,0.9794822931289672,0.2459039539098739,0.2333962619304657,293.0321655273437,297.1499938964844,293.1499938964844,0.1240563467144966,-2117.67724609375,304.144775390625,0.8961501121520996,0.1920931190252304,0.134639024734497,293.0462646484375,297.1499938964844,293.1499938964844,0.1470918655395507,-3286.1435546875,304.1456604003906,0.9429941177368164,0.2202338129281997,0.208914116024971,293.17730712890625,297.1499938964844,293.1499938964844,0.0062497206963598,-2232.21142578125,299.2444152832031,0.5713979601860046,0.050000000745058,0.2281587421894073,291.1651611328125,291.1499938964844,270.439697265625,270.025634765625,283.33203125,293.1766967773437,291.16522216796875,1.0,0.2213355302810669,0.99852192401886,0.99852192401886,1.0,1.0,-1.124280571937561,0.4874397218227386,0.6368408799171448,0.2131795734167099,0.0,0.0,0.3078445494174957,26.43819236755371,25.0,1.141422986984253,-8892.833984375,131.2054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,306.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36012.28515625,18000.0,0.0,0.0,0.203768789768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124858140945434,0.3124945759773254,-8.784515557636041e-06,0.0,0.0002067994209937,0.0,0.0,25.99083709716797,0.0,0.0,0.0,0.4093760848045349,4.0,0.0,1.0
288600,293.0669250488281,297.1499938964844,293.1499938964844,0.0883235037326812,-2072.08154296875,304.148193359375,0.8196531534194946,0.1457684189081192,0.1317053288221359,293.1054992675781,297.1499938964844,293.1499938964844,0.1691278368234634,-3672.625,304.15057373046875,0.9794822931289672,0.2459039539098739,0.2333962619304657,293.0321655273437,297.1499938964844,293.1499938964844,0.1240563467144966,-2117.67724609375,304.144775390625,0.8961501121520996,0.1920931190252304,0.134639024734497,293.0462646484375,297.1499938964844,293.1499938964844,0.1470918655395507,-3286.1435546875,304.1456604003906,0.9429941177368164,0.2202338129281997,0.208914116024971,293.17730712890625,297.1499938964844,293.1499938964844,0.0062497206963598,-2232.21142578125,299.2444152832031,0.5713979601860046,0.050000000745058,0.2281587421894073,291.1651611328125,291.1499938964844,270.439697265625,270.025634765625,283.33203125,293.1766967773437,291.16522216796875,1.0,0.2213355302810669,0.99852192401886,0.99852192401886,1.0,1.0,-1.124280571937561,0.4874397218227386,0.6368408799171448,0.2131795734167099,0.0,0.0,0.3078445494174957,26.43819236755371,25.0,1.141422986984253,-8892.833984375,131.2054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,306.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36012.28515625,18000.0,0.0,0.0,0.203768789768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124858140945434,0.3124945759773254,-8.784515557636041e-06,0.0,0.0002067994209937,0.0,0.0,25.99083709716797,0.0,0.0,0.0,0.4093760848045349,4.0,0.0,1.0
288660,293.0777282714844,297.1499938964844,293.1499938964844,0.0882802680134773,-2071.19970703125,304.1488647460937,0.8222004771232605,0.1456818878650665,0.1316469311714172,293.1144714355469,297.1499938964844,293.1499938964844,0.1685657203197479,-3662.72607421875,304.1513061523437,0.9816980957984924,0.2452123910188675,0.2327617704868316,293.04400634765625,297.1499938964844,293.1499938964844,0.124564990401268,-2124.53173828125,304.1456604003906,0.9003353118896484,0.1926762610673904,0.1350700855255127,293.0574645996094,297.1499938964844,293.1499938964844,0.1474310755729675,-3292.033935546875,304.14654541015625,0.947301745414734,0.2205914855003357,0.2092815488576889,293.186767578125,297.1499938964844,293.1499938964844,0.0062123904936015,-2221.50439453125,299.2089233398437,0.573737621307373,0.050000000745058,0.2280933856964111,291.1654663085937,291.1499938964844,270.4589538574219,270.0400085449219,283.3457946777344,293.1861572265625,291.1654663085937,1.0,0.2208082526922226,0.9981659054756165,0.9981659054756165,1.0,1.0,-1.1243292093276978,0.4874505400657654,0.6368786692619324,0.2131939232349395,0.0,0.0,0.3057575523853302,26.09018898010254,25.0,0.4432323276996612,-8876.8232421875,130.55239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,306.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,36012.21484375,18000.0,0.0,0.0,0.202808991074562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099963665008545,0.3100051283836365,-8.775982678344008e-06,0.0,0.0002058253448922,0.0,0.0,25.74235343933105,0.0,0.0,0.0,0.4088658988475799,4.0,0.0,1.0
288720,293.0777282714844,297.1499938964844,293.1499938964844,0.0882802680134773,-2071.19970703125,304.1488647460937,0.8222004771232605,0.1456818878650665,0.1316469311714172,293.1144714355469,297.1499938964844,293.1499938964844,0.1685657203197479,-3662.72607421875,304.1513061523437,0.9816980957984924,0.2452123910188675,0.2327617704868316,293.04400634765625,297.1499938964844,293.1499938964844,0.124564990401268,-2124.53173828125,304.1456604003906,0.9003353118896484,0.1926762610673904,0.1350700855255127,293.0574645996094,297.1499938964844,293.1499938964844,0.1474310755729675,-3292.033935546875,304.14654541015625,0.947301745414734,0.2205914855003357,0.2092815488576889,293.186767578125,297.1499938964844,293.1499938964844,0.0062123904936015,-2221.50439453125,299.2089233398437,0.573737621307373,0.050000000745058,0.2280933856964111,291.1654663085937,291.1499938964844,270.4589538574219,270.0400085449219,283.3457946777344,293.1861572265625,291.1654663085937,1.0,0.2208082526922226,0.9981659054756165,0.9981659054756165,1.0,1.0,-1.1243292093276978,0.4874505400657654,0.6368786692619324,0.2131939232349395,0.0,0.0,0.3057575523853302,26.09018898010254,25.0,0.4432323276996612,-8876.8232421875,130.55239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,306.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,36012.21484375,18000.0,0.0,0.0,0.202808991074562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099963665008545,0.3100051283836365,-8.775982678344008e-06,0.0,0.0002058253448922,0.0,0.0,25.74235343933105,0.0,0.0,0.0,0.4088658988475799,4.0,0.0,1.0
288780,293.0878295898437,297.1499938964844,293.1499938964844,0.0881405025720596,-2068.533935546875,304.14947509765625,0.823569655418396,0.1454638540744781,0.1314722299575805,293.1229248046875,297.1499938964844,293.1499938964844,0.1679034978151321,-3651.108642578125,304.1519775390625,0.9826828837394714,0.2443971186876297,0.2320132106542587,293.0552673339844,297.1499938964844,293.1499938964844,0.124931700527668,-2129.4501953125,304.146484375,0.9031000733375548,0.1930772811174392,0.1353750228881836,293.0680847167969,297.1499938964844,293.1499938964844,0.1476330310106277,-3295.489013671875,304.1473693847656,0.9499959349632264,0.2207784503698349,0.2094894796609878,293.1960754394531,297.1499938964844,293.1499938964844,0.0061733294278383,-2210.29833984375,299.1703186035156,0.5752421617507935,0.050000000745058,0.2280520647764206,291.1654052734375,291.1499938964844,270.47857666015625,270.0546875,283.3598327636719,293.1954650878906,291.1654052734375,1.0,0.2203914225101471,0.9978099465370178,0.9978099465370178,1.0,1.0,-1.1237871646881104,0.4871958196163177,0.636591374874115,0.2130609601736068,0.0,0.0,0.3037030100822449,25.8625545501709,25.0,-0.0557484477758407,-8855.7607421875,129.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,306.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,36011.90234375,18000.0,0.0,0.0,0.2017077356576919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075538873672485,0.3075626492500305,-8.767630788497627e-06,0.0,0.000204707699595,0.0,0.0,25.49939727783203,0.0,0.0,0.0,0.408367395401001,4.0,0.0,1.0
288840,293.0878295898437,297.1499938964844,293.1499938964844,0.0881405025720596,-2068.533935546875,304.14947509765625,0.823569655418396,0.1454638540744781,0.1314722299575805,293.1229248046875,297.1499938964844,293.1499938964844,0.1679034978151321,-3651.108642578125,304.1519775390625,0.9826828837394714,0.2443971186876297,0.2320132106542587,293.0552673339844,297.1499938964844,293.1499938964844,0.124931700527668,-2129.4501953125,304.146484375,0.9031000733375548,0.1930772811174392,0.1353750228881836,293.0680847167969,297.1499938964844,293.1499938964844,0.1476330310106277,-3295.489013671875,304.1473693847656,0.9499959349632264,0.2207784503698349,0.2094894796609878,293.1960754394531,297.1499938964844,293.1499938964844,0.0061733294278383,-2210.29833984375,299.1703186035156,0.5752421617507935,0.050000000745058,0.2280520647764206,291.1654052734375,291.1499938964844,270.47857666015625,270.0546875,283.3598327636719,293.1954650878906,291.1654052734375,1.0,0.2203914225101471,0.9978099465370178,0.9978099465370178,1.0,1.0,-1.1237871646881104,0.4871958196163177,0.636591374874115,0.2130609601736068,0.0,0.0,0.3037030100822449,25.8625545501709,25.0,-0.0557484477758407,-8855.7607421875,129.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,306.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,36011.90234375,18000.0,0.0,0.0,0.2017077356576919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075538873672485,0.3075626492500305,-8.767630788497627e-06,0.0,0.000204707699595,0.0,0.0,25.49939727783203,0.0,0.0,0.0,0.408367395401001,4.0,0.0,1.0
288900,293.0926208496094,297.1499938964844,293.1499938964844,0.0880366191267967,-2066.572509765625,304.1497497558594,0.8238858580589294,0.1453091651201248,0.1313442438840866,293.126953125,297.1499938964844,293.1499938964844,0.1675364524126052,-3644.6796875,304.1522827148437,0.982801616191864,0.2439458817243576,0.2315984219312667,293.0606689453125,297.1499938964844,293.1499938964844,0.1250644624233245,-2131.220458984375,304.1468811035156,0.904042422771454,0.1932137459516525,0.1354829668998718,293.0732116699219,297.1499938964844,293.1499938964844,0.1476849168539047,-3296.345458984375,304.1477355957031,0.9508468508720398,0.2208117842674255,0.2095369845628738,293.20068359375,297.1499938964844,293.1499938964844,0.0061531290411949,-2204.494384765625,299.14996337890625,0.5757401585578918,0.050000000745058,0.2280385047197342,291.1653137207031,291.1499938964844,270.4884948730469,270.0621032714844,283.366943359375,293.2000732421875,291.1652526855469,1.0,0.2202106416225433,0.9976319074630736,0.9976319074630736,1.0,1.0,-1.123306155204773,0.4869739711284637,0.6363321542739868,0.2129423171281814,0.0,0.0,0.3026945292949676,25.78387451171875,25.0,-0.2306422591209411,-8843.4951171875,129.7016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,306.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,36011.69921875,18000.0,0.0,0.0,0.2011186927556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063594996929168,0.3063682615756988,-8.763561709201895e-06,0.0,0.0002041099069174,0.0,0.0,25.38091278076172,0.0,0.0,0.0,0.4081244468688965,4.0,0.0,1.0
288960,293.0972595214844,297.1499938964844,293.1499938964844,0.0879117473959922,-2064.222412109375,304.1500244140625,0.8239967226982117,0.1451264321804046,0.1311913430690765,293.130859375,297.1499938964844,293.1499938964844,0.1671468764543533,-3637.8603515625,304.152587890625,0.98271507024765,0.2434674948453903,0.2311584502458572,293.06591796875,297.1499938964844,293.1499938964844,0.125165656208992,-2132.560302734375,304.14727783203125,0.9047370553016664,0.1933105140924453,0.1355633288621902,293.07818603515625,297.1499938964844,293.1499938964844,0.1477060467004776,-3296.65625,304.1481018066406,0.951424479484558,0.2208077162504196,0.2095494270324707,293.2052307128906,297.1499938964844,293.1499938964844,0.0061324941925704,-2198.555908203125,299.12890625,0.5761004090309143,0.050000000745058,0.2280287444591522,291.1651611328125,291.1499938964844,270.4985046386719,270.0695495605469,283.3741149902344,293.2046203613281,291.16510009765625,1.0,0.2200419306755066,0.9974631071090698,0.9974631071090698,1.0,1.0,-1.1226943731307983,0.486693412065506,0.63600093126297,0.2127915471792221,0.0,0.0,0.3016999363899231,25.723678588867188,28.0,-0.3607709407806396,-8830.1796875,129.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,306.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36011.4765625,18000.0,0.0,0.0,0.2005119323730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051852583885193,0.3051940202713012,-8.75957357493462e-06,0.0,0.0002034941280726,0.0,0.0,25.26463508605957,0.0,0.0,0.0,0.4078861474990845,4.0,0.0,1.0
289020,293.1060485839844,297.1499938964844,293.1499938964844,0.0876209735870361,-2058.77197265625,304.1505126953125,0.8186256885528564,0.1446754932403564,0.1308359205722808,293.1383972167969,297.1499938964844,293.1499938964844,0.1663253903388977,-3623.498046875,304.153076171875,0.976206123828888,0.2424286901950836,0.2302293628454208,293.0760803222656,297.1499938964844,293.1499938964844,0.125297799706459,-2134.29248046875,304.14794921875,0.8992968201637268,0.1933854073286056,0.1356618404388427,293.0877380371094,297.1499938964844,293.1499938964844,0.1476814597845077,-3296.103759765625,304.1487731933594,0.9449256658554076,0.2206879407167434,0.2094967365264892,293.21417236328125,297.1499938964844,293.1499938964844,0.0060936864465475,-2187.457763671875,299.08477783203125,0.5719923973083496,0.050000000745058,0.2281420975923538,291.16461181640625,291.1499938964844,270.51873779296875,270.08465576171875,283.3884582519531,293.2135925292969,291.1644897460937,1.0,0.2208958268165588,0.9971254467964172,0.9971254467964172,1.0,1.0,-1.1213436126708984,0.4860754907131195,0.6352681517601013,0.2124578058719635,0.0,0.0,0.2997838258743286,26.310821533203125,31.0,-0.8495901823043823,-8801.6123046875,130.20010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,306.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,36010.8828125,18000.0,0.0,0.0,0.1992646306753158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029159307479858,0.3029246628284454,-8.751874702284113e-06,0.0,0.0002022282715188,0.0,0.0,25.040451049804688,0.0,0.0,0.0,0.4074272513389587,4.0,0.0,1.0
289080,293.1060485839844,297.1499938964844,293.1499938964844,0.0876209735870361,-2058.77197265625,304.1505126953125,0.8186256885528564,0.1446754932403564,0.1308359205722808,293.1383972167969,297.1499938964844,293.1499938964844,0.1663253903388977,-3623.498046875,304.153076171875,0.976206123828888,0.2424286901950836,0.2302293628454208,293.0760803222656,297.1499938964844,293.1499938964844,0.125297799706459,-2134.29248046875,304.14794921875,0.8992968201637268,0.1933854073286056,0.1356618404388427,293.0877380371094,297.1499938964844,293.1499938964844,0.1476814597845077,-3296.103759765625,304.1487731933594,0.9449256658554076,0.2206879407167434,0.2094967365264892,293.21417236328125,297.1499938964844,293.1499938964844,0.0060936864465475,-2187.457763671875,299.08477783203125,0.5719923973083496,0.050000000745058,0.2281420975923538,291.16461181640625,291.1499938964844,270.51873779296875,270.08465576171875,283.3884582519531,293.2135925292969,291.1644897460937,1.0,0.2208958268165588,0.9971254467964172,0.9971254467964172,1.0,1.0,-1.1213436126708984,0.4860754907131195,0.6352681517601013,0.2124578058719635,0.0,0.0,0.2997838258743286,26.310821533203125,31.0,-0.8495901823043823,-8801.6123046875,130.20010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,306.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,36010.8828125,18000.0,0.0,0.0,0.1992646306753158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029159307479858,0.3029246628284454,-8.751874702284113e-06,0.0,0.0002022282715188,0.0,0.0,25.040451049804688,0.0,0.0,0.0,0.4074272513389587,4.0,0.0,1.0
289140,293.11431884765625,297.1499938964844,293.1499938964844,0.0872643589973449,-2052.107666015625,304.15093994140625,0.8085906505584717,0.1441112607717514,0.1304008811712265,293.1455078125,297.1499938964844,293.1499938964844,0.1654358059167862,-3607.952392578125,304.1535339355469,0.9638190865516664,0.2412807047367096,0.2292208969593048,293.085693359375,297.1499938964844,293.1499938964844,0.1253263503313064,-2134.619140625,304.1485900878906,0.8885880708694458,0.1933043599128723,0.135668471455574,293.0968322753906,297.1499938964844,293.1499938964844,0.1475574374198913,-3293.79248046875,304.1493835449219,0.9320594668388368,0.2204211056232452,0.2093283385038375,293.22296142578125,297.1499938964844,293.1499938964844,0.0060561941936612,-2176.785400390625,299.03790283203125,0.5641075372695923,0.050000000745058,0.2283715605735778,291.1637268066406,291.1499938964844,270.5392150878906,270.09991455078125,283.4029541015625,293.2223815917969,291.16363525390625,1.0,0.2226131409406662,0.9967877864837646,0.9967877864837646,1.0,1.0,-1.1196924448013306,0.4853216707706451,0.634370744228363,0.2120518386363983,0.0,0.0,0.2980104684829712,27.513877868652344,34.0,-1.1124390363693235,-8771.0830078125,132.06517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,306.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,36010.0,18000.0,0.0,0.0,0.1980047971010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008215129375458,0.3008302748203277,-8.744750630285125e-06,0.0,0.0002009496965911,0.0,0.0,24.83407592773437,0.0,0.0,0.0,0.4070047438144684,4.0,0.0,1.0
289200,293.11431884765625,297.1499938964844,293.1499938964844,0.0872643589973449,-2052.107666015625,304.15093994140625,0.8085906505584717,0.1441112607717514,0.1304008811712265,293.1455078125,297.1499938964844,293.1499938964844,0.1654358059167862,-3607.952392578125,304.1535339355469,0.9638190865516664,0.2412807047367096,0.2292208969593048,293.085693359375,297.1499938964844,293.1499938964844,0.1253263503313064,-2134.619140625,304.1485900878906,0.8885880708694458,0.1933043599128723,0.135668471455574,293.0968322753906,297.1499938964844,293.1499938964844,0.1475574374198913,-3293.79248046875,304.1493835449219,0.9320594668388368,0.2204211056232452,0.2093283385038375,293.22296142578125,297.1499938964844,293.1499938964844,0.0060561941936612,-2176.785400390625,299.03790283203125,0.5641075372695923,0.050000000745058,0.2283715605735778,291.1637268066406,291.1499938964844,270.5392150878906,270.09991455078125,283.4029541015625,293.2223815917969,291.16363525390625,1.0,0.2226131409406662,0.9967877864837646,0.9967877864837646,1.0,1.0,-1.1196924448013306,0.4853216707706451,0.634370744228363,0.2120518386363983,0.0,0.0,0.2980104684829712,27.513877868652344,34.0,-1.1124390363693235,-8771.0830078125,132.06517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,306.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,36010.0,18000.0,0.0,0.0,0.1980047971010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008215129375458,0.3008302748203277,-8.744750630285125e-06,0.0,0.0002009496965911,0.0,0.0,24.83407592773437,0.0,0.0,0.0,0.4070047438144684,4.0,0.0,1.0
289260,293.1220703125,297.1499938964844,293.1499938964844,0.0868398919701576,-2044.185302734375,304.1513366699219,0.7953121066093445,0.1434425264596939,0.1298874765634536,293.1522216796875,297.1499938964844,293.1499938964844,0.1644720882177353,-3591.1015625,304.1539611816406,0.9469560980796814,0.2400299161672592,0.2281322479248047,293.0948486328125,297.1499938964844,293.1499938964844,0.1252489537000656,-2133.50048828125,304.1492004394531,0.8750165104866028,0.1930768340826034,0.1355848461389541,293.10546875,297.1499938964844,293.1499938964844,0.1473301351070404,-3289.640625,304.14996337890625,0.9156174063682556,0.220015600323677,0.2090454399585724,293.2315368652344,297.1499938964844,293.1499938964844,0.0060190455988049,-2166.20166015625,298.9885559082031,0.5541183352470398,0.050000000745058,0.228688433766365,291.1629943847656,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.23095703125,291.16290283203125,1.0,0.224979281425476,0.9964663982391356,0.9964663982391356,1.0,1.0,-1.117709994316101,0.4844183325767517,0.6332917213439941,0.2115671634674072,0.0,0.0,0.2963305413722992,29.17913055419922,37.0,-1.040419101715088,-8738.32421875,134.71681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,306.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,36009.33984375,18000.0,0.0,0.0,0.1967640370130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988635003566742,0.2988722324371338,-8.738174983591307e-06,0.0,0.0001996904757106,0.0,0.0,24.64187431335449,0.0,0.0,0.0,0.4066116213798523,4.0,0.0,1.0
289320,293.1220703125,297.1499938964844,293.1499938964844,0.0868398919701576,-2044.185302734375,304.1513366699219,0.7953121066093445,0.1434425264596939,0.1298874765634536,293.1522216796875,297.1499938964844,293.1499938964844,0.1644720882177353,-3591.1015625,304.1539611816406,0.9469560980796814,0.2400299161672592,0.2281322479248047,293.0948486328125,297.1499938964844,293.1499938964844,0.1252489537000656,-2133.50048828125,304.1492004394531,0.8750165104866028,0.1930768340826034,0.1355848461389541,293.10546875,297.1499938964844,293.1499938964844,0.1473301351070404,-3289.640625,304.14996337890625,0.9156174063682556,0.220015600323677,0.2090454399585724,293.2315368652344,297.1499938964844,293.1499938964844,0.0060190455988049,-2166.20166015625,298.9885559082031,0.5541183352470398,0.050000000745058,0.228688433766365,291.1629943847656,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.23095703125,291.16290283203125,1.0,0.224979281425476,0.9964663982391356,0.9964663982391356,1.0,1.0,-1.117709994316101,0.4844183325767517,0.6332917213439941,0.2115671634674072,0.0,0.0,0.2963305413722992,29.17913055419922,37.0,-1.040419101715088,-8738.32421875,134.71681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,306.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,36009.33984375,18000.0,0.0,0.0,0.1967640370130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988635003566742,0.2988722324371338,-8.738174983591307e-06,0.0,0.0001996904757106,0.0,0.0,24.64187431335449,0.0,0.0,0.0,0.4066116213798523,4.0,0.0,1.0
289380,293.1293334960937,297.1499938964844,293.1499938964844,0.0863504409790039,-2035.058837890625,304.1517028808594,0.7807887196540833,0.1426777839660644,0.129299521446228,293.1585998535156,297.1499938964844,293.1499938964844,0.1634359806776046,-3572.968017578125,304.15435791015625,0.927383542060852,0.2386830598115921,0.2269656062126159,293.1035461425781,297.1499938964844,293.1499938964844,0.125069111585617,-2130.983154296875,304.1497497558594,0.8603678941726685,0.1927120238542556,0.1354143768548965,293.1136779785156,297.1499938964844,293.1499938964844,0.14700248837471,-3283.697265625,304.1505126953125,0.8989104628562927,0.2194798439741134,0.2086518704891204,293.23992919921875,297.1499938964844,293.1499938964844,0.0059816255234181,-2155.507080078125,298.936767578125,0.5432745814323425,0.050000000745058,0.2290732264518737,291.16241455078125,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.2393798828125,291.162353515625,1.0,0.2278199642896652,0.9961450099945068,0.9961450099945068,1.0,1.0,-1.1153889894485474,0.4833614528179168,0.6320275664329529,0.2110030949115753,0.0,0.0,0.2947181761264801,31.20253562927246,40.0,-0.8111180067062378,-8703.2783203125,137.94888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,36008.85546875,18000.0,0.0,0.0,0.1955642402172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970026433467865,0.2970113754272461,-8.73200042406097e-06,0.0,0.0001984728442039,0.0,0.0,24.459857940673828,0.0,0.0,0.0,0.4062398970127105,4.0,0.0,1.0
289440,293.1293334960937,297.1499938964844,293.1499938964844,0.0863504409790039,-2035.058837890625,304.1517028808594,0.7807887196540833,0.1426777839660644,0.129299521446228,293.1585998535156,297.1499938964844,293.1499938964844,0.1634359806776046,-3572.968017578125,304.15435791015625,0.927383542060852,0.2386830598115921,0.2269656062126159,293.1035461425781,297.1499938964844,293.1499938964844,0.125069111585617,-2130.983154296875,304.1497497558594,0.8603678941726685,0.1927120238542556,0.1354143768548965,293.1136779785156,297.1499938964844,293.1499938964844,0.14700248837471,-3283.697265625,304.1505126953125,0.8989104628562927,0.2194798439741134,0.2086518704891204,293.23992919921875,297.1499938964844,293.1499938964844,0.0059816255234181,-2155.507080078125,298.936767578125,0.5432745814323425,0.050000000745058,0.2290732264518737,291.16241455078125,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.2393798828125,291.162353515625,1.0,0.2278199642896652,0.9961450099945068,0.9961450099945068,1.0,1.0,-1.1153889894485474,0.4833614528179168,0.6320275664329529,0.2110030949115753,0.0,0.0,0.2947181761264801,31.20253562927246,40.0,-0.8111180067062378,-8703.2783203125,137.94888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,36008.85546875,18000.0,0.0,0.0,0.1955642402172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970026433467865,0.2970113754272461,-8.73200042406097e-06,0.0,0.0001984728442039,0.0,0.0,24.459857940673828,0.0,0.0,0.0,0.4062398970127105,4.0,0.0,1.0
289500,293.1327819824219,297.1499938964844,293.1499938964844,0.0860819965600967,-2030.0560302734373,304.1518859863281,0.7734442949295044,0.142261654138565,0.1289786845445633,293.16162109375,297.1499938964844,293.1499938964844,0.1628910899162292,-3563.423095703125,304.1545715332031,0.9173532128334044,0.2379754483699798,0.2263537496328354,293.1076965332031,297.1499938964844,293.1499938964844,0.1249415054917335,-2129.208984375,304.1500244140625,0.8530254364013672,0.1924804896116256,0.1352975070476532,293.1176147460937,297.1499938964844,293.1499938964844,0.146801620721817,-3280.062744140625,304.1507873535156,0.8907724022865295,0.2191653251647949,0.2084146440029144,293.2440795898437,297.1499938964844,293.1499938964844,0.005962670315057,-2150.069091796875,298.9100036621094,0.5378209352493286,0.050000000745058,0.2292864620685577,291.1622009277344,291.1499938964844,270.5913391113281,270.1385803222656,283.439697265625,293.2435302734375,291.16217041015625,1.0,0.2293762266635894,0.9959843158721924,0.9959843158721924,1.0,1.0,-1.114100456237793,0.4827747941017151,0.6313256621360779,0.2106915265321731,0.0,0.0,0.2939249277114868,32.323848724365234,40.0,-0.6467443108558655,-8684.8974609375,139.73338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,306.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,36008.69140625,18000.0,0.0,0.0,0.1949840486049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960963845252991,0.2961050868034363,-8.729025466891471e-06,0.0,0.000197884030058,0.0,0.0,24.371458053588867,0.0,0.0,0.0,0.4060595035552978,4.0,0.0,1.0
289560,293.1361083984375,297.1499938964844,293.1499938964844,0.08579882979393,-2024.78076171875,304.15203857421875,0.7662067413330078,0.1418249011039734,0.1286412328481674,293.1645812988281,297.1499938964844,293.1499938964844,0.1623294353485107,-3553.578369140625,304.1547546386719,0.9077231884002686,0.2372467517852783,0.2257240861654281,293.1117553710937,297.1499938964844,293.1499938964844,0.1247903108596801,-2127.11181640625,304.1502990722656,0.8458173274993896,0.1922185122966766,0.1351608484983444,293.1214294433594,297.1499938964844,293.1499938964844,0.1465775221586227,-3276.011962890625,304.15106201171875,0.8826912641525269,0.2188218683004379,0.2081521451473236,293.2481689453125,297.1499938964844,293.1499938964844,0.0059434901922941,-2144.549560546875,298.8826599121094,0.5324701070785522,0.050000000745058,0.2295110523700714,291.1620788574219,291.1499938964844,270.6018981933594,270.1463928222656,283.4471130371094,293.24761962890625,291.1620483398437,1.0,0.2310011088848114,0.9958313703536988,0.9958313703536988,1.0,1.0,-1.1127302646636963,0.482151061296463,0.6305791735649109,0.2103616297245025,0.0,0.0,0.2931333482265472,33.504730224609375,43.0,-0.4697401821613312,-8665.9521484375,141.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364318847656,306.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,36008.5859375,18000.0,0.0,0.0,0.1944177001714706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951975166797638,0.2952062487602234,-8.72609598445706e-06,0.0,0.0001973092439584,0.0,0.0,24.283939361572266,0.0,0.0,0.0,0.4058811068534851,4.0,0.0,1.0
289620,293.1424255371094,297.1499938964844,293.1499938964844,0.0851884707808494,-2013.416748046875,304.1523742675781,0.7523027658462524,0.1408910900354385,0.1279168576002121,293.1702575683594,297.1499938964844,293.1499938964844,0.1611557900905609,-3532.9853515625,304.1551208496094,0.8902907371520996,0.2357272952795028,0.2244111895561218,293.1195373535156,297.1499938964844,293.1499938964844,0.1244169622659683,-2121.94482421875,304.1508178710937,0.8319321870803833,0.191604346036911,0.1348280906677246,293.1288146972656,297.1499938964844,293.1499938964844,0.146059364080429,-3266.655029296875,304.15155029296875,0.8670082092285156,0.2180491834878921,0.2075509279966354,293.2561950683594,297.1499938964844,293.1499938964844,0.0059043103829026,-2133.217529296875,298.8263244628906,0.5222751498222351,0.050000000745058,0.2299900352954864,291.1620178222656,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.25567626953125,291.1620178222656,1.0,0.2344162315130233,0.995525360107422,0.995525360107422,1.0,1.0,-1.1097389459609983,0.4807891547679901,0.628949761390686,0.2096458673477172,0.0,0.0,0.2915374338626861,36.022499084472656,46.0,-0.096044436097145,-8626.33984375,145.55897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,306.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,36008.52734375,18000.0,0.0,0.0,0.1933277994394302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934017777442932,0.2934104800224304,-8.720307960174978e-06,0.0,0.00019620313833,0.0,0.0,24.10955810546875,0.0,0.0,0.0,0.4055260121822357,4.0,0.0,1.0
289680,293.1424255371094,297.1499938964844,293.1499938964844,0.0851884707808494,-2013.416748046875,304.1523742675781,0.7523027658462524,0.1408910900354385,0.1279168576002121,293.1702575683594,297.1499938964844,293.1499938964844,0.1611557900905609,-3532.9853515625,304.1551208496094,0.8902907371520996,0.2357272952795028,0.2244111895561218,293.1195373535156,297.1499938964844,293.1499938964844,0.1244169622659683,-2121.94482421875,304.1508178710937,0.8319321870803833,0.191604346036911,0.1348280906677246,293.1288146972656,297.1499938964844,293.1499938964844,0.146059364080429,-3266.655029296875,304.15155029296875,0.8670082092285156,0.2180491834878921,0.2075509279966354,293.2561950683594,297.1499938964844,293.1499938964844,0.0059043103829026,-2133.217529296875,298.8263244628906,0.5222751498222351,0.050000000745058,0.2299900352954864,291.1620178222656,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.25567626953125,291.1620178222656,1.0,0.2344162315130233,0.995525360107422,0.995525360107422,1.0,1.0,-1.1097389459609983,0.4807891547679901,0.628949761390686,0.2096458673477172,0.0,0.0,0.2915374338626861,36.022499084472656,46.0,-0.096044436097145,-8626.33984375,145.55897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,306.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,36008.52734375,18000.0,0.0,0.0,0.1933277994394302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934017777442932,0.2934104800224304,-8.720307960174978e-06,0.0,0.00019620313833,0.0,0.0,24.10955810546875,0.0,0.0,0.0,0.4055260121822357,4.0,0.0,1.0
289740,293.1483459472656,297.1499938964844,293.1499938964844,0.0845241621136665,-2001.05859375,304.1526794433594,0.7394087910652161,0.1398847699165344,0.1271321177482605,293.1755676269531,297.1499938964844,293.1499938964844,0.1599203646183014,-3511.2763671875,304.1554870605469,0.8738804459571838,0.2341324537992477,0.2230322808027267,293.1269226074219,297.1499938964844,293.1499938964844,0.1239558234810829,-2115.572509765625,304.1513061523437,0.8187028765678406,0.1908796280622482,0.1344217211008072,293.1357727050781,297.1499938964844,293.1499938964844,0.1454545557498932,-3255.73974609375,304.15203857421875,0.8523558378219604,0.2171712815761566,0.206855297088623,293.2640686035156,297.1499938964844,293.1499938964844,0.0058638812042772,-2121.438232421875,298.767822265625,0.5129842758178711,0.050000000745058,0.2305005043745041,291.1622314453125,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2635498046875,291.1622619628906,1.0,0.2379811108112335,0.9952194094657898,0.9952194094657898,1.0,1.0,-1.10643208026886,0.4792827367782593,0.6271493434906006,0.2088615894317627,0.0,0.0,0.2898946702480316,38.70442962646485,49.0,0.2788137197494507,-8584.5380859375,149.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,36008.65625,18000.0,0.0,0.0,0.1922886818647384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291575014591217,0.2915837168693542,-8.714502655493561e-06,0.0,0.0001951485610334,0.0,0.0,23.93278884887696,0.0,0.0,0.0,0.4051666259765625,4.0,0.0,1.0
289800,293.1483459472656,297.1499938964844,293.1499938964844,0.0845241621136665,-2001.05859375,304.1526794433594,0.7394087910652161,0.1398847699165344,0.1271321177482605,293.1755676269531,297.1499938964844,293.1499938964844,0.1599203646183014,-3511.2763671875,304.1554870605469,0.8738804459571838,0.2341324537992477,0.2230322808027267,293.1269226074219,297.1499938964844,293.1499938964844,0.1239558234810829,-2115.572509765625,304.1513061523437,0.8187028765678406,0.1908796280622482,0.1344217211008072,293.1357727050781,297.1499938964844,293.1499938964844,0.1454545557498932,-3255.73974609375,304.15203857421875,0.8523558378219604,0.2171712815761566,0.206855297088623,293.2640686035156,297.1499938964844,293.1499938964844,0.0058638812042772,-2121.438232421875,298.767822265625,0.5129842758178711,0.050000000745058,0.2305005043745041,291.1622314453125,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2635498046875,291.1622619628906,1.0,0.2379811108112335,0.9952194094657898,0.9952194094657898,1.0,1.0,-1.10643208026886,0.4792827367782593,0.6271493434906006,0.2088615894317627,0.0,0.0,0.2898946702480316,38.70442962646485,49.0,0.2788137197494507,-8584.5380859375,149.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,36008.65625,18000.0,0.0,0.0,0.1922886818647384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291575014591217,0.2915837168693542,-8.714502655493561e-06,0.0,0.0001951485610334,0.0,0.0,23.93278884887696,0.0,0.0,0.0,0.4051666259765625,4.0,0.0,1.0
289860,293.1538391113281,297.1499938964844,293.1499938964844,0.0838092491030693,-1987.772216796875,304.1529846191406,0.7274327874183655,0.1388116180896759,0.1262909173965454,293.1806030273437,297.1499938964844,293.1499938964844,0.1586270779371261,-3488.5146484375,304.1557922363281,0.8586673736572266,0.2324674427509308,0.221590980887413,293.1338806152344,297.1499938964844,293.1499938964844,0.1234114691615104,-2108.05517578125,304.1517944335937,0.8055493831634521,0.19005087018013,0.1339453607797622,293.1423645019531,297.1499938964844,293.1499938964844,0.1447675377130508,-3243.34228515625,304.1524963378906,0.8388720750808716,0.2161943167448043,0.2060697376728058,293.271728515625,297.1499938964844,293.1499938964844,0.0058220708742737,-2109.16259765625,298.70721435546875,0.5046541094779968,0.050000000745058,0.2310356944799423,291.1626892089844,291.1499938964844,270.6656188964844,270.1933288574219,283.49224853515625,293.271240234375,291.1627502441406,1.0,0.2416365891695022,0.9949316382408142,0.9949316382408142,1.0,1.0,-1.1028202772140503,0.477636456489563,0.6251838207244873,0.2080135494470596,0.0,0.0,0.2881742119789123,41.51469421386719,37.0,0.6237415671348572,-8540.59375,153.9986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161071777344,306.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,36008.94921875,18000.0,0.0,0.0,0.191290482878685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896819114685058,0.289690613746643,-8.708563655090984e-06,0.0,0.0001941355294547,0.0,0.0,23.750228881835938,0.0,0.0,0.0,0.4047960638999939,4.0,0.0,1.0
