time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1538391113281,297.1499938964844,293.1499938964844,0.0838092491030693,-1987.772216796875,304.1529846191406,0.7274327874183655,0.1388116180896759,0.1262909173965454,293.1806030273437,297.1499938964844,293.1499938964844,0.1586270779371261,-3488.5146484375,304.1557922363281,0.8586673736572266,0.2324674427509308,0.221590980887413,293.1338806152344,297.1499938964844,293.1499938964844,0.1234114691615104,-2108.05517578125,304.1517944335937,0.8055493831634521,0.19005087018013,0.1339453607797622,293.1423645019531,297.1499938964844,293.1499938964844,0.1447675377130508,-3243.34228515625,304.1524963378906,0.8388720750808716,0.2161943167448043,0.2060697376728058,293.271728515625,297.1499938964844,293.1499938964844,0.0058220708742737,-2109.16259765625,298.70721435546875,0.5046541094779968,0.050000000745058,0.2310356944799423,291.1626892089844,291.1499938964844,270.6656188964844,270.1933288574219,283.49224853515625,293.271240234375,291.1627502441406,1.0,0.2416365891695022,0.9949316382408142,0.9949316382408142,1.0,1.0,-1.1028202772140503,0.477636456489563,0.6251838207244873,0.2080135494470596,0.0,0.0,0.2881742119789123,41.51469421386719,37.0,0.6237415671348572,-8540.59375,153.9986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161071777344,306.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,36008.94921875,18000.0,0.0,0.0,0.191290482878685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896819114685058,0.289690613746643,-8.708563655090984e-06,0.0,0.0001941355294547,0.0,0.0,23.750228881835938,0.0,0.0,0.0,0.4047960638999939,4.0,0.0,1.0
289980,293.1587829589844,297.1499938964844,293.1499938964844,0.082941360771656,-1971.6290283203125,304.1534423828125,0.7277216911315918,0.1377085596323013,0.125279814004898,293.1851806640625,297.1499938964844,293.1499938964844,0.1571547240018844,-3462.49462890625,304.1563415527344,0.8592178225517273,0.230759784579277,0.2199625521898269,293.1403503417969,297.1499938964844,293.1499938964844,0.1226731240749359,-2097.82861328125,304.1524353027344,0.8067996501922607,0.1891501247882843,0.1333091557025909,293.1484680175781,297.1499938964844,293.1499938964844,0.1438810527324676,-3227.291259765625,304.1531677246094,0.8400518298149109,0.2151471674442291,0.2050707340240478,293.2791748046875,297.1499938964844,293.1499938964844,0.0057600480504333,-2090.226318359375,298.645263671875,0.5062955021858215,0.050000000745058,0.2309238016605377,291.1643981933594,291.1499938964844,270.6869506835937,270.2089233398437,283.50799560546875,293.2786560058594,291.1647644042969,1.0,0.2396017163991928,0.9946439266204834,0.9946439266204834,1.0,1.0,-1.0975559949874878,0.4752366244792938,0.6223192811012268,0.2067935615777969,0.0,0.0,0.2861762046813965,40.85024642944336,25.0,2.9267561435699463,-8489.1455078125,151.30128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089660644531,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,36010.11328125,18000.0,0.0,0.0,0.1903127878904342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876062393188476,0.2876149415969848,-8.702289960638154e-06,0.0,0.0001931432780111,0.0,0.0,23.55118179321289,0.0,0.0,0.0,0.4043916463851928,4.0,0.0,1.0
290040,293.1587829589844,297.1499938964844,293.1499938964844,0.082941360771656,-1971.6290283203125,304.1534423828125,0.7277216911315918,0.1377085596323013,0.125279814004898,293.1851806640625,297.1499938964844,293.1499938964844,0.1571547240018844,-3462.49462890625,304.1563415527344,0.8592178225517273,0.230759784579277,0.2199625521898269,293.1403503417969,297.1499938964844,293.1499938964844,0.1226731240749359,-2097.82861328125,304.1524353027344,0.8067996501922607,0.1891501247882843,0.1333091557025909,293.1484680175781,297.1499938964844,293.1499938964844,0.1438810527324676,-3227.291259765625,304.1531677246094,0.8400518298149109,0.2151471674442291,0.2050707340240478,293.2791748046875,297.1499938964844,293.1499938964844,0.0057600480504333,-2090.226318359375,298.645263671875,0.5062955021858215,0.050000000745058,0.2309238016605377,291.1643981933594,291.1499938964844,270.6869506835937,270.2089233398437,283.50799560546875,293.2786560058594,291.1647644042969,1.0,0.2396017163991928,0.9946439266204834,0.9946439266204834,1.0,1.0,-1.0975559949874878,0.4752366244792938,0.6223192811012268,0.2067935615777969,0.0,0.0,0.2861762046813965,40.85024642944336,25.0,2.9267561435699463,-8489.1455078125,151.30128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089660644531,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,36010.11328125,18000.0,0.0,0.0,0.1903127878904342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876062393188476,0.2876149415969848,-8.702289960638154e-06,0.0,0.0001931432780111,0.0,0.0,23.55118179321289,0.0,0.0,0.0,0.4043916463851928,4.0,0.0,1.0
290100,293.1610107421875,297.1499938964844,293.1499938964844,0.0824659466743469,-1962.785888671875,304.1536865234375,0.7319426536560059,0.1371621042490005,0.1247336789965629,293.1872863769531,297.1499938964844,293.1499938964844,0.156362771987915,-3448.462646484375,304.1566162109375,0.8646907806396484,0.2299027740955352,0.2190979719161987,293.143310546875,297.1499938964844,293.1499938964844,0.1222445219755172,-2091.88232421875,304.1527709960937,0.8122618794441223,0.1886870265007019,0.1329470574855804,293.1513061523437,297.1499938964844,293.1499938964844,0.1433748751878738,-3218.109130859375,304.15350341796875,0.8455005288124084,0.2146105915307998,0.2045114040374755,293.2827453613281,297.1499938964844,293.1499938964844,0.0057225301861763,-2078.547607421875,298.61407470703125,0.5104541778564453,0.050000000745058,0.2306548058986663,291.16619873046875,291.1499938964844,270.6976013183594,270.2167053222656,283.5160522460937,293.2822570800781,291.1665954589844,1.0,0.2369923889636993,0.9945000410079956,0.9945000410079956,1.0,1.0,-1.094434142112732,0.4738138020038605,0.6206203103065491,0.2060738652944564,0.0,0.0,0.2849161922931671,39.374778747558594,25.0,3.9864461421966553,-8458.908203125,147.69862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.6328125,18000.0,0.0,0.0,0.1898160725831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863180041313171,0.2863267064094543,-8.698603778611869e-06,0.0,0.0001926391851156,0.0,0.0,23.428436279296875,0.0,0.0,0.0,0.4041439592838287,4.0,0.0,1.0
290160,293.1630554199219,297.1499938964844,293.1499938964844,0.081974521279335,-1953.656005859375,304.1539001464844,0.7387230396270752,0.1366191357374191,0.1241691932082176,293.1892395019531,297.1499938964844,293.1499938964844,0.1555503457784652,-3434.058349609375,304.1568908691406,0.8735089898109436,0.229044958949089,0.2182095646858215,293.1461486816406,297.1499938964844,293.1499938964844,0.1217908561229705,-2085.58935546875,304.153076171875,0.8204206228256226,0.1882167011499405,0.1325628906488418,293.15399169921875,297.1499938964844,293.1499938964844,0.1428427994251251,-3208.45849609375,304.1538391113281,0.8541061282157898,0.2140669524669647,0.2039222568273544,293.2862243652344,297.1499938964844,293.1499938964844,0.0056818630546331,-2065.80908203125,298.58258056640625,0.5168663859367371,0.050000000745058,0.2302777618169784,291.1679992675781,291.1499938964844,270.708251953125,270.2244567871094,283.524169921875,293.2857360839844,291.1683959960937,1.0,0.2334894239902496,0.994373857975006,0.994373857975006,1.0,1.0,-1.0910696983337402,0.4722801446914673,0.6187894940376282,0.205303356051445,0.0,0.0,0.2835324704647064,37.31975936889648,25.0,4.490440845489502,-8426.2607421875,142.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4069519042969,306.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36013.01953125,18000.0,0.0,0.0,0.1893032342195511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848734259605407,0.2848820984363556,-8.694420102983713e-06,0.0,0.0001921187213156,0.0,0.0,23.290889739990234,0.0,0.0,0.0,0.403867244720459,4.0,0.0,1.0
290220,293.1668701171875,297.1499938964844,293.1499938964844,0.0810340717434883,-1936.2371826171875,304.1541748046875,0.7483120560646057,0.1355169117450714,0.1230862066149711,293.1929016113281,297.1499938964844,293.1499938964844,0.1539728045463562,-3406.1015625,304.1572265625,0.8859994411468506,0.2273097932338714,0.2164743840694427,293.1514587402344,297.1499938964844,293.1499938964844,0.1209097281098365,-2073.388427734375,304.15350341796875,0.8317444920539856,0.1872359216213226,0.1318114250898361,293.1590270996094,297.1499938964844,293.1499938964844,0.1418082565069198,-3189.72802734375,304.1542663574219,0.866600751876831,0.2129425555467605,0.2027686685323715,293.2929077148437,297.1499938964844,293.1499938964844,0.0056073106825351,-2042.47412109375,298.51806640625,0.5266603827476501,0.050000000745058,0.2297756522893905,291.1708068847656,291.1499938964844,270.7294921875,270.2398986816406,283.5401306152344,293.29248046875,291.1709289550781,1.0,0.2288760989904403,0.9941214919090272,0.9941214919090272,1.0,1.0,-1.084797501564026,0.4694179892539978,0.6153795123100281,0.20387963950634,0.0,0.0,0.2805522680282593,34.56086730957031,25.0,3.368902921676636,-8360.0595703125,136.2210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,306.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,36014.72265625,18000.0,0.0,0.0,0.1882088929414749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816944122314453,0.2817030847072601,-8.684994099894539e-06,0.0,0.0001910080900415,0.0,0.0,22.98848342895508,0.0,0.0,0.0,0.4032590091228485,4.0,0.0,1.0
290280,293.1668701171875,297.1499938964844,293.1499938964844,0.0810340717434883,-1936.2371826171875,304.1541748046875,0.7483120560646057,0.1355169117450714,0.1230862066149711,293.1929016113281,297.1499938964844,293.1499938964844,0.1539728045463562,-3406.1015625,304.1572265625,0.8859994411468506,0.2273097932338714,0.2164743840694427,293.1514587402344,297.1499938964844,293.1499938964844,0.1209097281098365,-2073.388427734375,304.15350341796875,0.8317444920539856,0.1872359216213226,0.1318114250898361,293.1590270996094,297.1499938964844,293.1499938964844,0.1418082565069198,-3189.72802734375,304.1542663574219,0.866600751876831,0.2129425555467605,0.2027686685323715,293.2929077148437,297.1499938964844,293.1499938964844,0.0056073106825351,-2042.47412109375,298.51806640625,0.5266603827476501,0.050000000745058,0.2297756522893905,291.1708068847656,291.1499938964844,270.7294921875,270.2398986816406,283.5401306152344,293.29248046875,291.1709289550781,1.0,0.2288760989904403,0.9941214919090272,0.9941214919090272,1.0,1.0,-1.084797501564026,0.4694179892539978,0.6153795123100281,0.20387963950634,0.0,0.0,0.2805522680282593,34.56086730957031,25.0,3.368902921676636,-8360.0595703125,136.2210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,306.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,36014.72265625,18000.0,0.0,0.0,0.1882088929414749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816944122314453,0.2817030847072601,-8.684994099894539e-06,0.0,0.0001910080900415,0.0,0.0,22.98848342895508,0.0,0.0,0.0,0.4032590091228485,4.0,0.0,1.0
290340,293.17041015625,297.1499938964844,293.1499938964844,0.0800941064953804,-1918.886962890625,304.1543273925781,0.755495011806488,0.1343672424554824,0.1219938173890113,293.1963195800781,297.1499938964844,293.1499938964844,0.1524087190628051,-3378.370849609375,304.15740966796875,0.8953145146369934,0.225528597831726,0.2147301733493805,293.1564636230469,297.1499938964844,293.1499938964844,0.1200144216418266,-2061.004638671875,304.1538391113281,0.8402907848358154,0.1861821562051773,0.1310340911149978,293.1637878417969,297.1499938964844,293.1499938964844,0.1407652199268341,-3170.86376953125,304.1545715332031,0.8761942982673645,0.2117501050233841,0.2015848457813263,293.29937744140625,297.1499938964844,293.1499938964844,0.0055364230647683,-2020.2869873046875,298.4512634277344,0.5346358418464661,0.050000000745058,0.2294191420078277,291.1719970703125,291.1499938964844,270.75067138671875,270.25518798828125,283.5560302734375,293.2989501953125,291.172119140625,1.0,0.2251998782157898,0.993869125843048,0.993869125843048,1.0,1.0,-1.0786110162734983,0.4665890336036682,0.6120219826698303,0.2024985402822494,0.0,0.0,0.2775323092937469,32.581199645996094,25.0,2.047854423522949,-8294.9775390625,130.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,36014.8671875,18000.0,0.0,0.0,0.1870123594999313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784585058689117,0.2784671783447265,-8.675158824189566e-06,0.0,0.0001897937618196,0.0,0.0,22.68125534057617,0.0,0.0,0.0,0.4026398360729217,4.0,0.0,1.0
290400,293.17041015625,297.1499938964844,293.1499938964844,0.0800941064953804,-1918.886962890625,304.1543273925781,0.755495011806488,0.1343672424554824,0.1219938173890113,293.1963195800781,297.1499938964844,293.1499938964844,0.1524087190628051,-3378.370849609375,304.15740966796875,0.8953145146369934,0.225528597831726,0.2147301733493805,293.1564636230469,297.1499938964844,293.1499938964844,0.1200144216418266,-2061.004638671875,304.1538391113281,0.8402907848358154,0.1861821562051773,0.1310340911149978,293.1637878417969,297.1499938964844,293.1499938964844,0.1407652199268341,-3170.86376953125,304.1545715332031,0.8761942982673645,0.2117501050233841,0.2015848457813263,293.29937744140625,297.1499938964844,293.1499938964844,0.0055364230647683,-2020.2869873046875,298.4512634277344,0.5346358418464661,0.050000000745058,0.2294191420078277,291.1719970703125,291.1499938964844,270.75067138671875,270.25518798828125,283.5560302734375,293.2989501953125,291.172119140625,1.0,0.2251998782157898,0.993869125843048,0.993869125843048,1.0,1.0,-1.0786110162734983,0.4665890336036682,0.6120219826698303,0.2024985402822494,0.0,0.0,0.2775323092937469,32.581199645996094,25.0,2.047854423522949,-8294.9775390625,130.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,36014.8671875,18000.0,0.0,0.0,0.1870123594999313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784585058689117,0.2784671783447265,-8.675158824189566e-06,0.0,0.0001897937618196,0.0,0.0,22.68125534057617,0.0,0.0,0.0,0.4026398360729217,4.0,0.0,1.0
290460,293.1737670898437,297.1499938964844,293.1499938964844,0.0791336372494697,-1901.19970703125,304.15447998046875,0.760733425617218,0.1331700831651687,0.1208774447441101,293.1995544433594,297.1499938964844,293.1499938964844,0.1508280485868454,-3350.2958984375,304.1575927734375,0.9021153450012208,0.2236981838941574,0.2129598259925842,293.1612243652344,297.1499938964844,293.1499938964844,0.1190812066197395,-2048.086181640625,304.15411376953125,0.8467344641685486,0.185055211186409,0.1302202492952346,293.16827392578125,297.1499938964844,293.1499938964844,0.1396865397691726,-3151.33837890625,304.15484619140625,0.8834309577941895,0.2104879170656204,0.2003551721572876,293.3056335449219,297.1499938964844,293.1499938964844,0.0054673380218446,-1998.5657958984373,298.3825988769531,0.5410945415496826,0.050000000745058,0.2291578948497772,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.5719299316406,293.3052062988281,291.1730041503906,1.0,0.2222395688295364,0.9936513304710388,0.9936513304710388,1.0,1.0,-1.0723799467086792,0.4637356698513031,0.6086442470550537,0.2011284232139587,0.0,0.0,0.2744074761867523,31.11026763916016,25.0,1.3599797487258911,-8229.873046875,126.7364730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,306.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,36015.07421875,18000.0,0.0,0.0,0.1857139617204666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751607894897461,0.2751694619655609,-8.665273526275996e-06,0.0,0.0001884760713437,0.0,0.0,22.369747161865234,0.0,0.0,0.0,0.4020129442214966,4.0,0.0,1.0
290520,293.1737670898437,297.1499938964844,293.1499938964844,0.0791336372494697,-1901.19970703125,304.15447998046875,0.760733425617218,0.1331700831651687,0.1208774447441101,293.1995544433594,297.1499938964844,293.1499938964844,0.1508280485868454,-3350.2958984375,304.1575927734375,0.9021153450012208,0.2236981838941574,0.2129598259925842,293.1612243652344,297.1499938964844,293.1499938964844,0.1190812066197395,-2048.086181640625,304.15411376953125,0.8467344641685486,0.185055211186409,0.1302202492952346,293.16827392578125,297.1499938964844,293.1499938964844,0.1396865397691726,-3151.33837890625,304.15484619140625,0.8834309577941895,0.2104879170656204,0.2003551721572876,293.3056335449219,297.1499938964844,293.1499938964844,0.0054673380218446,-1998.5657958984373,298.3825988769531,0.5410945415496826,0.050000000745058,0.2291578948497772,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.5719299316406,293.3052062988281,291.1730041503906,1.0,0.2222395688295364,0.9936513304710388,0.9936513304710388,1.0,1.0,-1.0723799467086792,0.4637356698513031,0.6086442470550537,0.2011284232139587,0.0,0.0,0.2744074761867523,31.11026763916016,25.0,1.3599797487258911,-8229.873046875,126.7364730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,306.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,36015.07421875,18000.0,0.0,0.0,0.1857139617204666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751607894897461,0.2751694619655609,-8.665273526275996e-06,0.0,0.0001884760713437,0.0,0.0,22.369747161865234,0.0,0.0,0.0,0.4020129442214966,4.0,0.0,1.0
290580,293.1769104003906,297.1499938964844,293.1499938964844,0.0781503468751907,-1883.1368408203125,304.1546325683594,0.7642577886581421,0.131928488612175,0.1197344064712524,293.20263671875,297.1499938964844,293.1499938964844,0.1492273509502411,-3321.808837890625,304.15771484375,0.9068693518638612,0.2218199521303177,0.2111585438251495,293.16571044921875,297.1499938964844,293.1499938964844,0.118108682334423,-2034.60888671875,304.15435791015625,0.851347029209137,0.1838586628437042,0.1293680816888809,293.17254638671875,297.1499938964844,293.1499938964844,0.1385701149702072,-3131.107421875,304.15509033203125,0.8886033892631531,0.2091588824987411,0.1990763396024704,293.311767578125,297.1499938964844,293.1499938964844,0.0053992397151887,-1977.050048828125,298.31207275390625,0.5461954474449158,0.050000000745058,0.2289661914110183,291.173583984375,291.1499938964844,270.7926025390625,270.2852783203125,283.5878295898437,293.31134033203125,291.1736145019531,1.0,0.2198065519332885,0.9934335350990297,0.9934335350990297,1.0,1.0,-1.0660581588745115,0.4608363509178161,0.6052218079566956,0.1997580230236053,0.0,0.0,0.2712202668190002,30.010229110717773,25.0,0.928771436214447,-8164.37841796875,123.17658996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460693359375,306.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36015.12109375,18000.0,0.0,0.0,0.1843180954456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718232572078705,0.2718318998813629,-8.655357305542566e-06,0.0,0.0001870594278443,0.0,0.0,22.05596160888672,0.0,0.0,0.0,0.4013828337192535,4.0,0.0,1.0
290640,293.1769104003906,297.1499938964844,293.1499938964844,0.0781503468751907,-1883.1368408203125,304.1546325683594,0.7642577886581421,0.131928488612175,0.1197344064712524,293.20263671875,297.1499938964844,293.1499938964844,0.1492273509502411,-3321.808837890625,304.15771484375,0.9068693518638612,0.2218199521303177,0.2111585438251495,293.16571044921875,297.1499938964844,293.1499938964844,0.118108682334423,-2034.60888671875,304.15435791015625,0.851347029209137,0.1838586628437042,0.1293680816888809,293.17254638671875,297.1499938964844,293.1499938964844,0.1385701149702072,-3131.107421875,304.15509033203125,0.8886033892631531,0.2091588824987411,0.1990763396024704,293.311767578125,297.1499938964844,293.1499938964844,0.0053992397151887,-1977.050048828125,298.31207275390625,0.5461954474449158,0.050000000745058,0.2289661914110183,291.173583984375,291.1499938964844,270.7926025390625,270.2852783203125,283.5878295898437,293.31134033203125,291.1736145019531,1.0,0.2198065519332885,0.9934335350990297,0.9934335350990297,1.0,1.0,-1.0660581588745115,0.4608363509178161,0.6052218079566956,0.1997580230236053,0.0,0.0,0.2712202668190002,30.010229110717773,25.0,0.928771436214447,-8164.37841796875,123.17658996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460693359375,306.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36015.12109375,18000.0,0.0,0.0,0.1843180954456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718232572078705,0.2718318998813629,-8.655357305542566e-06,0.0,0.0001870594278443,0.0,0.0,22.05596160888672,0.0,0.0,0.0,0.4013828337192535,4.0,0.0,1.0
290700,293.1784362792969,297.1499938964844,293.1499938964844,0.0776492804288864,-1873.9493408203125,304.1546936035156,0.7654401063919067,0.1312918812036514,0.1191525161266326,293.2041015625,297.1499938964844,293.1499938964844,0.1484181582927703,-3307.384033203125,304.15777587890625,0.908577799797058,0.2208635210990905,0.2102456241846084,293.1678771972656,297.1499938964844,293.1499938964844,0.1176068782806396,-2027.6473388671875,304.15447998046875,0.8530317544937134,0.1832352578639984,0.128927394747734,293.1745910644531,297.1499938964844,293.1499938964844,0.1379967629909515,-3120.70654296875,304.1552124023437,0.8904963135719299,0.2084702253341674,0.1984181106090545,293.3147888183594,297.1499938964844,293.1499938964844,0.0053653856739401,-1966.3077392578125,298.276123046875,0.5482849478721619,0.050000000745058,0.228890985250473,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5957946777344,293.3143615722656,291.17388916015625,1.0,0.2187474071979522,0.9933246970176696,0.9933246970176696,1.0,1.0,-1.0628547668457031,0.4593656063079834,0.6034891605377197,0.1990708112716674,0.0,0.0,0.2696036994457245,29.570213317871094,25.0,0.8125730156898499,-8131.41748046875,121.5995864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,306.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,36015.12109375,18000.0,0.0,0.0,0.1835856437683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701461315155029,0.2701547741889953,-8.650416930322535e-06,0.0,0.0001863160869106,0.0,0.0,21.89886474609375,0.0,0.0,0.0,0.4010677933692932,4.0,0.0,1.0
290760,293.1799011230469,297.1499938964844,293.1499938964844,0.0771418139338493,-1864.656494140625,304.15478515625,0.7662804126739502,0.1306451708078384,0.1185636818408966,293.2055358886719,297.1499938964844,293.1499938964844,0.1476029455661773,-3292.835205078125,304.1578674316406,0.9098655581474304,0.2198958992958068,0.2093243896961212,293.16998291015625,297.1499938964844,293.1499938964844,0.1170947849750518,-2020.5374755859373,304.15460205078125,0.8543480634689331,0.1825956851243972,0.1284770369529724,293.1766052246094,297.1499938964844,293.1499938964844,0.1374133676290512,-3110.114990234375,304.15533447265625,0.8919822573661804,0.2077660113573074,0.1977473944425583,293.3177490234375,297.1499938964844,293.1499938964844,0.0053315851837396,-1955.5501708984373,298.2397155761719,0.5501034259796143,0.050000000745058,0.2288269996643066,291.1741027832031,291.1499938964844,270.81329345703125,270.3000183105469,283.603759765625,293.3173522949219,291.1741027832031,1.0,0.2177737057209015,0.9932268261909484,0.9932268261909484,1.0,1.0,-1.059620022773743,0.4578796923160553,0.601740300655365,0.1983817815780639,0.0,0.0,0.2679729163646698,29.189910888671875,25.0,0.7174670696258545,-8098.2373046875,120.13117980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,36015.1171875,18000.0,0.0,0.0,0.1828318536281585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684633135795593,0.2684719562530517,-8.645490197523031e-06,0.0,0.0001855510927271,0.0,0.0,21.74162483215332,0.0,0.0,0.0,0.4007528424263,4.0,0.0,1.0
290820,293.18267822265625,297.1499938964844,293.1499938964844,0.0761076658964157,-1845.7579345703125,304.1549072265625,0.7670629024505615,0.1293231546878814,0.1173653006553649,293.20831298828125,297.1499938964844,293.1499938964844,0.1459546685218811,-3263.367431640625,304.1579895019531,0.9113032817840576,0.2179286628961563,0.2074569761753082,293.17401123046875,297.1499938964844,293.1499938964844,0.1160404607653617,-2005.8809814453125,304.1548156738281,0.8560084700584412,0.1812702566385269,0.1275477558374405,293.1804504394531,297.1499938964844,293.1499938964844,0.1362171471118927,-3088.37109375,304.1555480957031,0.8938894271850586,0.2063131630420684,0.1963690519332885,293.3236389160156,297.1499938964844,293.1499938964844,0.005263993050903,-1933.938720703125,298.1655578613281,0.5530328154563904,0.050000000745058,0.2287266552448272,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3232421875,291.17449951171875,1.0,0.2160358279943466,0.9930312037467957,0.9930312037467957,1.0,1.0,-1.05305016040802,0.4548588693141937,0.5981912612915039,0.1969963312149047,0.0,0.0,0.2646785080432892,28.57616424560547,25.0,0.5567231774330139,-8031.1884765625,117.45758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,306.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,36015.0546875,18000.0,0.0,0.0,0.1812664121389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650908529758453,0.2650994956493377,-8.635699487058446e-06,0.0,0.0001839623728301,0.0,0.0,21.427658081054688,0.0,0.0,0.0,0.4001249969005584,4.0,0.0,1.0
290880,293.18267822265625,297.1499938964844,293.1499938964844,0.0761076658964157,-1845.7579345703125,304.1549072265625,0.7670629024505615,0.1293231546878814,0.1173653006553649,293.20831298828125,297.1499938964844,293.1499938964844,0.1459546685218811,-3263.367431640625,304.1579895019531,0.9113032817840576,0.2179286628961563,0.2074569761753082,293.17401123046875,297.1499938964844,293.1499938964844,0.1160404607653617,-2005.8809814453125,304.1548156738281,0.8560084700584412,0.1812702566385269,0.1275477558374405,293.1804504394531,297.1499938964844,293.1499938964844,0.1362171471118927,-3088.37109375,304.1555480957031,0.8938894271850586,0.2063131630420684,0.1963690519332885,293.3236389160156,297.1499938964844,293.1499938964844,0.005263993050903,-1933.938720703125,298.1655578613281,0.5530328154563904,0.050000000745058,0.2287266552448272,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3232421875,291.17449951171875,1.0,0.2160358279943466,0.9930312037467957,0.9930312037467957,1.0,1.0,-1.05305016040802,0.4548588693141937,0.5981912612915039,0.1969963312149047,0.0,0.0,0.2646785080432892,28.57616424560547,25.0,0.5567231774330139,-8031.1884765625,117.45758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,306.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,36015.0546875,18000.0,0.0,0.0,0.1812664121389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650908529758453,0.2650994956493377,-8.635699487058446e-06,0.0,0.0001839623728301,0.0,0.0,21.427658081054688,0.0,0.0,0.0,0.4001249969005584,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750481262803077,-1826.4517822265625,304.155029296875,0.7668277025222778,0.1279654651880264,0.1161400377750396,293.2109069824219,297.1499938964844,293.1499938964844,0.1442830711603164,-3233.41064453125,304.1581115722656,0.9114308953285216,0.2159210294485092,0.2055568695068359,293.1778259277344,297.1499938964844,293.1499938964844,0.1149472743272781,-1990.65771484375,304.155029296875,0.8565604090690613,0.1798863261938095,0.1265815198421478,293.18408203125,297.1499938964844,293.1499938964844,0.134982943534851,-3065.89794921875,304.15576171875,0.8945920467376709,0.2048041522502899,0.1949429363012313,293.32940673828125,297.1499938964844,293.1499938964844,0.0051962104625999,-1912.12890625,298.08966064453125,0.5551655888557434,0.050000000745058,0.2286556363105774,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3290100097656,291.1748046875,1.0,0.214519053697586,0.992835521697998,0.992835521697998,1.0,1.0,-1.0463422536849976,0.451770931482315,0.5945713520050049,0.1956000477075576,0.0,0.0,0.2613493800163269,28.118072509765625,25.0,0.4236495494842529,-7963.1884765625,115.05799102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199890136719,306.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,36014.92578125,18000.0,0.0,0.0,0.1796341240406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617214322090149,0.2617300450801849,-8.626028829894494e-06,0.0,0.0001823058119043,0.0,0.0,21.115488052368164,0.0,0.0,0.0,0.3995020389556885,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750481262803077,-1826.4517822265625,304.155029296875,0.7668277025222778,0.1279654651880264,0.1161400377750396,293.2109069824219,297.1499938964844,293.1499938964844,0.1442830711603164,-3233.41064453125,304.1581115722656,0.9114308953285216,0.2159210294485092,0.2055568695068359,293.1778259277344,297.1499938964844,293.1499938964844,0.1149472743272781,-1990.65771484375,304.155029296875,0.8565604090690613,0.1798863261938095,0.1265815198421478,293.18408203125,297.1499938964844,293.1499938964844,0.134982943534851,-3065.89794921875,304.15576171875,0.8945920467376709,0.2048041522502899,0.1949429363012313,293.32940673828125,297.1499938964844,293.1499938964844,0.0051962104625999,-1912.12890625,298.08966064453125,0.5551655888557434,0.050000000745058,0.2286556363105774,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3290100097656,291.1748046875,1.0,0.214519053697586,0.992835521697998,0.992835521697998,1.0,1.0,-1.0463422536849976,0.451770931482315,0.5945713520050049,0.1956000477075576,0.0,0.0,0.2613493800163269,28.118072509765625,25.0,0.4236495494842529,-7963.1884765625,115.05799102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199890136719,306.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,36014.92578125,18000.0,0.0,0.0,0.1796341240406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617214322090149,0.2617300450801849,-8.626028829894494e-06,0.0,0.0001823058119043,0.0,0.0,21.115488052368164,0.0,0.0,0.0,0.3995020389556885,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739636644721031,-1806.75341796875,304.1551513671875,0.7657706141471863,0.126574769616127,0.114888958632946,293.21337890625,297.1499938964844,293.1499938964844,0.1425890922546386,-3202.978271484375,304.1582336425781,0.9104999303817748,0.2138754725456237,0.2036249637603759,293.18145751953125,297.1499938964844,293.1499938964844,0.1138171181082725,-1974.8900146484373,304.1552429199219,0.8562107682228088,0.1784475445747375,0.1255797892808914,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125748395919,-3042.724365234375,304.15594482421875,0.8943206667900085,0.2032425254583358,0.1934709250926971,293.3350830078125,297.1499938964844,293.1499938964844,0.0051280623301863,-1890.0592041015625,298.0119934082031,0.5566613674163818,0.050000000745058,0.2286068350076675,291.1750183105469,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346862792969,291.1750183105469,1.0,0.2131677865982055,0.9926602840423584,0.9926602840423584,1.0,1.0,-1.039494276046753,0.4486154615879059,0.5908788442611694,0.1941927522420883,0.0,0.0,0.2579971253871918,27.777711868286133,25.0,0.2897289395332336,-7894.1982421875,112.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,36014.74609375,18000.0,0.0,0.0,0.177947923541069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583670020103454,0.2583756148815155,-8.616511877335142e-06,0.0,0.0001805945212254,0.0,0.0,20.80620002746582,0.0,0.0,0.0,0.3988862037658691,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739636644721031,-1806.75341796875,304.1551513671875,0.7657706141471863,0.126574769616127,0.114888958632946,293.21337890625,297.1499938964844,293.1499938964844,0.1425890922546386,-3202.978271484375,304.1582336425781,0.9104999303817748,0.2138754725456237,0.2036249637603759,293.18145751953125,297.1499938964844,293.1499938964844,0.1138171181082725,-1974.8900146484373,304.1552429199219,0.8562107682228088,0.1784475445747375,0.1255797892808914,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125748395919,-3042.724365234375,304.15594482421875,0.8943206667900085,0.2032425254583358,0.1934709250926971,293.3350830078125,297.1499938964844,293.1499938964844,0.0051280623301863,-1890.0592041015625,298.0119934082031,0.5566613674163818,0.050000000745058,0.2286068350076675,291.1750183105469,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346862792969,291.1750183105469,1.0,0.2131677865982055,0.9926602840423584,0.9926602840423584,1.0,1.0,-1.039494276046753,0.4486154615879059,0.5908788442611694,0.1941927522420883,0.0,0.0,0.2579971253871918,27.777711868286133,25.0,0.2897289395332336,-7894.1982421875,112.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,36014.74609375,18000.0,0.0,0.0,0.177947923541069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583670020103454,0.2583756148815155,-8.616511877335142e-06,0.0,0.0001805945212254,0.0,0.0,20.80620002746582,0.0,0.0,0.0,0.3988862037658691,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728558897972107,-1786.7020263671875,304.1552734375,0.7640622854232788,0.1251534670591354,0.1136131361126899,293.2157287597656,297.1499938964844,293.1499938964844,0.1408757269382476,-3172.12353515625,304.1583251953125,0.9087459444999696,0.2117941975593567,0.2016622275114059,293.18487548828125,297.1499938964844,293.1499938964844,0.1126534044742584,-1958.624267578125,304.1554260253906,0.855141818523407,0.1769571155309677,0.1245439797639846,293.1907653808594,297.1499938964844,293.1499938964844,0.1324097067117691,-3018.915771484375,304.1561279296875,0.8932730555534363,0.2016313523054123,0.1919548213481903,293.34063720703125,297.1499938964844,293.1499938964844,0.0050594741478562,-1867.712158203125,297.9325561523437,0.5576581954956055,0.050000000745058,0.2285747975111007,291.17498779296875,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402404785156,291.1749572753906,1.0,0.2119388133287429,0.9924850463867188,0.9924850463867188,1.0,1.0,-1.0325058698654177,0.4453922212123871,0.5871136784553528,0.1927737891674041,0.0,0.0,0.2546616792678833,27.525972366333008,25.0,-0.0583822280168533,-7823.8271484375,110.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,306.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,36014.41796875,18000.0,0.0,0.0,0.1762197613716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550556659698486,0.2550642788410187,-8.607203199062496e-06,0.0,0.0001788406661944,0.0,0.0,20.502273559570312,0.0,0.0,0.0,0.398282378911972,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728558897972107,-1786.7020263671875,304.1552734375,0.7640622854232788,0.1251534670591354,0.1136131361126899,293.2157287597656,297.1499938964844,293.1499938964844,0.1408757269382476,-3172.12353515625,304.1583251953125,0.9087459444999696,0.2117941975593567,0.2016622275114059,293.18487548828125,297.1499938964844,293.1499938964844,0.1126534044742584,-1958.624267578125,304.1554260253906,0.855141818523407,0.1769571155309677,0.1245439797639846,293.1907653808594,297.1499938964844,293.1499938964844,0.1324097067117691,-3018.915771484375,304.1561279296875,0.8932730555534363,0.2016313523054123,0.1919548213481903,293.34063720703125,297.1499938964844,293.1499938964844,0.0050594741478562,-1867.712158203125,297.9325561523437,0.5576581954956055,0.050000000745058,0.2285747975111007,291.17498779296875,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402404785156,291.1749572753906,1.0,0.2119388133287429,0.9924850463867188,0.9924850463867188,1.0,1.0,-1.0325058698654177,0.4453922212123871,0.5871136784553528,0.1927737891674041,0.0,0.0,0.2546616792678833,27.525972366333008,25.0,-0.0583822280168533,-7823.8271484375,110.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,306.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,36014.41796875,18000.0,0.0,0.0,0.1762197613716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550556659698486,0.2550642788410187,-8.607203199062496e-06,0.0,0.0001788406661944,0.0,0.0,20.502273559570312,0.0,0.0,0.0,0.398282378911972,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0722925066947937,-1776.5306396484375,304.1553649902344,0.763008177280426,0.1244320794939994,0.1129663363099098,293.21685791015625,297.1499938964844,293.1499938964844,0.1400104612112045,-3156.50927734375,304.15838623046875,0.9076249599456788,0.2107408344745636,0.2006696313619613,293.1865234375,297.1499938964844,293.1499938964844,0.1120582222938537,-1950.291259765625,304.155517578125,0.8543848991394043,0.1761935204267501,0.1240137740969657,293.1923522949219,297.1499938964844,293.1499938964844,0.1317450851202011,-3006.750732421875,304.1562194824219,0.8925088047981262,0.2008081376552581,0.1911808401346206,293.3433837890625,297.1499938964844,293.1499938964844,0.0050249868072569,-1856.4144287109373,297.8922119140625,0.5580047965049744,0.050000000745058,0.2285637557506561,291.17498779296875,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.3429870605469,291.1750183105469,1.0,0.2113599181175232,0.9923974275588988,0.9923974275588988,1.0,1.0,-1.0289597511291504,0.443755567073822,0.5852041244506836,0.1920599788427353,0.0,0.0,0.2529966831207275,27.426410675048828,25.0,0.1801905930042266,-7789.6279296875,109.83000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,306.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,36014.23046875,18000.0,0.0,0.0,0.1753444969654083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534278631210327,0.2534364759922027,-8.60266482050065e-06,0.0,0.0001779523736331,0.0,0.0,20.353384017944336,0.0,0.0,0.0,0.3979867994785309,4.0,0.0,1.0
291360,293.1921691894531,297.1499938964844,293.1499938964844,0.0717206224799156,-1766.2191162109375,304.1554260253906,0.7618423700332642,0.1237038746476173,0.1123138889670372,293.21795654296875,297.1499938964844,293.1499938964844,0.1391355097293853,-3140.691162109375,304.158447265625,0.9063743352890016,0.2096793204545974,0.1996698230504989,293.1881103515625,297.1499938964844,293.1499938964844,0.1114512160420417,-1941.7779541015625,304.1556396484375,0.8535028100013733,0.1754181683063507,0.1234757006168365,293.19384765625,297.1499938964844,293.1499938964844,0.1310680955648422,-2994.33837890625,304.1563415527344,0.8916087746620178,0.1999736577272415,0.1903966665267944,293.3460998535156,297.1499938964844,293.1499938964844,0.0049902601167559,-1844.97265625,297.85162353515625,0.5582671761512756,0.050000000745058,0.2285554558038711,291.17535400390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6838684082031,293.345703125,291.17547607421875,1.0,0.2108000963926315,0.9923269748687744,0.9923269748687744,1.0,1.0,-1.025379657745361,0.4421029388904571,0.5832766890525818,0.1913437247276306,0.0,0.0,0.2512720227241516,27.34122467041016,25.0,0.856998860836029,-7755.98193359375,108.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,306.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,36014.3125,18000.0,0.0,0.0,0.1744666099548339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251780092716217,0.2517886757850647,-8.598160093242768e-06,0.0,0.0001770614326233,0.0,0.0,20.20315361022949,0.0,0.0,0.0,0.3976888358592987,4.0,0.0,1.0
291420,293.1941833496094,297.1499938964844,293.1499938964844,0.0705531239509582,-1745.2166748046875,304.1555480957031,0.7592320442199707,0.1222284138202667,0.1109928041696548,293.22003173828125,297.1499938964844,293.1499938964844,0.1373598575592041,-3108.50537109375,304.1585998535156,0.9035764932632446,0.2075332105159759,0.1976493746042251,293.191162109375,297.1499938964844,293.1499938964844,0.1102049946784973,-1924.2576904296875,304.15582275390625,0.8514243364334106,0.1738342642784118,0.1223769783973693,293.1967468261719,297.1499938964844,293.1499938964844,0.1296806186437606,-2968.840576171875,304.1565246582031,0.8894661664962769,0.1982728242874145,0.1887990534305572,293.3514404296875,297.1499938964844,293.1499938964844,0.0049201105721294,-1821.6768798828125,297.769775390625,0.5585837364196777,0.050000000745058,0.228545531630516,291.17706298828125,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.35107421875,291.1772766113281,1.0,0.2097258567810058,0.9921861290931702,0.9921861290931702,1.0,1.0,-1.0181210041046145,0.4387504756450653,0.5793704390525818,0.1899033039808273,0.0,0.0,0.2475575506687164,27.20603370666504,25.0,2.2199032306671143,-7687.93310546875,107.00985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,36015.203125,18000.0,0.0,0.0,0.1727136969566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482889741659164,0.2482975721359253,-8.588875061832368e-06,0.0,0.0001752824464347,0.0,0.0,19.88638687133789,0.0,0.0,0.0,0.3970631062984466,4.0,0.0,1.0
291480,293.1941833496094,297.1499938964844,293.1499938964844,0.0705531239509582,-1745.2166748046875,304.1555480957031,0.7592320442199707,0.1222284138202667,0.1109928041696548,293.22003173828125,297.1499938964844,293.1499938964844,0.1373598575592041,-3108.50537109375,304.1585998535156,0.9035764932632446,0.2075332105159759,0.1976493746042251,293.191162109375,297.1499938964844,293.1499938964844,0.1102049946784973,-1924.2576904296875,304.15582275390625,0.8514243364334106,0.1738342642784118,0.1223769783973693,293.1967468261719,297.1499938964844,293.1499938964844,0.1296806186437606,-2968.840576171875,304.1565246582031,0.8894661664962769,0.1982728242874145,0.1887990534305572,293.3514404296875,297.1499938964844,293.1499938964844,0.0049201105721294,-1821.6768798828125,297.769775390625,0.5585837364196777,0.050000000745058,0.228545531630516,291.17706298828125,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.35107421875,291.1772766113281,1.0,0.2097258567810058,0.9921861290931702,0.9921861290931702,1.0,1.0,-1.0181210041046145,0.4387504756450653,0.5793704390525818,0.1899033039808273,0.0,0.0,0.2475575506687164,27.20603370666504,25.0,2.2199032306671143,-7687.93310546875,107.00985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,36015.203125,18000.0,0.0,0.0,0.1727136969566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482889741659164,0.2482975721359253,-8.588875061832368e-06,0.0,0.0001752824464347,0.0,0.0,19.88638687133789,0.0,0.0,0.0,0.3970631062984466,4.0,0.0,1.0
291540,293.196044921875,297.1499938964844,293.1499938964844,0.0693657770752906,-1723.9508056640625,304.1556701660156,0.756320595741272,0.120731234550476,0.1096517220139503,293.2220153808594,297.1499938964844,293.1499938964844,0.13557069003582,-3075.994384765625,304.1587219238281,0.9004734754562378,0.2053599506616592,0.1956027001142501,293.19403076171875,297.1499938964844,293.1499938964844,0.1089331433176994,-1906.3416748046875,304.156005859375,0.8490012288093567,0.172210231423378,0.1212496906518936,293.1994934082031,297.1499938964844,293.1499938964844,0.1282685697078704,-2942.8427734375,304.1567077636719,0.8869452476501465,0.196533665060997,0.1871645003557205,293.3567199707031,297.1499938964844,293.1499938964844,0.0048493747599422,-1798.052001953125,297.6862487792969,0.55867600440979,0.050000000745058,0.2285427749156952,291.17852783203125,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.1785888671875,1.0,0.2086987942457199,0.992045283317566,0.992045283317566,1.0,1.0,-1.0107367038726809,0.4353379607200622,0.5753987431526184,0.188453122973442,0.0,0.0,0.2436392903327942,27.10844612121582,25.0,1.6533081531524658,-7615.4072265625,105.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,306.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,36015.78515625,18000.0,0.0,0.0,0.1709658801555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445886135101318,0.2445971965789795,-8.579092536820099e-06,0.0,0.000173508626176,0.0,0.0,19.5521240234375,0.0,0.0,0.0,0.396405428647995,4.0,0.0,1.0
291600,293.196044921875,297.1499938964844,293.1499938964844,0.0693657770752906,-1723.9508056640625,304.1556701660156,0.756320595741272,0.120731234550476,0.1096517220139503,293.2220153808594,297.1499938964844,293.1499938964844,0.13557069003582,-3075.994384765625,304.1587219238281,0.9004734754562378,0.2053599506616592,0.1956027001142501,293.19403076171875,297.1499938964844,293.1499938964844,0.1089331433176994,-1906.3416748046875,304.156005859375,0.8490012288093567,0.172210231423378,0.1212496906518936,293.1994934082031,297.1499938964844,293.1499938964844,0.1282685697078704,-2942.8427734375,304.1567077636719,0.8869452476501465,0.196533665060997,0.1871645003557205,293.3567199707031,297.1499938964844,293.1499938964844,0.0048493747599422,-1798.052001953125,297.6862487792969,0.55867600440979,0.050000000745058,0.2285427749156952,291.17852783203125,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.1785888671875,1.0,0.2086987942457199,0.992045283317566,0.992045283317566,1.0,1.0,-1.0107367038726809,0.4353379607200622,0.5753987431526184,0.188453122973442,0.0,0.0,0.2436392903327942,27.10844612121582,25.0,1.6533081531524658,-7615.4072265625,105.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,306.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,36015.78515625,18000.0,0.0,0.0,0.1709658801555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445886135101318,0.2445971965789795,-8.579092536820099e-06,0.0,0.000173508626176,0.0,0.0,19.5521240234375,0.0,0.0,0.0,0.396405428647995,4.0,0.0,1.0
