time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682468935847282,-1704.039794921875,304.1556396484375,0.753559410572052,0.1193704679608345,0.1083792820572853,293.2230529785156,297.1499938964844,293.1499938964844,0.1338685899972915,-3045.052490234375,304.1586303710937,0.8974593877792358,0.2033217251300811,0.1936248540878296,293.1959228515625,297.1499938964844,293.1499938964844,0.1077291369438171,-1889.3870849609373,304.156005859375,0.8466684222221375,0.170707881450653,0.1201642900705337,293.2012634277344,297.1499938964844,293.1499938964844,0.1269314736127853,-2918.239501953125,304.1566772460937,0.8845077157020569,0.1949195563793182,0.1855890303850174,293.3609619140625,297.1499938964844,293.1499938964844,0.0047805639915168,-1775.06201171875,297.6026306152344,0.5587673783302307,0.050000000745058,0.2285400480031967,291.17791748046875,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.17742919921875,1.0,0.207714706659317,0.9919264912605286,0.9919264912605286,1.0,1.0,-1.0036383867263794,0.4320474863052368,0.5715909600257874,0.1870956122875213,0.0,0.0,0.2399118840694427,27.015363693237305,25.0,-2.2457637786865234,-7535.8408203125,103.49504852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,306.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,36014.9765625,18000.0,0.0,0.0,0.1692125350236892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409937232732772,0.2410022914409637,-8.56941278470913e-06,0.0,0.0001717292179819,0.0,0.0,19.228334426879883,0.0,0.0,0.0,0.3957691788673401,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682468935847282,-1704.039794921875,304.1556396484375,0.753559410572052,0.1193704679608345,0.1083792820572853,293.2230529785156,297.1499938964844,293.1499938964844,0.1338685899972915,-3045.052490234375,304.1586303710937,0.8974593877792358,0.2033217251300811,0.1936248540878296,293.1959228515625,297.1499938964844,293.1499938964844,0.1077291369438171,-1889.3870849609373,304.156005859375,0.8466684222221375,0.170707881450653,0.1201642900705337,293.2012634277344,297.1499938964844,293.1499938964844,0.1269314736127853,-2918.239501953125,304.1566772460937,0.8845077157020569,0.1949195563793182,0.1855890303850174,293.3609619140625,297.1499938964844,293.1499938964844,0.0047805639915168,-1775.06201171875,297.6026306152344,0.5587673783302307,0.050000000745058,0.2285400480031967,291.17791748046875,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.17742919921875,1.0,0.207714706659317,0.9919264912605286,0.9919264912605286,1.0,1.0,-1.0036383867263794,0.4320474863052368,0.5715909600257874,0.1870956122875213,0.0,0.0,0.2399118840694427,27.015363693237305,25.0,-2.2457637786865234,-7535.8408203125,103.49504852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,306.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,36014.9765625,18000.0,0.0,0.0,0.1692125350236892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409937232732772,0.2410022914409637,-8.56941278470913e-06,0.0,0.0001717292179819,0.0,0.0,19.228334426879883,0.0,0.0,0.0,0.3957691788673401,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0673096999526023,-1687.512451171875,304.15533447265625,0.7514296770095825,0.1181929111480712,0.1072870939970016,293.2229919433594,297.1499938964844,293.1499938964844,0.1323886513710022,-3018.218017578125,304.1582336425781,0.895034670829773,0.2014810442924499,0.1918465346097946,293.1966857910156,297.1499938964844,293.1499938964844,0.1067172363400459,-1875.1943359375,304.1556701660156,0.8448959589004517,0.1693882942199707,0.1192159876227378,293.2018737792969,297.1499938964844,293.1499938964844,0.1258039772510528,-2897.5830078125,304.1563415527344,0.8826582431793213,0.193495362997055,0.1842053681612014,293.3636474609375,297.1499938964844,293.1499938964844,0.0047160047106444,-1753.64794921875,297.5195007324219,0.5590710043907166,0.050000000745058,0.2285305708646774,291.1726379394531,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.1720886230469,1.0,0.2067891061305999,0.9918076992034912,0.9918076992034912,1.0,1.0,-0.9973827004432678,0.4291242361068725,0.5682584643363953,0.1859661936759948,0.0,0.0,0.2372483164072036,26.89729118347168,25.0,-5.602233409881592,-7468.78857421875,101.94135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,306.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,36010.9921875,18000.0,0.0,0.0,0.1674455106258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382647842168808,0.238273337483406,-8.561391950934194e-06,0.0,0.0001699359127087,0.0,0.0,18.98196029663086,0.0,0.0,0.0,0.3952820897102356,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0673096999526023,-1687.512451171875,304.15533447265625,0.7514296770095825,0.1181929111480712,0.1072870939970016,293.2229919433594,297.1499938964844,293.1499938964844,0.1323886513710022,-3018.218017578125,304.1582336425781,0.895034670829773,0.2014810442924499,0.1918465346097946,293.1966857910156,297.1499938964844,293.1499938964844,0.1067172363400459,-1875.1943359375,304.1556701660156,0.8448959589004517,0.1693882942199707,0.1192159876227378,293.2018737792969,297.1499938964844,293.1499938964844,0.1258039772510528,-2897.5830078125,304.1563415527344,0.8826582431793213,0.193495362997055,0.1842053681612014,293.3636474609375,297.1499938964844,293.1499938964844,0.0047160047106444,-1753.64794921875,297.5195007324219,0.5590710043907166,0.050000000745058,0.2285305708646774,291.1726379394531,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.1720886230469,1.0,0.2067891061305999,0.9918076992034912,0.9918076992034912,1.0,1.0,-0.9973827004432678,0.4291242361068725,0.5682584643363953,0.1859661936759948,0.0,0.0,0.2372483164072036,26.89729118347168,25.0,-5.602233409881592,-7468.78857421875,101.94135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,306.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,36010.9921875,18000.0,0.0,0.0,0.1674455106258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382647842168808,0.238273337483406,-8.561391950934194e-06,0.0,0.0001699359127087,0.0,0.0,18.98196029663086,0.0,0.0,0.0,0.3952820897102356,4.0,0.0,1.0
291900,293.1966857910156,297.1499938964844,293.1499938964844,0.0668685734272003,-1679.7421875,304.1551513671875,0.7504744529724121,0.1176422461867332,0.1067814156413078,293.2227478027344,297.1499938964844,293.1499938964844,0.1316786259412765,-3005.3037109375,304.15802001953125,0.8939191699028015,0.2006039023399353,0.1910053491592407,293.1968078613281,297.1499938964844,293.1499938964844,0.1062378212809562,-1868.4498291015625,304.155517578125,0.8441038131713867,0.1687679588794708,0.1187741830945015,293.2019348144531,297.1499938964844,293.1499938964844,0.1252678334712982,-2887.7314453125,304.1561584472656,0.8818306922912598,0.1928241103887558,0.1835591793060302,293.3645324707031,297.1499938964844,293.1499938964844,0.0046840962022542,-1742.9454345703125,297.479248046875,0.559242308139801,0.050000000745058,0.2285252064466476,291.1709289550781,291.1499938964844,270.99530029296875,270.4235534667969,283.7527770996094,293.3644104003906,291.1705627441406,1.0,0.2063487768173217,0.9917483329772948,0.9917483329772948,1.0,1.0,-0.9944538474082948,0.4277466535568237,0.566707193851471,0.1854626238346099,0.0,0.0,0.2360330522060394,26.83775520324707,25.0,-4.84260368347168,-7439.513671875,101.21217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,306.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,36009.9296875,18000.0,0.0,0.0,0.1665805578231811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371399849653244,0.2371485382318496,-8.558239642297849e-06,0.0,0.0001690580829745,0.0,0.0,18.880970001220703,0.0,0.0,0.0,0.3950811922550201,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664402544498443,-1672.2061767578125,304.1549987792969,0.7495532035827637,0.1171092018485069,0.1062933728098869,293.222412109375,297.1499938964844,293.1499938964844,0.1309833824634552,-2992.6376953125,304.1578369140625,0.8928273320198059,0.1997460275888443,0.1901847869157791,293.1968688964844,297.1499938964844,293.1499938964844,0.1057714447379112,-1861.87890625,304.1553649902344,0.8433372378349304,0.1681655347347259,0.1183464601635932,293.201904296875,297.1499938964844,293.1499938964844,0.124744988977909,-2878.1103515625,304.156005859375,0.8810272812843323,0.1921707391738891,0.1829322874546051,293.3652038574219,297.1499938964844,293.1499938964844,0.0046525723300874,-1732.3197021484375,297.4396057128906,0.5594097971916199,0.050000000745058,0.2285199761390686,291.16961669921875,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651123046875,291.1692810058594,1.0,0.2059218287467956,0.9916958212852478,0.9916958212852478,1.0,1.0,-0.991611123085022,0.4264039695262909,0.5652071833610535,0.1849901527166366,0.0,0.0,0.2348557561635971,26.78021812438965,25.0,-4.334524154663086,-7410.3037109375,100.50819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5818786621094,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,36009.39453125,18000.0,0.0,0.0,0.1657352149486541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360405325889587,0.236049085855484,-8.555283784517087e-06,0.0,0.0001682001748122,0.0,0.0,18.78265190124512,0.0,0.0,0.0,0.3948875963687897,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0656194239854812,-1657.796875,304.1546936035156,0.7477728724479675,0.1160879880189895,0.1053610146045684,293.2216186523437,297.1499938964844,293.1499938964844,0.1296356320381164,-2968.036376953125,304.157470703125,0.8906704187393188,0.1980777084827423,0.1885928809642791,293.1967468261719,297.1499938964844,293.1499938964844,0.1048760712146759,-1849.244140625,304.1550598144531,0.8418408632278442,0.1670051515102386,0.1175250262022018,293.20166015625,297.1499938964844,293.1499938964844,0.1237372830510139,-2859.53759765625,304.1556701660156,0.8794482350349426,0.1909071952104568,0.1817237436771392,293.3660583496094,297.1499938964844,293.1499938964844,0.004590684082359,-1711.3580322265625,297.3614807128906,0.5597146153450012,0.050000000745058,0.2285104840993881,291.1672058105469,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.1669616699219,1.0,0.2051063627004623,0.9915907979011536,0.9915907979011536,1.0,1.0,-0.9861335754394532,0.4237996935844421,0.562333881855011,0.1841271221637725,0.0,0.0,0.2327317148447036,26.673627853393555,25.0,-3.325146198272705,-7355.22900390625,99.16812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57275390625,306.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,36008.2265625,18000.0,0.0,0.0,0.164115622639656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340428233146667,0.234051376581192,-8.549900485377293e-06,0.0,0.0001665564923314,0.0,0.0,18.604284286499023,0.0,0.0,0.0,0.3945372700691223,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0656194239854812,-1657.796875,304.1546936035156,0.7477728724479675,0.1160879880189895,0.1053610146045684,293.2216186523437,297.1499938964844,293.1499938964844,0.1296356320381164,-2968.036376953125,304.157470703125,0.8906704187393188,0.1980777084827423,0.1885928809642791,293.1967468261719,297.1499938964844,293.1499938964844,0.1048760712146759,-1849.244140625,304.1550598144531,0.8418408632278442,0.1670051515102386,0.1175250262022018,293.20166015625,297.1499938964844,293.1499938964844,0.1237372830510139,-2859.53759765625,304.1556701660156,0.8794482350349426,0.1909071952104568,0.1817237436771392,293.3660583496094,297.1499938964844,293.1499938964844,0.004590684082359,-1711.3580322265625,297.3614807128906,0.5597146153450012,0.050000000745058,0.2285104840993881,291.1672058105469,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.1669616699219,1.0,0.2051063627004623,0.9915907979011536,0.9915907979011536,1.0,1.0,-0.9861335754394532,0.4237996935844421,0.562333881855011,0.1841271221637725,0.0,0.0,0.2327317148447036,26.673627853393555,25.0,-3.325146198272705,-7355.22900390625,99.16812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57275390625,306.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,36008.2265625,18000.0,0.0,0.0,0.164115622639656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340428233146667,0.234051376581192,-8.549900485377293e-06,0.0,0.0001665564923314,0.0,0.0,18.604284286499023,0.0,0.0,0.0,0.3945372700691223,4.0,0.0,1.0
292140,293.1947326660156,297.1499938964844,293.1499938964844,0.064831905066967,-1643.9991455078125,304.1544494628906,0.7460401654243469,0.1151164397597312,0.1044764220714569,293.2206420898437,297.1499938964844,293.1499938964844,0.1283238381147384,-2944.00927734375,304.1571655273437,0.8885133862495422,0.1964607238769531,0.1870530992746353,293.1963806152344,297.1499938964844,293.1499938964844,0.1040125787258148,-1837.0206298828125,304.1548156738281,0.8403590321540833,0.1658924669027328,0.1167395785450935,293.2012023925781,297.1499938964844,293.1499938964844,0.1227596923708915,-2841.4619140625,304.1554260253906,0.8778694272041321,0.1896891593933105,0.1805618852376938,293.3664245605469,297.1499938964844,293.1499938964844,0.0045296908356249,-1690.5146484375,297.2850036621094,0.5599673986434937,0.050000000745058,0.2285026609897613,291.1658935546875,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.36639404296875,291.165771484375,1.0,0.2043378353118896,0.991485834121704,0.991485834121704,1.0,1.0,-0.980877161026001,0.4212782084941864,0.559598982334137,0.183360606431961,0.0,0.0,0.2307151556015014,26.57961082458496,25.0,-1.9638632535934448,-7302.84716796875,97.90730285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570373535156,306.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,36007.63671875,18000.0,0.0,0.0,0.162613570690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322114109992981,0.2322199493646621,-8.545109267288353e-06,0.0,0.0001650320918997,0.0,0.0,18.44141960144043,0.0,0.0,0.0,0.3942177891731262,4.0,0.0,1.0
292200,293.1947326660156,297.1499938964844,293.1499938964844,0.064831905066967,-1643.9991455078125,304.1544494628906,0.7460401654243469,0.1151164397597312,0.1044764220714569,293.2206420898437,297.1499938964844,293.1499938964844,0.1283238381147384,-2944.00927734375,304.1571655273437,0.8885133862495422,0.1964607238769531,0.1870530992746353,293.1963806152344,297.1499938964844,293.1499938964844,0.1040125787258148,-1837.0206298828125,304.1548156738281,0.8403590321540833,0.1658924669027328,0.1167395785450935,293.2012023925781,297.1499938964844,293.1499938964844,0.1227596923708915,-2841.4619140625,304.1554260253906,0.8778694272041321,0.1896891593933105,0.1805618852376938,293.3664245605469,297.1499938964844,293.1499938964844,0.0045296908356249,-1690.5146484375,297.2850036621094,0.5599673986434937,0.050000000745058,0.2285026609897613,291.1658935546875,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.36639404296875,291.165771484375,1.0,0.2043378353118896,0.991485834121704,0.991485834121704,1.0,1.0,-0.980877161026001,0.4212782084941864,0.559598982334137,0.183360606431961,0.0,0.0,0.2307151556015014,26.57961082458496,25.0,-1.9638632535934448,-7302.84716796875,97.90730285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570373535156,306.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,36007.63671875,18000.0,0.0,0.0,0.162613570690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322114109992981,0.2322199493646621,-8.545109267288353e-06,0.0,0.0001650320918997,0.0,0.0,18.44141960144043,0.0,0.0,0.0,0.3942177891731262,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.064071699976921,-1630.7117919921875,304.1542358398437,0.7443337440490723,0.1141833439469337,0.1036283746361732,293.2195739746094,297.1499938964844,293.1499938964844,0.1270435601472854,-2920.4921875,304.15692138671875,0.8863415122032166,0.1948835253715515,0.1855529397726059,293.1958923339844,297.1499938964844,293.1499938964844,0.1031757965683937,-1825.1451416015625,304.15460205078125,0.8388748168945312,0.1648156642913818,0.1159808114171028,293.2006530761719,297.1499938964844,293.1499938964844,0.1218078508973121,-2823.81787109375,304.1552124023437,0.8762756586074829,0.1885053515434265,0.1794344186782837,293.366455078125,297.1499938964844,293.1499938964844,0.0044695530086755,-1669.8211669921875,297.2095642089844,0.5601707696914673,0.050000000745058,0.2284963876008987,291.1651611328125,291.1499938964844,271.05810546875,270.4607238769531,283.8013000488281,293.366455078125,291.1650695800781,1.0,0.2036080658435821,0.991387128829956,0.991387128829956,1.0,1.0,-0.9757874011993408,0.418815016746521,0.5569723844528198,0.1826778352260589,0.0,0.0,0.2287487089633941,26.49699783325196,25.0,-1.1043850183486938,-7251.53125,96.71080780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364685058594,306.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.31640625,18000.0,0.0,0.0,0.1612315028905868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304403036832809,0.230448842048645,-8.540564522263594e-06,0.0,0.0001636294764466,0.0,0.0,18.2844181060791,0.0,0.0,0.0,0.3939109444618225,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.064071699976921,-1630.7117919921875,304.1542358398437,0.7443337440490723,0.1141833439469337,0.1036283746361732,293.2195739746094,297.1499938964844,293.1499938964844,0.1270435601472854,-2920.4921875,304.15692138671875,0.8863415122032166,0.1948835253715515,0.1855529397726059,293.1958923339844,297.1499938964844,293.1499938964844,0.1031757965683937,-1825.1451416015625,304.15460205078125,0.8388748168945312,0.1648156642913818,0.1159808114171028,293.2006530761719,297.1499938964844,293.1499938964844,0.1218078508973121,-2823.81787109375,304.1552124023437,0.8762756586074829,0.1885053515434265,0.1794344186782837,293.366455078125,297.1499938964844,293.1499938964844,0.0044695530086755,-1669.8211669921875,297.2095642089844,0.5601707696914673,0.050000000745058,0.2284963876008987,291.1651611328125,291.1499938964844,271.05810546875,270.4607238769531,283.8013000488281,293.366455078125,291.1650695800781,1.0,0.2036080658435821,0.991387128829956,0.991387128829956,1.0,1.0,-0.9757874011993408,0.418815016746521,0.5569723844528198,0.1826778352260589,0.0,0.0,0.2287487089633941,26.49699783325196,25.0,-1.1043850183486938,-7251.53125,96.71080780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364685058594,306.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.31640625,18000.0,0.0,0.0,0.1612315028905868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304403036832809,0.230448842048645,-8.540564522263594e-06,0.0,0.0001636294764466,0.0,0.0,18.2844181060791,0.0,0.0,0.0,0.3939109444618225,4.0,0.0,1.0
292380,293.1927185058594,297.1499938964844,293.1499938964844,0.0633361339569091,-1617.8870849609375,304.154052734375,0.7426478266716003,0.1132843270897865,0.1028124541044235,293.218505859375,297.1499938964844,293.1499938964844,0.125792771577835,-2897.454833984375,304.1567077636719,0.8841538429260254,0.1933421641588211,0.1840880811214447,293.1953125,297.1499938964844,293.1499938964844,0.1023630201816558,-1813.58349609375,304.1544189453125,0.837384045124054,0.1637701094150543,0.1152450442314148,293.20001220703125,297.1499938964844,293.1499938964844,0.1208796203136444,-2806.571533203125,304.1549987792969,0.8746646642684937,0.18735171854496,0.1783369034528732,293.3662414550781,297.1499938964844,293.1499938964844,0.0044101676903665,-1649.260009765625,297.13494873046875,0.5603275895118713,0.050000000745058,0.2284915745258331,291.1647644042969,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.36627197265625,291.16473388671875,1.0,0.2029134333133697,0.9912884831428528,0.9912884831428528,1.0,1.0,-0.9708439111709596,0.4164014160633087,0.5544424653053284,0.1820721924304962,0.0,0.0,0.2268066853284835,26.424951553344727,25.0,-0.5195785164833069,-7201.2880859375,95.57183837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125427246094,305.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,36007.12890625,18000.0,0.0,0.0,0.1599722802639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287134081125259,0.2287219315767288,-8.536190762242768e-06,0.0,0.0001623515272513,0.0,0.0,18.131744384765625,0.0,0.0,0.0,0.3936130106449127,4.0,0.0,1.0
292440,293.1927185058594,297.1499938964844,293.1499938964844,0.0633361339569091,-1617.8870849609375,304.154052734375,0.7426478266716003,0.1132843270897865,0.1028124541044235,293.218505859375,297.1499938964844,293.1499938964844,0.125792771577835,-2897.454833984375,304.1567077636719,0.8841538429260254,0.1933421641588211,0.1840880811214447,293.1953125,297.1499938964844,293.1499938964844,0.1023630201816558,-1813.58349609375,304.1544189453125,0.837384045124054,0.1637701094150543,0.1152450442314148,293.20001220703125,297.1499938964844,293.1499938964844,0.1208796203136444,-2806.571533203125,304.1549987792969,0.8746646642684937,0.18735171854496,0.1783369034528732,293.3662414550781,297.1499938964844,293.1499938964844,0.0044101676903665,-1649.260009765625,297.13494873046875,0.5603275895118713,0.050000000745058,0.2284915745258331,291.1647644042969,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.36627197265625,291.16473388671875,1.0,0.2029134333133697,0.9912884831428528,0.9912884831428528,1.0,1.0,-0.9708439111709596,0.4164014160633087,0.5544424653053284,0.1820721924304962,0.0,0.0,0.2268066853284835,26.424951553344727,25.0,-0.5195785164833069,-7201.2880859375,95.57183837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125427246094,305.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,36007.12890625,18000.0,0.0,0.0,0.1599722802639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287134081125259,0.2287219315767288,-8.536190762242768e-06,0.0,0.0001623515272513,0.0,0.0,18.131744384765625,0.0,0.0,0.0,0.3936130106449127,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629768222570419,-1611.63427734375,304.1539611816406,0.7418118715286255,0.1128464564681053,0.1024153754115104,293.2179260253906,297.1499938964844,293.1499938964844,0.1251778155565261,-2886.106689453125,304.1565856933594,0.8830550909042358,0.1925839185714721,0.1833678036928177,293.19500732421875,297.1499938964844,293.1499938964844,0.1019648760557174,-1807.91064453125,304.15435791015625,0.8366362452507019,0.1632578819990158,0.1148848533630371,293.1996765136719,297.1499938964844,293.1499938964844,0.1204237416386604,-2798.08740234375,304.1549377441406,0.8738534450531006,0.1867852360010147,0.1777983009815216,293.3660888671875,297.1499938964844,293.1499938964844,0.0043807439506053,-1639.028564453125,297.0979309082031,0.5603902339935303,0.050000000745058,0.2284896671772003,291.1647033691406,291.1499938964844,271.0847473144531,270.4755859375,283.8226013183594,293.3660888671875,291.1646728515625,1.0,0.2025780975818634,0.9912391901016236,0.9912391901016236,1.0,1.0,-0.9684218168258668,0.4152111113071441,0.5532106757164001,0.1817963421344757,0.0,0.0,0.225835233926773,26.392520904541016,25.0,-0.3160536587238312,-7176.478515625,95.02191162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,36007.08203125,18000.0,0.0,0.0,0.1593873798847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278564423322677,0.2278649806976318,-8.53404253575718e-06,0.0,0.0001617579400772,0.0,0.0,18.05613136291504,0.0,0.0,0.0,0.3934656977653503,4.0,0.0,1.0
292560,293.191650390625,297.1499938964844,293.1499938964844,0.0626229271292686,-1605.4837646484375,304.1539001464844,0.7409806847572327,0.1124158352613449,0.102025106549263,293.2173767089844,297.1499938964844,293.1499938964844,0.124569721519947,-2874.871337890625,304.156494140625,0.8819541335105896,0.1918335407972335,0.1826552152633667,293.1946716308594,297.1499938964844,293.1499938964844,0.101572036743164,-1802.3077392578125,304.1542663574219,0.8358873128890991,0.1627521961927414,0.1145294532179832,293.1993103027344,297.1499938964844,293.1499938964844,0.1199732720851898,-2789.69580078125,304.15484619140625,0.8730393648147583,0.1862252056598663,0.1772660613059997,293.3658752441406,297.1499938964844,293.1499938964844,0.0043514720164239,-1628.822998046875,297.06103515625,0.5604433417320251,0.050000000745058,0.2284880578517913,291.1646728515625,291.1499938964844,271.09356689453125,270.4804077148437,283.829833984375,293.36590576171875,291.1646423339844,1.0,0.2022501975297927,0.9911975264549256,0.9911975264549256,1.0,1.0,-0.9660309553146362,0.4140312671661377,0.5519996881484985,0.1815377324819564,0.0,0.0,0.2248612344264984,26.362276077270508,25.0,-0.1626393944025039,-7151.8642578125,94.48412322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,305.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,36007.0546875,18000.0,0.0,0.0,0.1588307321071624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270009517669677,0.2270094752311706,-8.531908861186821e-06,0.0,0.0001611929910723,0.0,0.0,17.980741500854492,0.0,0.0,0.0,0.3933189213275909,4.0,0.0,1.0
292620,293.19061279296875,297.1499938964844,293.1499938964844,0.0619293004274368,-1593.452392578125,304.1537475585937,0.7393321990966797,0.1115736737847328,0.1012622267007827,293.2162780761719,297.1499938964844,293.1499938964844,0.1233720332384109,-2852.703857421875,304.1563415527344,0.879748523235321,0.190353661775589,0.1812502443790435,293.1940002441406,297.1499938964844,293.1499938964844,0.1008004322648048,-1791.2867431640625,304.1541442871094,0.8343878388404846,0.1617579758167266,0.113830991089344,293.1986083984375,297.1499938964844,293.1499938964844,0.1190868318080902,-2773.158935546875,304.1547241210937,0.871405839920044,0.1851222515106201,0.1762181967496872,293.3653869628906,297.1499938964844,293.1499938964844,0.0042933709919452,-1608.4903564453125,296.9876403808594,0.5605263710021973,0.050000000745058,0.2284855544567108,291.1646728515625,291.1499938964844,271.1111755371094,270.4898681640625,283.84442138671875,293.36541748046875,291.1646728515625,1.0,0.2016134262084961,0.9911141991615297,0.9911141991615297,1.0,1.0,-0.9613300561904908,0.4116973876953125,0.5496326684951782,0.1810668706893921,0.0,0.0,0.2229025214910507,26.30724334716797,25.0,0.031299639493227,-7103.08642578125,93.4402084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618225097656,305.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,36007.015625,18000.0,0.0,0.0,0.1577882766723632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252911180257797,0.2252996563911438,-8.527669706381857e-06,0.0,0.0001601350377313,0.0,0.0,17.830326080322266,0.0,0.0,0.0,0.3930264115333557,4.0,0.0,1.0
292680,293.19061279296875,297.1499938964844,293.1499938964844,0.0619293004274368,-1593.452392578125,304.1537475585937,0.7393321990966797,0.1115736737847328,0.1012622267007827,293.2162780761719,297.1499938964844,293.1499938964844,0.1233720332384109,-2852.703857421875,304.1563415527344,0.879748523235321,0.190353661775589,0.1812502443790435,293.1940002441406,297.1499938964844,293.1499938964844,0.1008004322648048,-1791.2867431640625,304.1541442871094,0.8343878388404846,0.1617579758167266,0.113830991089344,293.1986083984375,297.1499938964844,293.1499938964844,0.1190868318080902,-2773.158935546875,304.1547241210937,0.871405839920044,0.1851222515106201,0.1762181967496872,293.3653869628906,297.1499938964844,293.1499938964844,0.0042933709919452,-1608.4903564453125,296.9876403808594,0.5605263710021973,0.050000000745058,0.2284855544567108,291.1646728515625,291.1499938964844,271.1111755371094,270.4898681640625,283.84442138671875,293.36541748046875,291.1646728515625,1.0,0.2016134262084961,0.9911141991615297,0.9911141991615297,1.0,1.0,-0.9613300561904908,0.4116973876953125,0.5496326684951782,0.1810668706893921,0.0,0.0,0.2229025214910507,26.30724334716797,25.0,0.031299639493227,-7103.08642578125,93.4402084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618225097656,305.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,36007.015625,18000.0,0.0,0.0,0.1577882766723632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252911180257797,0.2252996563911438,-8.527669706381857e-06,0.0,0.0001601350377313,0.0,0.0,17.830326080322266,0.0,0.0,0.0,0.3930264115333557,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0612540356814861,-1581.7716064453125,304.15362548828125,0.7377037405967712,0.1107554733753204,0.1005214899778366,293.21514892578125,297.1499938964844,293.1499938964844,0.1221989020705223,-2830.943115234375,304.1561889648437,0.8775431513786316,0.1889002472162246,0.1798708885908126,293.1932983398437,297.1499938964844,293.1499938964844,0.1000473573803901,-1780.5115966796875,304.1540222167969,0.8328893184661865,0.1607853174209594,0.1131480112671852,293.1978759765625,297.1499938964844,293.1499938964844,0.118219755589962,-2756.95556640625,304.15460205078125,0.869769811630249,0.1840409636497497,0.1751913279294967,293.3648376464844,297.1499938964844,293.1499938964844,0.0042358567006886,-1588.2720947265625,296.91461181640625,0.5605830550193787,0.050000000745058,0.2284838706254959,291.16473388671875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648681640625,291.1647033691406,1.0,0.2009998708963394,0.9910308718681335,0.9910308718681335,1.0,1.0,-0.956731379032135,0.4093965590000152,0.5473347902297974,0.1806534230709076,0.0,0.0,0.2209370285272598,26.25858688354492,25.0,0.0347132980823516,-7054.6982421875,92.43524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,305.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.96875,18000.0,0.0,0.0,0.1568262428045272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235849350690841,0.223593458533287,-8.523466021870263e-06,0.0,0.000159158691531,0.0,0.0,17.680557250976562,0.0,0.0,0.0,0.3927355408668518,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0612540356814861,-1581.7716064453125,304.15362548828125,0.7377037405967712,0.1107554733753204,0.1005214899778366,293.21514892578125,297.1499938964844,293.1499938964844,0.1221989020705223,-2830.943115234375,304.1561889648437,0.8775431513786316,0.1889002472162246,0.1798708885908126,293.1932983398437,297.1499938964844,293.1499938964844,0.1000473573803901,-1780.5115966796875,304.1540222167969,0.8328893184661865,0.1607853174209594,0.1131480112671852,293.1978759765625,297.1499938964844,293.1499938964844,0.118219755589962,-2756.95556640625,304.15460205078125,0.869769811630249,0.1840409636497497,0.1751913279294967,293.3648376464844,297.1499938964844,293.1499938964844,0.0042358567006886,-1588.2720947265625,296.91461181640625,0.5605830550193787,0.050000000745058,0.2284838706254959,291.16473388671875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648681640625,291.1647033691406,1.0,0.2009998708963394,0.9910308718681335,0.9910308718681335,1.0,1.0,-0.956731379032135,0.4093965590000152,0.5473347902297974,0.1806534230709076,0.0,0.0,0.2209370285272598,26.25858688354492,25.0,0.0347132980823516,-7054.6982421875,92.43524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,305.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.96875,18000.0,0.0,0.0,0.1568262428045272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235849350690841,0.223593458533287,-8.523466021870263e-06,0.0,0.000159158691531,0.0,0.0,17.680557250976562,0.0,0.0,0.0,0.3927355408668518,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605959519743919,-1570.41845703125,304.15350341796875,0.7360967397689819,0.1099597886204719,0.0998014956712722,293.21405029296875,297.1499938964844,293.1499938964844,0.1210489496588707,-2809.565673828125,304.1560363769531,0.8753431439399719,0.1874719411134719,0.1785157471895218,293.1925964355469,297.1499938964844,293.1499938964844,0.0993115976452827,-1769.9664306640625,304.1539001464844,0.8313947916030884,0.1598329842090606,0.1124795749783515,293.1971130371094,297.1499938964844,293.1499938964844,0.1173709332942962,-2741.06640625,304.15447998046875,0.8681362271308899,0.1829802244901657,0.1741843074560165,293.3641967773437,297.1499938964844,293.1499938964844,0.0041789002716541,-1568.1622314453125,296.84197998046875,0.5606178641319275,0.050000000745058,0.2284828722476959,291.1647644042969,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642578125,291.16473388671875,1.0,0.2004072517156601,0.9909580945968628,0.9909580945968628,1.0,1.0,-0.9522287249565125,0.4071279764175415,0.545100748538971,0.1802913099527359,0.0,0.0,0.2189694494009018,26.215356826782227,25.0,0.1096833571791648,-7007.3271484375,91.46582794189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,305.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,36006.90234375,18000.0,0.0,0.0,0.1559263169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218914031982422,0.221899926662445,-8.519316907040775e-06,0.0,0.0001582453842274,0.0,0.0,17.532211303710938,0.0,0.0,0.0,0.3924477100372314,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605959519743919,-1570.41845703125,304.15350341796875,0.7360967397689819,0.1099597886204719,0.0998014956712722,293.21405029296875,297.1499938964844,293.1499938964844,0.1210489496588707,-2809.565673828125,304.1560363769531,0.8753431439399719,0.1874719411134719,0.1785157471895218,293.1925964355469,297.1499938964844,293.1499938964844,0.0993115976452827,-1769.9664306640625,304.1539001464844,0.8313947916030884,0.1598329842090606,0.1124795749783515,293.1971130371094,297.1499938964844,293.1499938964844,0.1173709332942962,-2741.06640625,304.15447998046875,0.8681362271308899,0.1829802244901657,0.1741843074560165,293.3641967773437,297.1499938964844,293.1499938964844,0.0041789002716541,-1568.1622314453125,296.84197998046875,0.5606178641319275,0.050000000745058,0.2284828722476959,291.1647644042969,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642578125,291.16473388671875,1.0,0.2004072517156601,0.9909580945968628,0.9909580945968628,1.0,1.0,-0.9522287249565125,0.4071279764175415,0.545100748538971,0.1802913099527359,0.0,0.0,0.2189694494009018,26.215356826782227,25.0,0.1096833571791648,-7007.3271484375,91.46582794189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,305.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,36006.90234375,18000.0,0.0,0.0,0.1559263169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218914031982422,0.221899926662445,-8.519316907040775e-06,0.0,0.0001582453842274,0.0,0.0,17.532211303710938,0.0,0.0,0.0,0.3924477100372314,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0599530227482318,-1559.3533935546875,304.1534118652344,0.7345120906829834,0.1091853976249694,0.099101074039936,293.2129821777344,297.1499938964844,293.1499938964844,0.1199191585183143,-2788.514892578125,304.1559143066406,0.8731526136398315,0.186067447066307,0.1771835535764694,293.1918640136719,297.1499938964844,293.1499938964844,0.0985906720161438,-1759.61572265625,304.15380859375,0.829906702041626,0.1588999778032302,0.1118249222636222,293.19635009765625,297.1499938964844,293.1499938964844,0.116537719964981,-2725.440185546875,304.15435791015625,0.8665089011192322,0.1819391250610351,0.1731962263584137,293.363525390625,297.1499938964844,293.1499938964844,0.0041224351152777,-1548.132080078125,296.7698059082031,0.5606346130371094,0.050000000745058,0.2284824252128601,291.1649475097656,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.36358642578125,291.1649780273437,1.0,0.1998336464166641,0.990885317325592,0.990885317325592,1.0,1.0,-0.947817087173462,0.4048911929130554,0.5429258942604065,0.1799737960100174,0.0,0.0,0.2169622331857681,26.176742553710938,25.0,0.3021228313446045,-6960.80859375,90.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,305.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,36006.9453125,18000.0,0.0,0.0,0.1550713628530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201854884624481,0.220194011926651,-8.51518962008413e-06,0.0,0.00015737771173,0.0,0.0,17.383159637451172,0.0,0.0,0.0,0.3921589255332947,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0599530227482318,-1559.3533935546875,304.1534118652344,0.7345120906829834,0.1091853976249694,0.099101074039936,293.2129821777344,297.1499938964844,293.1499938964844,0.1199191585183143,-2788.514892578125,304.1559143066406,0.8731526136398315,0.186067447066307,0.1771835535764694,293.1918640136719,297.1499938964844,293.1499938964844,0.0985906720161438,-1759.61572265625,304.15380859375,0.829906702041626,0.1588999778032302,0.1118249222636222,293.19635009765625,297.1499938964844,293.1499938964844,0.116537719964981,-2725.440185546875,304.15435791015625,0.8665089011192322,0.1819391250610351,0.1731962263584137,293.363525390625,297.1499938964844,293.1499938964844,0.0041224351152777,-1548.132080078125,296.7698059082031,0.5606346130371094,0.050000000745058,0.2284824252128601,291.1649475097656,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.36358642578125,291.1649780273437,1.0,0.1998336464166641,0.990885317325592,0.990885317325592,1.0,1.0,-0.947817087173462,0.4048911929130554,0.5429258942604065,0.1799737960100174,0.0,0.0,0.2169622331857681,26.176742553710938,25.0,0.3021228313446045,-6960.80859375,90.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,305.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,36006.9453125,18000.0,0.0,0.0,0.1550713628530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201854884624481,0.220194011926651,-8.51518962008413e-06,0.0,0.00015737771173,0.0,0.0,17.383159637451172,0.0,0.0,0.0,0.3921589255332947,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0596372820436954,-1553.9293212890625,304.15338134765625,0.7337285280227661,0.1088060513138771,0.0987580567598342,293.21246337890625,297.1499938964844,293.1499938964844,0.1193619146943092,-2778.11474609375,304.1558532714844,0.8720620274543762,0.1853740215301513,0.1765259355306625,293.1914978027344,297.1499938964844,293.1499938964844,0.0982358306646347,-1754.5152587890625,304.1537475585937,0.8291656970977783,0.1584406346082687,0.1115026846528053,293.19598388671875,297.1499938964844,293.1499938964844,0.116127111017704,-2717.7294921875,304.1543273925781,0.8656986951828003,0.1814258694648742,0.1727091819047927,293.3631591796875,297.1499938964844,293.1499938964844,0.0040943888016045,-1538.150634765625,296.7338562011719,0.5606370568275452,0.050000000745058,0.2284823954105377,291.16510009765625,291.1499938964844,271.1719970703125,270.5214233398437,283.8970642089844,293.3632202148437,291.1651306152344,1.0,0.1995536088943481,0.9908488988876344,0.9908488988876344,1.0,1.0,-0.9456448554992676,0.4037851691246032,0.5418596863746643,0.1798297613859176,0.0,0.0,0.2159387767314911,26.15898704528809,25.0,0.376893013715744,-6937.79931640625,90.07234191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,305.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,36006.9921875,18000.0,0.0,0.0,0.154655247926712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193208187818527,0.2193293273448944,-8.513115062669385e-06,0.0,0.0001569554151501,0.0,0.0,17.3077449798584,0.0,0.0,0.0,0.3920129835605621,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0593250580132007,-1548.572265625,304.1533203125,0.7329502701759338,0.1084314063191413,0.0984193831682205,293.2119445800781,297.1499938964844,293.1499938964844,0.1188094243407249,-2767.79248046875,304.1557922363281,0.8709746599197388,0.1846858710050583,0.1758734136819839,293.191162109375,297.1499938964844,293.1499938964844,0.0978844836354255,-1749.4615478515625,304.1537170410156,0.828426718711853,0.157985582947731,0.1111835315823555,293.19561767578125,297.1499938964844,293.1499938964844,0.1157202571630477,-2710.0830078125,304.1542663574219,0.8648910522460938,0.1809170097112655,0.1722264140844345,293.3628234863281,297.1499938964844,293.1499938964844,0.0040664677508175,-1528.1932373046875,296.6980285644531,0.5606361031532288,0.050000000745058,0.2284824550151825,291.165283203125,291.1499938964844,271.1806030273437,270.5257568359375,283.9046936035156,293.36285400390625,291.1653137207031,1.0,0.1992775648832321,0.99082213640213,0.99082213640213,1.0,1.0,-0.943492829799652,0.4026870131492615,0.5408058166503906,0.1796940863132476,0.0,0.0,0.214902326464653,26.142105102539062,25.0,0.4360201954841614,-6914.95068359375,89.62264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857116699219,305.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,36007.0390625,18000.0,0.0,0.0,0.1542433202266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184486389160156,0.2184571623802185,-8.511028681823518e-06,0.0,0.0001565373531775,0.0,0.0,17.23175811767578,0.0,0.0,0.0,0.3918661177158355,4.0,0.0,1.0
293220,293.1856384277344,297.1499938964844,293.1499938964844,0.0587109662592411,-1538.0555419921875,304.1532287597656,0.7314100861549377,0.107696034014225,0.0977547317743301,293.2109069824219,297.1499938964844,293.1499938964844,0.1177185475826263,-2747.37890625,304.1556701660156,0.8688111305236816,0.1833251416683197,0.1745833307504654,293.1904296875,297.1499938964844,293.1499938964844,0.0971921384334564,-1739.4937744140625,304.15362548828125,0.8269554972648621,0.1570882946252823,0.1105542853474617,293.19488525390625,297.1499938964844,293.1499938964844,0.1149177849292755,-2694.982421875,304.1542053222656,0.8632845878601074,0.1799123734235763,0.1712733805179596,293.362060546875,297.1499938964844,293.1499938964844,0.0040109637193381,-1508.340576171875,296.62664794921875,0.560625433921814,0.050000000745058,0.2284828722476959,291.1656494140625,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.36212158203125,291.1656799316406,1.0,0.1987368613481521,0.990768551826477,0.990768551826477,1.0,1.0,-0.939248263835907,0.4005144834518432,0.5387337803840637,0.1794440746307373,0.0,0.0,0.2127885371446609,26.11070442199707,25.0,0.5087704658508301,-6869.70947265625,88.74341583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,305.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,36007.140625,18000.0,0.0,0.0,0.1534244418144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166805118322372,0.2166890054941177,-8.50682317832252e-06,0.0,0.0001557063078507,0.0,0.0,17.077970504760742,0.0,0.0,0.0,0.391569048166275,4.0,0.0,1.0
293280,293.1856384277344,297.1499938964844,293.1499938964844,0.0587109662592411,-1538.0555419921875,304.1532287597656,0.7314100861549377,0.107696034014225,0.0977547317743301,293.2109069824219,297.1499938964844,293.1499938964844,0.1177185475826263,-2747.37890625,304.1556701660156,0.8688111305236816,0.1833251416683197,0.1745833307504654,293.1904296875,297.1499938964844,293.1499938964844,0.0971921384334564,-1739.4937744140625,304.15362548828125,0.8269554972648621,0.1570882946252823,0.1105542853474617,293.19488525390625,297.1499938964844,293.1499938964844,0.1149177849292755,-2694.982421875,304.1542053222656,0.8632845878601074,0.1799123734235763,0.1712733805179596,293.362060546875,297.1499938964844,293.1499938964844,0.0040109637193381,-1508.340576171875,296.62664794921875,0.560625433921814,0.050000000745058,0.2284828722476959,291.1656494140625,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.36212158203125,291.1656799316406,1.0,0.1987368613481521,0.990768551826477,0.990768551826477,1.0,1.0,-0.939248263835907,0.4005144834518432,0.5387337803840637,0.1794440746307373,0.0,0.0,0.2127885371446609,26.11070442199707,25.0,0.5087704658508301,-6869.70947265625,88.74341583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,305.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,36007.140625,18000.0,0.0,0.0,0.1534244418144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166805118322372,0.2166890054941177,-8.50682317832252e-06,0.0,0.0001557063078507,0.0,0.0,17.077970504760742,0.0,0.0,0.0,0.391569048166275,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581092871725559,-1527.7767333984375,304.1531677246094,0.7298887372016907,0.1069771349430084,0.0971051305532455,293.2099304199219,297.1499938964844,293.1499938964844,0.1166448295116424,-2727.24560546875,304.15557861328125,0.8666620850563049,0.1819827854633331,0.1733108907938003,293.1897277832031,297.1499938964844,293.1499938964844,0.096512384712696,-1729.6971435546875,304.153564453125,0.825492262840271,0.156206265091896,0.1099358350038528,293.19415283203125,297.1499938964844,293.1499938964844,0.1141290962696075,-2680.118408203125,304.15411376953125,0.861690104007721,0.1789233237504959,0.1703352928161621,293.3612976074219,297.1499938964844,293.1499938964844,0.0039559118449687,-1488.5770263671875,296.5555419921875,0.5606051683425903,0.050000000745058,0.228483572602272,291.166015625,291.1499938964844,271.214599609375,270.5428161621094,283.93536376953125,293.3613586425781,291.1660461425781,1.0,0.1982093155384063,0.9907150268554688,0.9907150268554688,1.0,1.0,-0.9350741505622864,0.3983718454837799,0.5367022752761841,0.179214745759964,0.0,0.0,0.2106267809867859,26.081863403320312,25.0,0.5194015502929688,-6825.0166015625,87.8880844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,36007.2265625,18000.0,0.0,0.0,0.1526022404432296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148855626583099,0.2148940563201904,-8.502579476044048e-06,0.0,0.0001548718719277,0.0,0.0,16.922191619873047,0.0,0.0,0.0,0.3912685215473175,4.0,0.0,1.0
