time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581092871725559,-1527.7767333984375,304.1531677246094,0.7298887372016907,0.1069771349430084,0.0971051305532455,293.2099304199219,297.1499938964844,293.1499938964844,0.1166448295116424,-2727.24560546875,304.15557861328125,0.8666620850563049,0.1819827854633331,0.1733108907938003,293.1897277832031,297.1499938964844,293.1499938964844,0.096512384712696,-1729.6971435546875,304.153564453125,0.825492262840271,0.156206265091896,0.1099358350038528,293.19415283203125,297.1499938964844,293.1499938964844,0.1141290962696075,-2680.118408203125,304.15411376953125,0.861690104007721,0.1789233237504959,0.1703352928161621,293.3612976074219,297.1499938964844,293.1499938964844,0.0039559118449687,-1488.5770263671875,296.5555419921875,0.5606051683425903,0.050000000745058,0.228483572602272,291.166015625,291.1499938964844,271.214599609375,270.5428161621094,283.93536376953125,293.3613586425781,291.1660461425781,1.0,0.1982093155384063,0.9907150268554688,0.9907150268554688,1.0,1.0,-0.9350741505622864,0.3983718454837799,0.5367022752761841,0.179214745759964,0.0,0.0,0.2106267809867859,26.081863403320312,25.0,0.5194015502929688,-6825.0166015625,87.8880844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,36007.2265625,18000.0,0.0,0.0,0.1526022404432296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148855626583099,0.2148940563201904,-8.502579476044048e-06,0.0,0.0001548718719277,0.0,0.0,16.922191619873047,0.0,0.0,0.0,0.3912685215473175,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575204789638519,-1517.7425537109375,304.1531066894531,0.7283861637115479,0.106274776160717,0.0964706912636756,293.208984375,297.1499938964844,293.1499938964844,0.1155886575579643,-2707.40185546875,304.1554870605469,0.8645287752151489,0.1806587725877761,0.17205610871315,293.1890563964844,297.1499938964844,293.1499938964844,0.0958456918597221,-1720.0802001953125,304.1534729003906,0.8240372538566589,0.1553396880626678,0.1093283742666244,293.19342041015625,297.1499938964844,293.1499938964844,0.113354779779911,-2665.50390625,304.1540222167969,0.8601088523864746,0.1779500842094421,0.1694123744964599,293.3605041503906,297.1499938964844,293.1499938964844,0.0039013121277093,-1468.9088134765625,296.4847717285156,0.5605756044387817,0.050000000745058,0.228484570980072,291.1663513183594,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.3605651855469,291.1663818359375,1.0,0.1976946741342544,0.990665316581726,0.990665316581726,1.0,1.0,-0.9309712052345276,0.3962623178958893,0.5347088575363159,0.1789991855621338,0.0,0.0,0.2084222584962844,26.05538558959961,25.0,0.463146299123764,-6780.89501953125,87.05611419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.2890625,18000.0,0.0,0.0,0.1517673581838607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130676656961441,0.2130761593580246,-8.498306669935118e-06,0.0,0.0001540245866635,0.0,0.0,16.7647647857666,0.0,0.0,0.0,0.3909651637077331,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575204789638519,-1517.7425537109375,304.1531066894531,0.7283861637115479,0.106274776160717,0.0964706912636756,293.208984375,297.1499938964844,293.1499938964844,0.1155886575579643,-2707.40185546875,304.1554870605469,0.8645287752151489,0.1806587725877761,0.17205610871315,293.1890563964844,297.1499938964844,293.1499938964844,0.0958456918597221,-1720.0802001953125,304.1534729003906,0.8240372538566589,0.1553396880626678,0.1093283742666244,293.19342041015625,297.1499938964844,293.1499938964844,0.113354779779911,-2665.50390625,304.1540222167969,0.8601088523864746,0.1779500842094421,0.1694123744964599,293.3605041503906,297.1499938964844,293.1499938964844,0.0039013121277093,-1468.9088134765625,296.4847717285156,0.5605756044387817,0.050000000745058,0.228484570980072,291.1663513183594,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.3605651855469,291.1663818359375,1.0,0.1976946741342544,0.990665316581726,0.990665316581726,1.0,1.0,-0.9309712052345276,0.3962623178958893,0.5347088575363159,0.1789991855621338,0.0,0.0,0.2084222584962844,26.05538558959961,25.0,0.463146299123764,-6780.89501953125,87.05611419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.2890625,18000.0,0.0,0.0,0.1517673581838607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130676656961441,0.2130761593580246,-8.498306669935118e-06,0.0,0.0001540245866635,0.0,0.0,16.7647647857666,0.0,0.0,0.0,0.3909651637077331,4.0,0.0,1.0
293580,293.1830139160156,297.1499938964844,293.1499938964844,0.0569437965750694,-1507.9393310546875,304.15301513671875,0.7268992066383362,0.1055876165628433,0.0958502665162086,293.2080383300781,297.1499938964844,293.1499938964844,0.1145490184426307,-2687.83056640625,304.1553955078125,0.8624098300933838,0.179351344704628,0.1708174645900726,293.1883850097656,297.1499938964844,293.1499938964844,0.0951914936304092,-1710.6370849609375,304.1534118652344,0.8225887417793274,0.1544876247644424,0.1087312251329422,293.1927185058594,297.1499938964844,293.1499938964844,0.1125943586230278,-2651.13134765625,304.1539611816406,0.8585400581359863,0.1769916266202926,0.1685037016868591,293.3597106933594,297.1499938964844,293.1499938964844,0.0038471494335681,-1449.33642578125,296.4142761230469,0.5605371594429016,0.050000000745058,0.2284858375787735,291.1666259765625,291.1499938964844,271.24810791015625,270.5595092773437,283.9657897949219,293.3597717285156,291.1666259765625,1.0,0.1971918791532516,0.9906156659126282,0.9906156659126282,1.0,1.0,-0.9269342422485352,0.3941863775253296,0.5327479243278503,0.178788810968399,0.0,0.0,0.2061881124973297,26.031003952026367,25.0,0.357666403055191,-6737.3720703125,86.24571990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,305.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,36007.3046875,18000.0,0.0,0.0,0.1509130299091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112375944852829,0.2112460881471634,-8.494026587868575e-06,0.0,0.0001531575398985,0.0,0.0,16.60662078857422,0.0,0.0,0.0,0.3906607925891876,4.0,0.0,1.0
293640,293.1830139160156,297.1499938964844,293.1499938964844,0.0569437965750694,-1507.9393310546875,304.15301513671875,0.7268992066383362,0.1055876165628433,0.0958502665162086,293.2080383300781,297.1499938964844,293.1499938964844,0.1145490184426307,-2687.83056640625,304.1553955078125,0.8624098300933838,0.179351344704628,0.1708174645900726,293.1883850097656,297.1499938964844,293.1499938964844,0.0951914936304092,-1710.6370849609375,304.1534118652344,0.8225887417793274,0.1544876247644424,0.1087312251329422,293.1927185058594,297.1499938964844,293.1499938964844,0.1125943586230278,-2651.13134765625,304.1539611816406,0.8585400581359863,0.1769916266202926,0.1685037016868591,293.3597106933594,297.1499938964844,293.1499938964844,0.0038471494335681,-1449.33642578125,296.4142761230469,0.5605371594429016,0.050000000745058,0.2284858375787735,291.1666259765625,291.1499938964844,271.24810791015625,270.5595092773437,283.9657897949219,293.3597717285156,291.1666259765625,1.0,0.1971918791532516,0.9906156659126282,0.9906156659126282,1.0,1.0,-0.9269342422485352,0.3941863775253296,0.5327479243278503,0.178788810968399,0.0,0.0,0.2061881124973297,26.031003952026367,25.0,0.357666403055191,-6737.3720703125,86.24571990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,305.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,36007.3046875,18000.0,0.0,0.0,0.1509130299091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112375944852829,0.2112460881471634,-8.494026587868575e-06,0.0,0.0001531575398985,0.0,0.0,16.60662078857422,0.0,0.0,0.0,0.3906607925891876,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566597916185855,-1503.1202392578125,304.1529846191406,0.7261605262756348,0.1052494123578071,0.0955450162291526,293.2076110839844,297.1499938964844,293.1499938964844,0.1140350624918937,-2678.14111328125,304.15533447265625,0.8613550662994385,0.1787033528089523,0.1702037453651428,293.18804931640625,297.1499938964844,293.1499938964844,0.0948689579963684,-1705.979248046875,304.15338134765625,0.8218662142753601,0.1540668308734893,0.1084363833069801,293.1923828125,297.1499938964844,293.1499938964844,0.1122192293405532,-2644.03369140625,304.1539306640625,0.857759952545166,0.1765177547931671,0.1680545210838318,293.3593139648437,297.1499938964844,293.1499938964844,0.0038202367722988,-1439.5892333984375,296.3791198730469,0.560514509677887,0.050000000745058,0.2284865826368332,291.1667175292969,291.1499938964844,271.25640869140625,270.56365966796875,283.9732666015625,293.359375,291.1667175292969,1.0,0.1969446986913681,0.9905908107757568,0.9905908107757568,1.0,1.0,-0.9249392747879028,0.3931612968444824,0.5317779183387756,0.1786829978227615,0.0,0.0,0.2050640136003494,26.01955795288086,25.0,0.2927640676498413,-6715.845703125,85.84820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,305.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,36007.296875,18000.0,0.0,0.0,0.150477260351181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103214412927627,0.2103299349546432,-8.491892003803514e-06,0.0,0.0001527152926428,0.0,0.0,16.527578353881836,0.0,0.0,0.0,0.390508770942688,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563786402344703,-1498.355224609375,304.1529541015625,0.7254246473312378,0.1049146428704261,0.0952429771423339,293.2071533203125,297.1499938964844,293.1499938964844,0.113525241613388,-2668.52099609375,304.1553039550781,0.8603039383888245,0.1780605018138885,0.1695940047502517,293.1877136230469,297.1499938964844,293.1499938964844,0.0945494771003723,-1701.3643798828125,304.1533508300781,0.821144700050354,0.1536494642496109,0.1081440150737762,293.1920471191406,297.1499938964844,293.1499938964844,0.1118475124239921,-2636.995849609375,304.15386962890625,0.8569827079772949,0.1760473549365997,0.1676087379455566,293.35888671875,297.1499938964844,293.1499938964844,0.0037934347055852,-1429.8681640625,296.3440246582031,0.5604895949363708,0.050000000745058,0.2284873872995376,291.1667785644531,291.1499938964844,271.2646484375,270.5677795410156,283.980712890625,293.35894775390625,291.1667785644531,1.0,0.1967002898454666,0.990575075149536,0.990575075149536,1.0,1.0,-0.9229600429534912,0.3921456336975097,0.5308144092559814,0.1785756051540374,0.0,0.0,0.2039379626512527,26.008575439453125,25.0,0.2209170013666153,-6694.48828125,85.45574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.27734375,18000.0,0.0,0.0,0.1500352174043655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094067186117172,0.2094151973724365,-8.489765605190769e-06,0.0,0.0001522666716482,0.0,0.0,16.448741912841797,0.0,0.0,0.0,0.3903572261333465,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558243915438652,-1488.9808349609375,304.15289306640625,0.7240763902664185,0.1042546480894088,0.0946467742323875,293.2040100097656,297.1499938964844,293.1499938964844,0.1127315983176231,-2653.599365234375,304.15484619140625,0.8588053584098816,0.1772457808256149,0.1686508059501648,293.18707275390625,297.1499938964844,293.1499938964844,0.0939197316765785,-1692.2674560546875,304.1532897949219,0.8198384046554565,0.1528244316577911,0.1075654476881027,293.19140625,297.1499938964844,293.1499938964844,0.1111144870519638,-2623.10693359375,304.15380859375,0.8555826544761658,0.1751161068677902,0.1667255014181137,293.3580322265625,297.1499938964844,293.1499938964844,0.0037401306908577,-1410.5045166015625,296.2740478515625,0.5605525374412537,0.050000000745058,0.2284854799509048,291.16668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.35809326171875,291.1665954589844,1.0,0.1962258517742157,0.9905437231063844,0.9905437231063844,1.0,1.0,-0.9193556308746338,0.3902851343154907,0.5290704965591431,0.1784076392650604,0.0,0.0,0.2017152160406112,25.971094131469727,25.0,-0.3660263121128082,-6653.326171875,84.71702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,305.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,36007.1328125,18000.0,0.0,0.0,0.1491346806287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075984328985214,0.2076069116592407,-8.48556010168977e-06,0.0,0.0001513527531642,0.0,0.0,16.293106079101562,0.0,0.0,0.0,0.3900583684444427,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558243915438652,-1488.9808349609375,304.15289306640625,0.7240763902664185,0.1042546480894088,0.0946467742323875,293.2040100097656,297.1499938964844,293.1499938964844,0.1127315983176231,-2653.599365234375,304.15484619140625,0.8588053584098816,0.1772457808256149,0.1686508059501648,293.18707275390625,297.1499938964844,293.1499938964844,0.0939197316765785,-1692.2674560546875,304.1532897949219,0.8198384046554565,0.1528244316577911,0.1075654476881027,293.19140625,297.1499938964844,293.1499938964844,0.1111144870519638,-2623.10693359375,304.15380859375,0.8555826544761658,0.1751161068677902,0.1667255014181137,293.3580322265625,297.1499938964844,293.1499938964844,0.0037401306908577,-1410.5045166015625,296.2740478515625,0.5605525374412537,0.050000000745058,0.2284854799509048,291.16668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.35809326171875,291.1665954589844,1.0,0.1962258517742157,0.9905437231063844,0.9905437231063844,1.0,1.0,-0.9193556308746338,0.3902851343154907,0.5290704965591431,0.1784076392650604,0.0,0.0,0.2017152160406112,25.971094131469727,25.0,-0.3660263121128082,-6653.326171875,84.71702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,305.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,36007.1328125,18000.0,0.0,0.0,0.1491346806287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075984328985214,0.2076069116592407,-8.48556010168977e-06,0.0,0.0001513527531642,0.0,0.0,16.293106079101562,0.0,0.0,0.0,0.3900583684444427,4.0,0.0,1.0
293940,293.1806945800781,297.1499938964844,293.1499938964844,0.0552867017686367,-1479.923095703125,304.15283203125,0.7229802012443542,0.1036096885800361,0.0940616056323051,293.19830322265625,297.1499938964844,293.1499938964844,0.1124630346894264,-2648.728515625,304.1536560058594,0.8586589097976685,0.1770365238189697,0.1683388650417328,293.1864318847656,297.1499938964844,293.1499938964844,0.0933099761605262,-1683.47119140625,304.1531982421875,0.8188143968582153,0.1520148813724517,0.1069956943392753,293.19073486328125,297.1499938964844,293.1499938964844,0.1104035079479217,-2609.6396484375,304.1537170410156,0.8544920682907104,0.1741987615823745,0.1658531427383422,293.3570251464844,297.1499938964844,293.1499938964844,0.0036876865196973,-1391.461669921875,296.2039794921875,0.5608519315719604,0.050000000745058,0.228476196527481,291.16534423828125,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.35711669921875,291.1650695800781,1.0,0.1957856118679046,0.9905123114585876,0.9905123114585876,1.0,1.0,-0.9165367484092712,0.3887979388236999,0.5277388095855713,0.1783569455146789,0.0,0.0,0.1997414827346801,25.901798248291016,25.0,-1.959343433380127,-6616.87939453125,84.08012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.37109375,18000.0,0.0,0.0,0.1482250690460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205946534872055,0.2059550136327743,-8.481602890242357e-06,0.0,0.000150429594214,0.0,0.0,16.150964736938477,0.0,0.0,0.0,0.3897853195667267,4.0,0.0,1.0
294000,293.1806945800781,297.1499938964844,293.1499938964844,0.0552867017686367,-1479.923095703125,304.15283203125,0.7229802012443542,0.1036096885800361,0.0940616056323051,293.19830322265625,297.1499938964844,293.1499938964844,0.1124630346894264,-2648.728515625,304.1536560058594,0.8586589097976685,0.1770365238189697,0.1683388650417328,293.1864318847656,297.1499938964844,293.1499938964844,0.0933099761605262,-1683.47119140625,304.1531982421875,0.8188143968582153,0.1520148813724517,0.1069956943392753,293.19073486328125,297.1499938964844,293.1499938964844,0.1104035079479217,-2609.6396484375,304.1537170410156,0.8544920682907104,0.1741987615823745,0.1658531427383422,293.3570251464844,297.1499938964844,293.1499938964844,0.0036876865196973,-1391.461669921875,296.2039794921875,0.5608519315719604,0.050000000745058,0.228476196527481,291.16534423828125,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.35711669921875,291.1650695800781,1.0,0.1957856118679046,0.9905123114585876,0.9905123114585876,1.0,1.0,-0.9165367484092712,0.3887979388236999,0.5277388095855713,0.1783569455146789,0.0,0.0,0.1997414827346801,25.901798248291016,25.0,-1.959343433380127,-6616.87939453125,84.08012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.37109375,18000.0,0.0,0.0,0.1482250690460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205946534872055,0.2059550136327743,-8.481602890242357e-06,0.0,0.000150429594214,0.0,0.0,16.150964736938477,0.0,0.0,0.0,0.3897853195667267,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547664016485214,-1471.1859130859375,304.1527404785156,0.7219527959823608,0.1029829308390617,0.0934922695159912,293.1922912597656,297.1499938964844,293.1499938964844,0.1124272271990776,-2648.266845703125,304.1524963378906,0.8590187430381775,0.1770292669534683,0.1682981550693512,293.185791015625,297.1499938964844,293.1499938964844,0.0927195996046066,-1674.9599609375,304.1531066894531,0.8178601264953613,0.1512246131896972,0.1064388677477836,293.1900939941406,297.1499938964844,293.1499938964844,0.1097122281789779,-2596.5390625,304.15362548828125,0.8534746766090393,0.1732982099056244,0.1649959981441497,293.3558654785156,297.1499938964844,293.1499938964844,0.0036360381636768,-1372.6876220703125,296.1342163085937,0.5611928701400757,0.050000000745058,0.2284656316041946,291.1632995605469,291.1499938964844,271.3133544921875,270.592529296875,284.0209655761719,293.35595703125,291.1630249023437,1.0,0.1953816264867782,0.9904849529266356,0.9904849529266356,1.0,1.0,-0.914094865322113,0.3874981701374054,0.52659672498703,0.1783419996500015,0.0,0.0,0.1981075406074524,25.82896041870117,25.0,-2.6171205043792725,-6585.615234375,83.5110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,36005.27734375,18000.0,0.0,0.0,0.147331491112709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204581007361412,0.2045894861221313,-8.478245035803411e-06,0.0,0.0001495227334089,0.0,0.0,16.03348731994629,0.0,0.0,0.0,0.3895586133003235,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547664016485214,-1471.1859130859375,304.1527404785156,0.7219527959823608,0.1029829308390617,0.0934922695159912,293.1922912597656,297.1499938964844,293.1499938964844,0.1124272271990776,-2648.266845703125,304.1524963378906,0.8590187430381775,0.1770292669534683,0.1682981550693512,293.185791015625,297.1499938964844,293.1499938964844,0.0927195996046066,-1674.9599609375,304.1531066894531,0.8178601264953613,0.1512246131896972,0.1064388677477836,293.1900939941406,297.1499938964844,293.1499938964844,0.1097122281789779,-2596.5390625,304.15362548828125,0.8534746766090393,0.1732982099056244,0.1649959981441497,293.3558654785156,297.1499938964844,293.1499938964844,0.0036360381636768,-1372.6876220703125,296.1342163085937,0.5611928701400757,0.050000000745058,0.2284656316041946,291.1632995605469,291.1499938964844,271.3133544921875,270.592529296875,284.0209655761719,293.35595703125,291.1630249023437,1.0,0.1953816264867782,0.9904849529266356,0.9904849529266356,1.0,1.0,-0.914094865322113,0.3874981701374054,0.52659672498703,0.1783419996500015,0.0,0.0,0.1981075406074524,25.82896041870117,25.0,-2.6171205043792725,-6585.615234375,83.5110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,36005.27734375,18000.0,0.0,0.0,0.147331491112709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204581007361412,0.2045894861221313,-8.478245035803411e-06,0.0,0.0001495227334089,0.0,0.0,16.03348731994629,0.0,0.0,0.0,0.3895586133003235,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542575195431709,-1462.65283203125,304.1526794433594,0.7209040522575378,0.1023726686835289,0.0929386913776397,293.1867980957031,297.1499938964844,293.1499938964844,0.1124548912048339,-2648.955810546875,304.1516418457031,0.8594430685043335,0.1770732998847961,0.1683316826820373,293.18511962890625,297.1499938964844,293.1499938964844,0.0921407788991928,-1666.6085205078125,304.1530456542969,0.8168736100196838,0.1504524201154709,0.1058953180909156,293.189453125,297.1499938964844,293.1499938964844,0.109031394124031,-2583.61181640625,304.153564453125,0.8524206876754761,0.1724135875701904,0.1641546487808227,293.3546447753906,297.1499938964844,293.1499938964844,0.0035849525593221,-1354.0487060546875,296.0652770996094,0.5614856481552124,0.050000000745058,0.2284565865993499,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.354736328125,291.161376953125,1.0,0.1950092762708664,0.9904575347900392,0.9904575347900392,1.0,1.0,-0.9117977619171144,0.3862814307212829,0.5255163311958313,0.1783129125833511,0.0,0.0,0.1966848969459533,25.764951705932617,25.0,-2.32545804977417,-6557.28466796875,82.98487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.52734375,18000.0,0.0,0.0,0.1464795917272567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034180611371994,0.2034265249967575,-8.475439244648442e-06,0.0,0.0001486581750214,0.0,0.0,15.933667182922363,0.0,0.0,0.0,0.3893661499023437,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542575195431709,-1462.65283203125,304.1526794433594,0.7209040522575378,0.1023726686835289,0.0929386913776397,293.1867980957031,297.1499938964844,293.1499938964844,0.1124548912048339,-2648.955810546875,304.1516418457031,0.8594430685043335,0.1770732998847961,0.1683316826820373,293.18511962890625,297.1499938964844,293.1499938964844,0.0921407788991928,-1666.6085205078125,304.1530456542969,0.8168736100196838,0.1504524201154709,0.1058953180909156,293.189453125,297.1499938964844,293.1499938964844,0.109031394124031,-2583.61181640625,304.153564453125,0.8524206876754761,0.1724135875701904,0.1641546487808227,293.3546447753906,297.1499938964844,293.1499938964844,0.0035849525593221,-1354.0487060546875,296.0652770996094,0.5614856481552124,0.050000000745058,0.2284565865993499,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.354736328125,291.161376953125,1.0,0.1950092762708664,0.9904575347900392,0.9904575347900392,1.0,1.0,-0.9117977619171144,0.3862814307212829,0.5255163311958313,0.1783129125833511,0.0,0.0,0.1966848969459533,25.764951705932617,25.0,-2.32545804977417,-6557.28466796875,82.98487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.52734375,18000.0,0.0,0.0,0.1464795917272567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034180611371994,0.2034265249967575,-8.475439244648442e-06,0.0,0.0001486581750214,0.0,0.0,15.933667182922363,0.0,0.0,0.0,0.3893661499023437,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.054006565362215,-1458.4488525390625,304.15264892578125,0.7203611135482788,0.1020728200674057,0.0926671177148819,293.184326171875,297.1499938964844,293.1499938964844,0.1124727725982666,-2649.3564453125,304.1513061523437,0.8596289753913879,0.1770955026149749,0.1683527827262878,293.1847839355469,297.1499938964844,293.1499938964844,0.091854952275753,-1662.4818115234375,304.15301513671875,0.8163570165634155,0.1500722616910934,0.1056280583143234,293.18914794921875,297.1499938964844,293.1499938964844,0.1086942479014396,-2577.200439453125,304.1535339355469,0.8518688082695007,0.1719766408205032,0.1637394726276397,293.35400390625,297.1499938964844,293.1499938964844,0.0035596289671957,-1344.78271484375,296.0311279296875,0.5616052746772766,0.050000000745058,0.2284529060125351,291.160888671875,291.1499938964844,271.3371887207031,270.60498046875,284.0386047363281,293.3540954589844,291.16070556640625,1.0,0.1948335021734237,0.9904438257217408,0.9904438257217408,1.0,1.0,-0.9106736779212952,0.3856913149356842,0.5249823927879333,0.1782854795455932,0.0,0.0,0.1960315704345703,25.737329483032227,25.0,-2.069002389907837,-6543.74462890625,82.73392486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,305.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,36004.2578125,18000.0,0.0,0.0,0.1460756361484527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028889656066894,0.2028974294662475,-8.474183232465293e-06,0.0,0.0001482482039136,0.0,0.0,15.888330459594728,0.0,0.0,0.0,0.3892789483070373,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537574142217636,-1454.277587890625,304.1526184082031,0.7198038697242737,0.1017757356166839,0.092398352921009,293.1820373535156,297.1499938964844,293.1499938964844,0.1124881133437156,-2649.69775390625,304.15106201171875,0.8597867488861084,0.1771123558282852,0.168370634317398,293.1844787597656,297.1499938964844,293.1499938964844,0.0915710404515266,-1658.381103515625,304.1529846191406,0.8158231973648071,0.1496953070163726,0.1053632721304893,293.1888122558594,297.1499938964844,293.1499938964844,0.1083589345216751,-2570.8173828125,304.15350341796875,0.8512992858886719,0.1715426594018936,0.1633273661136627,293.3533630371094,297.1499938964844,293.1499938964844,0.0035344045609235,-1335.536376953125,295.9971618652344,0.5617068409919739,0.050000000745058,0.2284497916698455,291.1603088378906,291.1499938964844,271.34503173828125,270.60919189453125,284.044189453125,293.3534545898437,291.16015625,1.0,0.1946634203195572,0.9904282689094543,0.9904282689094543,1.0,1.0,-0.9095564484596252,0.3851093649864197,0.5244470834732056,0.1782466322183609,0.0,0.0,0.1954066157341003,25.7125301361084,25.0,-1.795498251914978,-6530.48681640625,82.48910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.03515625,18000.0,0.0,0.0,0.1456877440214157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023861557245254,0.2023946195840835,-8.472999070363585e-06,0.0,0.0001478545455029,0.0,0.0,15.845285415649414,0.0,0.0,0.0,0.3891962468624115,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532633066177368,-1446.01318359375,304.152587890625,0.7186440825462341,0.1011883243918418,0.0918676182627677,293.17803955078125,297.1499938964844,293.1499938964844,0.1125019565224647,-2650.03271484375,304.15069580078125,0.8600025177001953,0.1771187037229538,0.1683855354785919,293.183837890625,297.1499938964844,293.1499938964844,0.0910078659653663,-1650.24267578125,304.1529235839844,0.8147030472755432,0.1489492803812027,0.10483980178833,293.188232421875,297.1499938964844,293.1499938964844,0.1076929420232772,-2558.12255859375,304.1534423828125,0.8501086235046387,0.1706821322441101,0.1625109016895294,293.3520812988281,297.1499938964844,293.1499938964844,0.0034842095337808,-1317.0911865234375,295.9296569824219,0.5618582963943481,0.050000000745058,0.2284451574087143,291.159423828125,291.1499938964844,271.360595703125,270.6176147460937,284.054931640625,293.3522033691406,291.1593017578125,1.0,0.1943371146917343,0.990397036075592,0.990397036075592,1.0,1.0,-0.9073236584663392,0.3839624226093292,0.5233612060546875,0.178129032254219,0.0,0.0,0.1942181587219238,25.67072105407715,25.0,-1.2797183990478516,-6504.54638671875,82.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,305.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,36003.69140625,18000.0,0.0,0.0,0.1449598968029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014384269714355,0.2014468908309936,-8.47079081722768e-06,0.0,0.000147115875734,0.0,0.0,15.764256477355955,0.0,0.0,0.0,0.3890407383441925,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532633066177368,-1446.01318359375,304.152587890625,0.7186440825462341,0.1011883243918418,0.0918676182627677,293.17803955078125,297.1499938964844,293.1499938964844,0.1125019565224647,-2650.03271484375,304.15069580078125,0.8600025177001953,0.1771187037229538,0.1683855354785919,293.183837890625,297.1499938964844,293.1499938964844,0.0910078659653663,-1650.24267578125,304.1529235839844,0.8147030472755432,0.1489492803812027,0.10483980178833,293.188232421875,297.1499938964844,293.1499938964844,0.1076929420232772,-2558.12255859375,304.1534423828125,0.8501086235046387,0.1706821322441101,0.1625109016895294,293.3520812988281,297.1499938964844,293.1499938964844,0.0034842095337808,-1317.0911865234375,295.9296569824219,0.5618582963943481,0.050000000745058,0.2284451574087143,291.159423828125,291.1499938964844,271.360595703125,270.6176147460937,284.054931640625,293.3522033691406,291.1593017578125,1.0,0.1943371146917343,0.990397036075592,0.990397036075592,1.0,1.0,-0.9073236584663392,0.3839624226093292,0.5233612060546875,0.178129032254219,0.0,0.0,0.1942181587219238,25.67072105407715,25.0,-1.2797183990478516,-6504.54638671875,82.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,305.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,36003.69140625,18000.0,0.0,0.0,0.1449598968029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014384269714355,0.2014468908309936,-8.47079081722768e-06,0.0,0.000147115875734,0.0,0.0,15.764256477355955,0.0,0.0,0.0,0.3890407383441925,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527737885713577,-1437.83642578125,304.15252685546875,0.7174171209335327,0.1006082817912101,0.0913444682955741,293.1748046875,297.1499938964844,293.1499938964844,0.1124766245484352,-2649.59228515625,304.1505126953125,0.8600485324859619,0.1770677715539932,0.1683525145053863,293.1832580566406,297.1499938964844,293.1499938964844,0.0904500484466552,-1642.1773681640625,304.15289306640625,0.8135066628456116,0.1482120603322982,0.1043232530355453,293.1876525878906,297.1499938964844,293.1499938964844,0.1070326492190361,-2545.513427734375,304.15338134765625,0.8488453030586243,0.1698301434516906,0.1617034524679184,293.3508605957031,297.1499938964844,293.1499938964844,0.0034343819133937,-1298.7252197265625,295.8627014160156,0.561939001083374,0.050000000745058,0.2284427136182785,291.1587829589844,291.1499938964844,271.3759765625,270.6261901855469,284.0650939941406,293.3509521484375,291.1587219238281,1.0,0.1940258294343948,0.9903658628463744,0.9903658628463744,1.0,1.0,-0.9050641655921936,0.3828270435333252,0.5222371220588684,0.1779472678899765,0.0,0.0,0.193089559674263,25.639169692993164,25.0,-0.8541726469993591,-6479.13134765625,81.55015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33984375,305.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.46484375,18000.0,0.0,0.0,0.1442984044551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005478888750076,0.2005563676357269,-8.468745363643393e-06,0.0,0.0001464445376768,0.0,0.0,15.688241004943848,0.0,0.0,0.0,0.3888951241970062,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527737885713577,-1437.83642578125,304.15252685546875,0.7174171209335327,0.1006082817912101,0.0913444682955741,293.1748046875,297.1499938964844,293.1499938964844,0.1124766245484352,-2649.59228515625,304.1505126953125,0.8600485324859619,0.1770677715539932,0.1683525145053863,293.1832580566406,297.1499938964844,293.1499938964844,0.0904500484466552,-1642.1773681640625,304.15289306640625,0.8135066628456116,0.1482120603322982,0.1043232530355453,293.1876525878906,297.1499938964844,293.1499938964844,0.1070326492190361,-2545.513427734375,304.15338134765625,0.8488453030586243,0.1698301434516906,0.1617034524679184,293.3508605957031,297.1499938964844,293.1499938964844,0.0034343819133937,-1298.7252197265625,295.8627014160156,0.561939001083374,0.050000000745058,0.2284427136182785,291.1587829589844,291.1499938964844,271.3759765625,270.6261901855469,284.0650939941406,293.3509521484375,291.1587219238281,1.0,0.1940258294343948,0.9903658628463744,0.9903658628463744,1.0,1.0,-0.9050641655921936,0.3828270435333252,0.5222371220588684,0.1779472678899765,0.0,0.0,0.193089559674263,25.639169692993164,25.0,-0.8541726469993591,-6479.13134765625,81.55015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33984375,305.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.46484375,18000.0,0.0,0.0,0.1442984044551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005478888750076,0.2005563676357269,-8.468745363643393e-06,0.0,0.0001464445376768,0.0,0.0,15.688241004943848,0.0,0.0,0.0,0.3888951241970062,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522875227034091,-1429.724853515625,304.1524963378906,0.716117262840271,0.1000337153673172,0.0908270925283432,293.1723327636719,297.1499938964844,293.1499938964844,0.1123947575688362,-2648.05322265625,304.1504821777344,0.8598909378051758,0.1769384890794754,0.1682507991790771,293.1827087402344,297.1499938964844,293.1499938964844,0.0898962989449501,-1634.167724609375,304.15283203125,0.8122296929359436,0.1474816054105758,0.1038121208548545,293.1871032714844,297.1499938964844,293.1499938964844,0.1063770726323127,-2532.973388671875,304.1533508300781,0.8475088477134705,0.1689849346876144,0.1609032899141311,293.34967041015625,297.1499938964844,293.1499938964844,0.0033848653547465,-1280.42333984375,295.796142578125,0.5619498491287231,0.050000000745058,0.2284424155950546,291.1584167480469,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.3497619628906,291.15838623046875,1.0,0.1937250941991806,0.9903368949890136,0.9903368949890136,1.0,1.0,-0.9027470350265504,0.3816912770271301,0.5210557579994202,0.1776902675628662,0.0,0.0,0.1919938325881958,25.617263793945312,25.0,-0.5051172971725464,-6454.029296875,81.09319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.33203125,18000.0,0.0,0.0,0.1437006294727325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996923685073852,0.1997008323669433,-8.466805411444511e-06,0.0,0.000145837868331,0.0,0.0,15.615321159362791,0.0,0.0,0.0,0.3887556195259094,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522875227034091,-1429.724853515625,304.1524963378906,0.716117262840271,0.1000337153673172,0.0908270925283432,293.1723327636719,297.1499938964844,293.1499938964844,0.1123947575688362,-2648.05322265625,304.1504821777344,0.8598909378051758,0.1769384890794754,0.1682507991790771,293.1827087402344,297.1499938964844,293.1499938964844,0.0898962989449501,-1634.167724609375,304.15283203125,0.8122296929359436,0.1474816054105758,0.1038121208548545,293.1871032714844,297.1499938964844,293.1499938964844,0.1063770726323127,-2532.973388671875,304.1533508300781,0.8475088477134705,0.1689849346876144,0.1609032899141311,293.34967041015625,297.1499938964844,293.1499938964844,0.0033848653547465,-1280.42333984375,295.796142578125,0.5619498491287231,0.050000000745058,0.2284424155950546,291.1584167480469,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.3497619628906,291.15838623046875,1.0,0.1937250941991806,0.9903368949890136,0.9903368949890136,1.0,1.0,-0.9027470350265504,0.3816912770271301,0.5210557579994202,0.1776902675628662,0.0,0.0,0.1919938325881958,25.617263793945312,25.0,-0.5051172971725464,-6454.029296875,81.09319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.33203125,18000.0,0.0,0.0,0.1437006294727325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996923685073852,0.1997008323669433,-8.466805411444511e-06,0.0,0.000145837868331,0.0,0.0,15.615321159362791,0.0,0.0,0.0,0.3887556195259094,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0518033280968666,-1421.6585693359375,304.1524658203125,0.7147396802902222,0.0994630753993988,0.090314008295536,293.1706848144531,297.1499938964844,293.1499938964844,0.1122406050562858,-2645.120849609375,304.15057373046875,0.8595007658004761,0.1767109036445617,0.1680615544319152,293.18218994140625,297.1499938964844,293.1499938964844,0.0893454626202583,-1626.1978759765625,304.1528015136719,0.8108687400817871,0.1467561423778534,0.1033051088452339,293.1866149902344,297.1499938964844,293.1499938964844,0.1057252809405326,-2520.484619140625,304.1533203125,0.8461002707481384,0.1681450009346008,0.1601088792085647,293.3485717773437,297.1499938964844,293.1499938964844,0.0033356149215251,-1262.173095703125,295.7299499511719,0.5618929266929626,0.050000000745058,0.228444218635559,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.0835266113281,293.3486328125,291.1582336425781,1.0,0.1934306174516677,0.9903079271316528,0.9903079271316528,1.0,1.0,-0.9003443717956543,0.3805445432662964,0.5197998285293579,0.1773473173379898,0.0,0.0,0.1909060925245285,25.60429573059082,25.0,-0.2105889022350311,-6429.06640625,80.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,36003.27734375,18000.0,0.0,0.0,0.1431594341993332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988516151905059,0.1988600790500641,-8.46492184791714e-06,0.0,0.0001452886208426,0.0,0.0,15.5437650680542,0.0,0.0,0.0,0.388618916273117,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0518033280968666,-1421.6585693359375,304.1524658203125,0.7147396802902222,0.0994630753993988,0.090314008295536,293.1706848144531,297.1499938964844,293.1499938964844,0.1122406050562858,-2645.120849609375,304.15057373046875,0.8595007658004761,0.1767109036445617,0.1680615544319152,293.18218994140625,297.1499938964844,293.1499938964844,0.0893454626202583,-1626.1978759765625,304.1528015136719,0.8108687400817871,0.1467561423778534,0.1033051088452339,293.1866149902344,297.1499938964844,293.1499938964844,0.1057252809405326,-2520.484619140625,304.1533203125,0.8461002707481384,0.1681450009346008,0.1601088792085647,293.3485717773437,297.1499938964844,293.1499938964844,0.0033356149215251,-1262.173095703125,295.7299499511719,0.5618929266929626,0.050000000745058,0.228444218635559,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.0835266113281,293.3486328125,291.1582336425781,1.0,0.1934306174516677,0.9903079271316528,0.9903079271316528,1.0,1.0,-0.9003443717956543,0.3805445432662964,0.5197998285293579,0.1773473173379898,0.0,0.0,0.1909060925245285,25.60429573059082,25.0,-0.2105889022350311,-6429.06640625,80.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,36003.27734375,18000.0,0.0,0.0,0.1431594341993332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988516151905059,0.1988600790500641,-8.46492184791714e-06,0.0,0.0001452886208426,0.0,0.0,15.5437650680542,0.0,0.0,0.0,0.388618916273117,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0515617243945598,-1417.6376953125,304.1524658203125,0.7140189409255981,0.0991788730025291,0.0900587439537048,293.170166015625,297.1499938964844,293.1499938964844,0.1121295094490051,-2643.00146484375,304.1506652832031,0.859203577041626,0.1765518486499786,0.1679258346557617,293.18194580078125,297.1499938964844,293.1499938964844,0.0890708342194557,-1622.2237548828125,304.1528015136719,0.8101541996002197,0.1463949084281921,0.1030528619885444,293.1864013671875,297.1499938964844,293.1499938964844,0.1054005697369575,-2514.25537109375,304.1533203125,0.8453677892684937,0.1677266955375671,0.1597135215997696,293.3480224609375,297.1499938964844,293.1499938964844,0.0033110869117081,-1253.0673828125,295.6969909667969,0.5618382692337036,0.050000000745058,0.2284459322690963,291.1582336425781,291.1499938964844,271.41363525390625,270.6481628417969,284.0877380371094,293.3481140136719,291.1582336425781,1.0,0.1932844966650009,0.9902934432029724,0.9902934432029724,1.0,1.0,-0.8990999460220337,0.3799627721309662,0.5191372036933899,0.1771397888660431,0.0,0.0,0.190357357263565,25.60115432739257,25.0,-0.074562169611454,-6416.5810546875,80.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,305.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,36003.27734375,18000.0,0.0,0.0,0.1429080516099929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984307616949081,0.1984392255544662,-8.46398870635312e-06,0.0,0.0001450335112167,0.0,0.0,15.507986068725586,0.0,0.0,0.0,0.3885506391525268,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051320232450962,-1413.6212158203125,304.1524658203125,0.7132776975631714,0.0988951325416565,0.0898040607571601,293.1698303222656,297.1499938964844,293.1499938964844,0.1119958311319351,-2640.448974609375,304.1507873535156,0.8588413596153259,0.176362544298172,0.1677628606557846,293.1817321777344,297.1499938964844,293.1499938964844,0.0887964963912963,-1618.2535400390625,304.1528015136719,0.809418261051178,0.146034300327301,0.1028012037277221,293.1861572265625,297.1499938964844,293.1499938964844,0.1050764247775077,-2508.03173828125,304.1532897949219,0.8446186184883118,0.1673091202974319,0.1593190729618072,293.3475036621094,297.1499938964844,293.1499938964844,0.0032866029068827,-1243.9676513671875,295.6640930175781,0.5617682337760925,0.050000000745058,0.2284481227397918,291.1582946777344,291.1499938964844,271.4209899902344,270.6527099609375,284.0917663574219,293.3475952148437,291.1582946777344,1.0,0.1931383907794952,0.990285098552704,0.990285098552704,1.0,1.0,-0.8978258371353149,0.3793753385543823,0.5184504985809326,0.1769074946641922,0.0,0.0,0.1898014992475509,25.59988021850586,25.0,0.0538060441613197,-6404.07080078125,80.17327117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,36003.296875,18000.0,0.0,0.0,0.142666146159172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980064958333969,0.198014959692955,-8.463052836304996e-06,0.0,0.000144787991303,0.0,0.0,15.471939086914062,0.0,0.0,0.0,0.3884819149971008,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508373528718948,-1405.59814453125,304.1524353027344,0.7117286920547485,0.0983287170529365,0.0892960578203201,293.16973876953125,297.1499938964844,293.1499938964844,0.1116510480642318,-2633.860595703125,304.1510925292969,0.8579006791114807,0.1758794784545898,0.167343184351921,293.1813049316406,297.1499938964844,293.1499938964844,0.0882484316825866,-1610.321533203125,304.1527709960937,0.8078777194023132,0.1453145891427993,0.1022992804646492,293.1857604980469,297.1499938964844,293.1499938964844,0.1044296622276306,-2495.599365234375,304.1532897949219,0.8430687785148621,0.1664759218692779,0.1585324108600616,293.3465576171875,297.1499938964844,293.1499938964844,0.0032377741299569,-1225.7906494140625,295.5984802246094,0.5615808963775635,0.050000000745058,0.228453978896141,291.1584777832031,291.1499938964844,271.43560791015625,270.6618957519531,284.0992431640625,293.3466186523437,291.15850830078125,1.0,0.1928445398807525,0.9902684092521667,0.9902684092521667,1.0,1.0,-0.8951730132102966,0.3781774640083313,0.5169955492019653,0.1763621419668197,0.0,0.0,0.1886604130268097,25.602924346923828,25.0,0.2801134884357452,-6378.8935546875,79.69947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,305.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.375,18000.0,0.0,0.0,0.1422049403190612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971406936645507,0.1971491575241089,-8.461157449346501e-06,0.0,0.0001443199435016,0.0,0.0,15.398452758789062,0.0,0.0,0.0,0.3883419036865234,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508373528718948,-1405.59814453125,304.1524353027344,0.7117286920547485,0.0983287170529365,0.0892960578203201,293.16973876953125,297.1499938964844,293.1499938964844,0.1116510480642318,-2633.860595703125,304.1510925292969,0.8579006791114807,0.1758794784545898,0.167343184351921,293.1813049316406,297.1499938964844,293.1499938964844,0.0882484316825866,-1610.321533203125,304.1527709960937,0.8078777194023132,0.1453145891427993,0.1022992804646492,293.1857604980469,297.1499938964844,293.1499938964844,0.1044296622276306,-2495.599365234375,304.1532897949219,0.8430687785148621,0.1664759218692779,0.1585324108600616,293.3465576171875,297.1499938964844,293.1499938964844,0.0032377741299569,-1225.7906494140625,295.5984802246094,0.5615808963775635,0.050000000745058,0.228453978896141,291.1584777832031,291.1499938964844,271.43560791015625,270.6618957519531,284.0992431640625,293.3466186523437,291.15850830078125,1.0,0.1928445398807525,0.9902684092521667,0.9902684092521667,1.0,1.0,-0.8951730132102966,0.3781774640083313,0.5169955492019653,0.1763621419668197,0.0,0.0,0.1886604130268097,25.602924346923828,25.0,0.2801134884357452,-6378.8935546875,79.69947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,305.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.375,18000.0,0.0,0.0,0.1422049403190612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971406936645507,0.1971491575241089,-8.461157449346501e-06,0.0,0.0001443199435016,0.0,0.0,15.398452758789062,0.0,0.0,0.0,0.3883419036865234,4.0,0.0,1.0
