time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503541007637977,-1397.579833984375,304.1524353027344,0.7100824117660522,0.0977630093693733,0.0887893140316009,293.1704406738281,297.1499938964844,293.1499938964844,0.1111856251955032,-2624.9609375,304.1515197753906,0.8566346168518066,0.1752360314130783,0.1667773127555847,293.1809387207031,297.1499938964844,293.1499938964844,0.0877005979418754,-1602.39306640625,304.1527709960937,0.8062379360198975,0.1445960402488708,0.1017986759543418,293.1853942871094,297.1499938964844,293.1499938964844,0.1037844568490982,-2483.17724609375,304.1532592773437,0.8414475917816162,0.1656445115804672,0.1577481180429458,293.3456726074219,297.1499938964844,293.1499938964844,0.0031891092658042,-1207.6376953125,295.5330810546875,0.561328649520874,0.050000000745058,0.2284618467092514,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.1059875488281,293.3457336425781,291.1588439941406,1.0,0.192545473575592,0.9902517199516296,0.9902517199516296,1.0,1.0,-0.8923529982566833,0.3769384324550628,0.5154145956039429,0.1756987422704696,0.0,0.0,0.18746417760849,25.61343002319336,25.0,0.4888941645622253,-6353.3662109375,79.2092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,36003.5078125,18000.0,0.0,0.0,0.141763836145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962405145168304,0.1962489783763885,-8.459205673716497e-06,0.0,0.0001438722683815,0.0,0.0,15.32214641571045,0.0,0.0,0.0,0.3881966769695282,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503541007637977,-1397.579833984375,304.1524353027344,0.7100824117660522,0.0977630093693733,0.0887893140316009,293.1704406738281,297.1499938964844,293.1499938964844,0.1111856251955032,-2624.9609375,304.1515197753906,0.8566346168518066,0.1752360314130783,0.1667773127555847,293.1809387207031,297.1499938964844,293.1499938964844,0.0877005979418754,-1602.39306640625,304.1527709960937,0.8062379360198975,0.1445960402488708,0.1017986759543418,293.1853942871094,297.1499938964844,293.1499938964844,0.1037844568490982,-2483.17724609375,304.1532592773437,0.8414475917816162,0.1656445115804672,0.1577481180429458,293.3456726074219,297.1499938964844,293.1499938964844,0.0031891092658042,-1207.6376953125,295.5330810546875,0.561328649520874,0.050000000745058,0.2284618467092514,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.1059875488281,293.3457336425781,291.1588439941406,1.0,0.192545473575592,0.9902517199516296,0.9902517199516296,1.0,1.0,-0.8923529982566833,0.3769384324550628,0.5154145956039429,0.1756987422704696,0.0,0.0,0.18746417760849,25.61343002319336,25.0,0.4888941645622253,-6353.3662109375,79.2092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,36003.5078125,18000.0,0.0,0.0,0.141763836145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962405145168304,0.1962489783763885,-8.459205673716497e-06,0.0,0.0001438722683815,0.0,0.0,15.32214641571045,0.0,0.0,0.0,0.3881966769695282,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498703084886074,-1389.5640869140625,304.1524353027344,0.7083227634429932,0.09719730168581,0.0882831737399101,293.1720275878906,297.1499938964844,293.1499938964844,0.1105790585279464,-2613.354736328125,304.1520080566406,0.8549933433532715,0.1743974834680557,0.1660391390323639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871528685092926,-1594.467529296875,304.1527404785156,0.8044887781143188,0.1438777893781662,0.1012987568974495,293.18505859375,297.1499938964844,293.1499938964844,0.1031408607959747,-2470.768310546875,304.1532592773437,0.839747428894043,0.16481414437294,0.1569654494524002,293.3448486328125,297.1499938964844,293.1499938964844,0.0031405752524733,-1189.5020751953125,295.4677734375,0.5610052943229675,0.050000000745058,0.228471964597702,291.15924072265625,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.1592712402344,1.0,0.1922376006841659,0.9902415871620178,0.9902415871620178,1.0,1.0,-0.8893324136734009,0.3756590485572815,0.5136733651161194,0.1748719811439514,0.0,0.0,0.1862036883831024,25.631423950195312,25.0,0.513275146484375,-6327.5166015625,78.69683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.671875,18000.0,0.0,0.0,0.141329288482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952951848506927,0.1953036338090896,-8.457168405584525e-06,0.0,0.0001434312725905,0.0,0.0,15.242106437683104,0.0,0.0,0.0,0.388044536113739,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498703084886074,-1389.5640869140625,304.1524353027344,0.7083227634429932,0.09719730168581,0.0882831737399101,293.1720275878906,297.1499938964844,293.1499938964844,0.1105790585279464,-2613.354736328125,304.1520080566406,0.8549933433532715,0.1743974834680557,0.1660391390323639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871528685092926,-1594.467529296875,304.1527404785156,0.8044887781143188,0.1438777893781662,0.1012987568974495,293.18505859375,297.1499938964844,293.1499938964844,0.1031408607959747,-2470.768310546875,304.1532592773437,0.839747428894043,0.16481414437294,0.1569654494524002,293.3448486328125,297.1499938964844,293.1499938964844,0.0031405752524733,-1189.5020751953125,295.4677734375,0.5610052943229675,0.050000000745058,0.228471964597702,291.15924072265625,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.1592712402344,1.0,0.1922376006841659,0.9902415871620178,0.9902415871620178,1.0,1.0,-0.8893324136734009,0.3756590485572815,0.5136733651161194,0.1748719811439514,0.0,0.0,0.1862036883831024,25.631423950195312,25.0,0.513275146484375,-6327.5166015625,78.69683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.671875,18000.0,0.0,0.0,0.141329288482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952951848506927,0.1953036338090896,-8.457168405584525e-06,0.0,0.0001434312725905,0.0,0.0,15.242106437683104,0.0,0.0,0.0,0.388044536113739,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493870116770267,-1381.5716552734375,304.1524353027344,0.7064380645751953,0.0966307520866394,0.0877770408987999,293.1747131347656,297.1499938964844,293.1499938964844,0.1097861602902412,-2598.171142578125,304.1526794433594,0.8528563380241394,0.1732968837022781,0.1650691628456115,293.18035888671875,297.1499938964844,293.1499938964844,0.0866068974137306,-1586.5728759765625,304.1527404785156,0.8026230931282043,0.1431591361761093,0.1007991284132003,293.1847839355469,297.1499938964844,293.1499938964844,0.1025009825825691,-2458.41796875,304.1532287597656,0.8379462361335754,0.1639842242002487,0.1561839282512664,293.3441467285156,297.1499938964844,293.1499938964844,0.0030922146979719,-1171.413818359375,295.40240478515625,0.5605919361114502,0.050000000745058,0.2284849435091018,291.1594543457031,291.1499938964844,271.4728088378906,270.6883239746094,284.1138000488281,293.3442077636719,291.1594543457031,1.0,0.1919164061546325,0.990231454372406,0.990231454372406,1.0,1.0,-0.8860387802124023,0.3743200302124023,0.51171875,0.1738343834877014,0.0,0.0,0.1849268078804016,25.658824920654297,25.0,0.31296506524086,-6301.7646484375,78.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.71875,18000.0,0.0,0.0,0.1408893764019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943313777446746,0.1943398267030716,-8.455072020296939e-06,0.0,0.0001429848052794,0.0,0.0,15.16054344177246,0.0,0.0,0.0,0.3878895044326782,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493870116770267,-1381.5716552734375,304.1524353027344,0.7064380645751953,0.0966307520866394,0.0877770408987999,293.1747131347656,297.1499938964844,293.1499938964844,0.1097861602902412,-2598.171142578125,304.1526794433594,0.8528563380241394,0.1732968837022781,0.1650691628456115,293.18035888671875,297.1499938964844,293.1499938964844,0.0866068974137306,-1586.5728759765625,304.1527404785156,0.8026230931282043,0.1431591361761093,0.1007991284132003,293.1847839355469,297.1499938964844,293.1499938964844,0.1025009825825691,-2458.41796875,304.1532287597656,0.8379462361335754,0.1639842242002487,0.1561839282512664,293.3441467285156,297.1499938964844,293.1499938964844,0.0030922146979719,-1171.413818359375,295.40240478515625,0.5605919361114502,0.050000000745058,0.2284849435091018,291.1594543457031,291.1499938964844,271.4728088378906,270.6883239746094,284.1138000488281,293.3442077636719,291.1594543457031,1.0,0.1919164061546325,0.990231454372406,0.990231454372406,1.0,1.0,-0.8860387802124023,0.3743200302124023,0.51171875,0.1738343834877014,0.0,0.0,0.1849268078804016,25.658824920654297,25.0,0.31296506524086,-6301.7646484375,78.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.71875,18000.0,0.0,0.0,0.1408893764019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943313777446746,0.1943398267030716,-8.455072020296939e-06,0.0,0.0001429848052794,0.0,0.0,15.16054344177246,0.0,0.0,0.0,0.3878895044326782,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491449795663356,-1377.573974609375,304.1524353027344,0.705452561378479,0.0963468626141548,0.087523728609085,293.1764831542969,297.1499938964844,293.1499938964844,0.1093062236905098,-2588.971923828125,304.1530456542969,0.8515741229057312,0.1726357638835907,0.1644810885190963,293.1802062988281,297.1499938964844,293.1499938964844,0.0863339081406593,-1582.626953125,304.1527404785156,0.8016449213027954,0.1427993327379226,0.1005492284893989,293.1846618652344,297.1499938964844,293.1499938964844,0.1021817699074745,-2452.250732421875,304.1532287597656,0.8370057344436646,0.1635692119598388,0.1557933986186981,293.3438415527344,297.1499938964844,293.1499938964844,0.0030680482741445,-1162.366455078125,295.36968994140625,0.5603498220443726,0.050000000745058,0.2284925580024719,291.1595458984375,291.1499938964844,271.4768371582031,270.6919860839844,284.1142578125,293.3439025878906,291.1595458984375,1.0,0.1917490363121032,0.9902263879776,0.9902263879776,1.0,1.0,-0.8842694759368896,0.3736174404621124,0.5106520056724548,0.1732368767261505,0.0,0.0,0.1842828392982483,25.67628288269043,25.0,0.2882395386695862,-6288.9443359375,77.86595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.7265625,18000.0,0.0,0.0,0.1406645774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938486397266388,0.1938570886850357,-8.454021553916391e-06,0.0,0.0001427566603524,0.0,0.0,15.11971950531006,0.0,0.0,0.0,0.3878118693828583,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0489023514091968,-1373.5689697265625,304.1524353027344,0.7044413685798645,0.0960624366998672,0.0872701108455658,293.1784973144531,297.1499938964844,293.1499938964844,0.1087718158960342,-2578.720947265625,304.1534729003906,0.8501572608947754,0.1719037145376205,0.1638261824846267,293.1801147460937,297.1499938964844,293.1499938964844,0.0860604792833328,-1578.6751708984375,304.1527404785156,0.8006401062011719,0.1424390375614166,0.1002991497516632,293.1845397949219,297.1499938964844,293.1499938964844,0.1018625870347023,-2446.079345703125,304.1532287597656,0.8360422849655151,0.1631539911031723,0.1554029136896133,293.3435363769531,297.1499938964844,293.1499938964844,0.0030439051333814,-1153.3204345703125,295.3369445800781,0.5600871443748474,0.050000000745058,0.2285008430480957,291.1596374511719,291.1499938964844,271.480224609375,270.6954345703125,284.1141662597656,293.3435974121094,291.15966796875,1.0,0.1915766894817352,0.990228235721588,0.990228235721588,1.0,1.0,-0.8824201822280884,0.3728929162025451,0.5095272660255432,0.1725894510746002,0.0,0.0,0.1836293935775756,25.695831298828125,25.0,0.3085036873817444,-6276.08154296875,77.5689468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.75,18000.0,0.0,0.0,0.140435516834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933616697788238,0.1933701187372207,-8.452967449557036e-06,0.0,0.0001425242080586,0.0,0.0,15.078566551208496,0.0,0.0,0.0,0.3877336382865906,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484151802957057,-1365.5355224609375,304.1524353027344,0.7023487687110901,0.0954918563365936,0.0867617428302764,293.1831970214844,297.1499938964844,293.1499938964844,0.1075400784611702,-2555.062744140625,304.15435791015625,0.8469300866127014,0.1702262908220291,0.1623157858848571,293.1799011230469,297.1499938964844,293.1499938964844,0.0855121165513992,-1570.751953125,304.1527404785156,0.7985581755638123,0.1417167484760284,0.0997981280088424,293.184326171875,297.1499938964844,293.1499938964844,0.1012242138385772,-2433.722900390625,304.1531982421875,0.8340535759925842,0.1623228341341018,0.1546216458082199,293.3430480957031,297.1499938964844,293.1499938964844,0.0029956300277262,-1135.2130126953125,295.2715148925781,0.5595070123672485,0.050000000745058,0.2285192161798477,291.159912109375,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.34307861328125,291.1599426269531,1.0,0.1912154555320739,0.9902320504188538,0.9902320504188538,1.0,1.0,-0.8784803748130798,0.3713746666908264,0.5071057081222534,0.1711509376764297,0.0,0.0,0.1822899430990219,25.74033546447754,25.0,0.3789809644222259,-6250.05859375,76.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.8359375,18000.0,0.0,0.0,0.1399615556001663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923682540655136,0.1923767030239105,-8.450831955997273e-06,0.0,0.0001420431945007,0.0,0.0,14.99470043182373,0.0,0.0,0.0,0.3875743746757507,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484151802957057,-1365.5355224609375,304.1524353027344,0.7023487687110901,0.0954918563365936,0.0867617428302764,293.1831970214844,297.1499938964844,293.1499938964844,0.1075400784611702,-2555.062744140625,304.15435791015625,0.8469300866127014,0.1702262908220291,0.1623157858848571,293.1799011230469,297.1499938964844,293.1499938964844,0.0855121165513992,-1570.751953125,304.1527404785156,0.7985581755638123,0.1417167484760284,0.0997981280088424,293.184326171875,297.1499938964844,293.1499938964844,0.1012242138385772,-2433.722900390625,304.1531982421875,0.8340535759925842,0.1623228341341018,0.1546216458082199,293.3430480957031,297.1499938964844,293.1499938964844,0.0029956300277262,-1135.2130126953125,295.2715148925781,0.5595070123672485,0.050000000745058,0.2285192161798477,291.159912109375,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.34307861328125,291.1599426269531,1.0,0.1912154555320739,0.9902320504188538,0.9902320504188538,1.0,1.0,-0.8784803748130798,0.3713746666908264,0.5071057081222534,0.1711509376764297,0.0,0.0,0.1822899430990219,25.74033546447754,25.0,0.3789809644222259,-6250.05859375,76.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.8359375,18000.0,0.0,0.0,0.1399615556001663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923682540655136,0.1923767030239105,-8.450831955997273e-06,0.0,0.0001420431945007,0.0,0.0,14.99470043182373,0.0,0.0,0.0,0.3875743746757507,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479252897202968,-1357.4678955078125,304.1524353027344,0.7001733779907227,0.0949188247323036,0.0862516090273857,293.1887512207031,297.1499938964844,293.1499938964844,0.1060902029275894,-2527.157958984375,304.15533447265625,0.8431907296180725,0.1682648807764053,0.1605358123779297,293.17974853515625,297.1499938964844,293.1499938964844,0.0849614143371582,-1562.7984619140625,304.1527404785156,0.796392023563385,0.1409917920827865,0.0992956534028053,293.18414306640625,297.1499938964844,293.1499938964844,0.1005856320261955,-2421.34375,304.1531982421875,0.8319935202598572,0.1614903807640075,0.1538397073745727,293.3426208496094,297.1499938964844,293.1499938964844,0.0029473635368049,-1117.084228515625,295.2060241699219,0.5588636994361877,0.050000000745058,0.2285397201776504,291.1602478027344,291.1499938964844,271.488037109375,270.7072448730469,284.1087951660156,293.3426513671875,291.1602783203125,1.0,0.1908297389745712,0.9902358055114746,0.9902358055114746,1.0,1.0,-0.8742148280143738,0.3697583079338074,0.5044565200805664,0.1695311367511749,0.0,0.0,0.1809010356664657,25.790769577026367,25.0,0.4806863963603973,-6223.48583984375,76.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,36003.94921875,18000.0,0.0,0.0,0.1394616365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913449168205261,0.191353365778923,-8.448646440228913e-06,0.0,0.0001415358419762,0.0,0.0,14.90841579437256,0.0,0.0,0.0,0.3874106705188751,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479252897202968,-1357.4678955078125,304.1524353027344,0.7001733779907227,0.0949188247323036,0.0862516090273857,293.1887512207031,297.1499938964844,293.1499938964844,0.1060902029275894,-2527.157958984375,304.15533447265625,0.8431907296180725,0.1682648807764053,0.1605358123779297,293.17974853515625,297.1499938964844,293.1499938964844,0.0849614143371582,-1562.7984619140625,304.1527404785156,0.796392023563385,0.1409917920827865,0.0992956534028053,293.18414306640625,297.1499938964844,293.1499938964844,0.1005856320261955,-2421.34375,304.1531982421875,0.8319935202598572,0.1614903807640075,0.1538397073745727,293.3426208496094,297.1499938964844,293.1499938964844,0.0029473635368049,-1117.084228515625,295.2060241699219,0.5588636994361877,0.050000000745058,0.2285397201776504,291.1602478027344,291.1499938964844,271.488037109375,270.7072448730469,284.1087951660156,293.3426513671875,291.1602783203125,1.0,0.1908297389745712,0.9902358055114746,0.9902358055114746,1.0,1.0,-0.8742148280143738,0.3697583079338074,0.5044565200805664,0.1695311367511749,0.0,0.0,0.1809010356664657,25.790769577026367,25.0,0.4806863963603973,-6223.48583984375,76.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,36003.94921875,18000.0,0.0,0.0,0.1394616365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913449168205261,0.191353365778923,-8.448646440228913e-06,0.0,0.0001415358419762,0.0,0.0,14.90841579437256,0.0,0.0,0.0,0.3874106705188751,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474325343966484,-1349.3636474609375,304.1524353027344,0.6979317665100098,0.0943434238433837,0.0857396274805069,293.1949462890625,297.1499938964844,293.1499938964844,0.104427769780159,-2495.082275390625,304.15631103515625,0.8389678001403809,0.1660272479057312,0.15849170088768,293.1796264648437,297.1499938964844,293.1499938964844,0.0844079479575157,-1554.8089599609375,304.1527404785156,0.7941594123840332,0.1402639895677566,0.0987914502620697,293.1839904785156,297.1499938964844,293.1499938964844,0.0999464616179466,-2408.93505859375,304.1531982421875,0.829877495765686,0.1606564670801162,0.153056725859642,293.3423156738281,297.1499938964844,293.1499938964844,0.0028990835417062,-1098.9267578125,295.1405029296875,0.5581717491149902,0.050000000745058,0.2285619229078292,291.1606750488281,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.3423156738281,291.16070556640625,1.0,0.1904171258211136,0.9902538657188416,0.9902538657188416,1.0,1.0,-0.8696287870407104,0.3680413663387298,0.5015873908996582,0.1677455306053161,0.0,0.0,0.1794496476650238,25.84526634216309,25.0,0.5848193168640137,-6196.13720703125,75.56031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,305.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.08984375,18000.0,0.0,0.0,0.138930395245552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902830004692077,0.1902914494276046,-8.446393621852621e-06,0.0,0.0001409966789651,0.0,0.0,14.818995475769045,0.0,0.0,0.0,0.3872411549091339,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474325343966484,-1349.3636474609375,304.1524353027344,0.6979317665100098,0.0943434238433837,0.0857396274805069,293.1949462890625,297.1499938964844,293.1499938964844,0.104427769780159,-2495.082275390625,304.15631103515625,0.8389678001403809,0.1660272479057312,0.15849170088768,293.1796264648437,297.1499938964844,293.1499938964844,0.0844079479575157,-1554.8089599609375,304.1527404785156,0.7941594123840332,0.1402639895677566,0.0987914502620697,293.1839904785156,297.1499938964844,293.1499938964844,0.0999464616179466,-2408.93505859375,304.1531982421875,0.829877495765686,0.1606564670801162,0.153056725859642,293.3423156738281,297.1499938964844,293.1499938964844,0.0028990835417062,-1098.9267578125,295.1405029296875,0.5581717491149902,0.050000000745058,0.2285619229078292,291.1606750488281,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.3423156738281,291.16070556640625,1.0,0.1904171258211136,0.9902538657188416,0.9902538657188416,1.0,1.0,-0.8696287870407104,0.3680413663387298,0.5015873908996582,0.1677455306053161,0.0,0.0,0.1794496476650238,25.84526634216309,25.0,0.5848193168640137,-6196.13720703125,75.56031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,305.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.08984375,18000.0,0.0,0.0,0.138930395245552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902830004692077,0.1902914494276046,-8.446393621852621e-06,0.0,0.0001409966789651,0.0,0.0,14.818995475769045,0.0,0.0,0.0,0.3872411549091339,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.046937458217144,-1341.2318115234375,304.1524658203125,0.695641815662384,0.0937661752104759,0.0852261185646057,293.2016296386719,297.1499938964844,293.1499938964844,0.1025688722729682,-2459.108642578125,304.1573181152344,0.8343039155006409,0.1635313630104065,0.1562006324529647,293.1795349121094,297.1499938964844,293.1499938964844,0.0838520303368568,-1546.7890625,304.1527709960937,0.7918793559074402,0.1395335495471954,0.0982855558395385,293.1838684082031,297.1499938964844,293.1499938964844,0.0993070378899574,-2396.50341796875,304.1531982421875,0.8277207612991333,0.1598212122917175,0.1522727012634277,293.342041015625,297.1499938964844,293.1499938964844,0.0028508042450994,-1080.74951171875,295.0749206542969,0.5574458837509155,0.050000000745058,0.2285853773355484,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.16119384765625,1.0,0.1899770200252533,0.9902719855308532,0.9902719855308532,1.0,1.0,-0.8647427558898926,0.3662275373935699,0.4985152184963226,0.165812611579895,0.0,0.0,0.177933394908905,25.90203857421875,25.0,0.6447716355323792,-6167.90234375,74.80372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.2421875,18000.0,0.0,0.0,0.1383645832538604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891794204711914,0.1891878545284271,-8.44406349642668e-06,0.0,0.0001404224603902,0.0,0.0,14.726179122924805,0.0,0.0,0.0,0.3870653808116913,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046937458217144,-1341.2318115234375,304.1524658203125,0.695641815662384,0.0937661752104759,0.0852261185646057,293.2016296386719,297.1499938964844,293.1499938964844,0.1025688722729682,-2459.108642578125,304.1573181152344,0.8343039155006409,0.1635313630104065,0.1562006324529647,293.1795349121094,297.1499938964844,293.1499938964844,0.0838520303368568,-1546.7890625,304.1527709960937,0.7918793559074402,0.1395335495471954,0.0982855558395385,293.1838684082031,297.1499938964844,293.1499938964844,0.0993070378899574,-2396.50341796875,304.1531982421875,0.8277207612991333,0.1598212122917175,0.1522727012634277,293.342041015625,297.1499938964844,293.1499938964844,0.0028508042450994,-1080.74951171875,295.0749206542969,0.5574458837509155,0.050000000745058,0.2285853773355484,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.16119384765625,1.0,0.1899770200252533,0.9902719855308532,0.9902719855308532,1.0,1.0,-0.8647427558898926,0.3662275373935699,0.4985152184963226,0.165812611579895,0.0,0.0,0.177933394908905,25.90203857421875,25.0,0.6447716355323792,-6167.90234375,74.80372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.2421875,18000.0,0.0,0.0,0.1383645832538604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891794204711914,0.1891878545284271,-8.44406349642668e-06,0.0,0.0001404224603902,0.0,0.0,14.726179122924805,0.0,0.0,0.0,0.3870653808116913,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466892048716545,-1337.1580810546875,304.1524658203125,0.6944831609725952,0.0934770330786705,0.0849689096212387,293.20513916015625,297.1499938964844,293.1499938964844,0.1015679389238357,-2439.68994140625,304.1578063964844,0.8318099975585938,0.1621891856193542,0.154964417219162,293.1794738769531,297.1499938964844,293.1499938964844,0.0835732221603393,-1542.7689208984375,304.1527709960937,0.7907261252403259,0.1391674578189849,0.0980320200324058,293.1838073730469,297.1499938964844,293.1499938964844,0.0989872813224792,-2390.28076171875,304.1531982421875,0.8266305327415466,0.1594031602144241,0.1518803238868713,293.3419494628906,297.1499938964844,293.1499938964844,0.0028266648296266,-1071.6539306640625,295.0421142578125,0.5570736527442932,0.050000000745058,0.2285974770784378,291.161376953125,291.1499938964844,271.48681640625,270.71856689453125,284.0925598144531,293.3419494628906,291.16143798828125,1.0,0.1897462755441665,0.9902810454368592,0.9902810454368592,1.0,1.0,-0.8621896505355835,0.3652836978435516,0.4969059228897095,0.1647959202528,0.0,0.0,0.1771501004695892,25.93085479736328,25.0,0.6659958958625793,-6153.423828125,74.40956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,305.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.3203125,18000.0,0.0,0.0,0.1380676031112671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886117160320282,0.1886201500892639,-8.44286842038855e-06,0.0,0.0001401210756739,0.0,0.0,14.67847728729248,0.0,0.0,0.0,0.3869750797748565,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464405752718448,-1333.080810546875,304.1524658203125,0.6933183670043945,0.0931876748800277,0.0847114995121955,293.2087097167969,297.1499938964844,293.1499938964844,0.1005222052335739,-2419.3642578125,304.15826416015625,0.8292116522789001,0.1607875823974609,0.1536708027124405,293.179443359375,297.1499938964844,293.1499938964844,0.0832938998937606,-1538.742919921875,304.1527709960937,0.789567232131958,0.1388008445501327,0.0977781265974044,293.1837463378906,297.1499938964844,293.1499938964844,0.098667524755001,-2384.05419921875,304.1531982421875,0.8255345821380615,0.1589848399162292,0.1514877527952194,293.34185791015625,297.1499938964844,293.1499938964844,0.0028025258798152,-1062.5543212890625,295.0093078613281,0.5566976070404053,0.050000000745058,0.2286097556352615,291.16162109375,291.1499938964844,271.4853820800781,270.720458984375,284.0882873535156,293.34185791015625,291.16168212890625,1.0,0.1895083636045456,0.9902992844581604,0.9902992844581604,1.0,1.0,-0.8595669269561768,0.3643161058425903,0.495250791311264,0.1637494415044784,0.0,0.0,0.176349401473999,25.95968437194824,25.0,0.6823410987854004,-6138.69140625,74.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,305.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,36004.39453125,18000.0,0.0,0.0,0.1377608776092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880331337451934,0.1880415678024292,-8.441653335466981e-06,0.0,0.0001398097811033,0.0,0.0,14.629891395568848,0.0,0.0,0.0,0.3868831396102905,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459426753222942,-1324.9239501953125,304.1524658203125,0.6910241842269897,0.0926088467240333,0.0841961726546287,293.2148742675781,297.1499938964844,293.1499938964844,0.0983869209885597,-2377.7607421875,304.1590576171875,0.8239282369613647,0.1580364108085632,0.1510250121355056,293.17938232421875,297.1499938964844,293.1499938964844,0.0827341452240943,-1530.6805419921875,304.1527709960937,0.7872905135154724,0.1380665004253387,0.0972692817449569,293.18365478515625,297.1499938964844,293.1499938964844,0.0980283990502357,-2371.598876953125,304.1531982421875,0.8233788013458252,0.1581477373838424,0.1507017910480499,293.3416748046875,297.1499938964844,293.1499938964844,0.0027542845346033,-1044.359375,294.94366455078125,0.5559816956520081,0.050000000745058,0.2286332547664642,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.0787658691406,293.3416748046875,291.162109375,1.0,0.1890139132738113,0.9903357625007628,0.9903357625007628,1.0,1.0,-0.854246973991394,0.3623678386211395,0.4918791353702545,0.1615984141826629,0.0,0.0,0.1747044175863266,26.010498046875,25.0,0.5437722206115723,-6108.82373046875,73.17939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,305.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,36004.53125,18000.0,0.0,0.0,0.1371182054281234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868463456630706,0.1868547797203064,-8.439164048468228e-06,0.0,0.000139157535159,0.0,0.0,14.530323028564451,0.0,0.0,0.0,0.3866948783397674,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459426753222942,-1324.9239501953125,304.1524658203125,0.6910241842269897,0.0926088467240333,0.0841961726546287,293.2148742675781,297.1499938964844,293.1499938964844,0.0983869209885597,-2377.7607421875,304.1590576171875,0.8239282369613647,0.1580364108085632,0.1510250121355056,293.17938232421875,297.1499938964844,293.1499938964844,0.0827341452240943,-1530.6805419921875,304.1527709960937,0.7872905135154724,0.1380665004253387,0.0972692817449569,293.18365478515625,297.1499938964844,293.1499938964844,0.0980283990502357,-2371.598876953125,304.1531982421875,0.8233788013458252,0.1581477373838424,0.1507017910480499,293.3416748046875,297.1499938964844,293.1499938964844,0.0027542845346033,-1044.359375,294.94366455078125,0.5559816956520081,0.050000000745058,0.2286332547664642,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.0787658691406,293.3416748046875,291.162109375,1.0,0.1890139132738113,0.9903357625007628,0.9903357625007628,1.0,1.0,-0.854246973991394,0.3623678386211395,0.4918791353702545,0.1615984141826629,0.0,0.0,0.1747044175863266,26.010498046875,25.0,0.5437722206115723,-6108.82373046875,73.17939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,305.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,36004.53125,18000.0,0.0,0.0,0.1371182054281234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868463456630706,0.1868547797203064,-8.439164048468228e-06,0.0,0.000139157535159,0.0,0.0,14.530323028564451,0.0,0.0,0.0,0.3866948783397674,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454486273229122,-1316.851318359375,304.1524658203125,0.68902188539505,0.092032752931118,0.0836805030703544,293.2170104980469,297.1499938964844,293.1499938964844,0.0966676622629165,-2344.279541015625,304.15887451171875,0.8197714686393738,0.1559563130140304,0.1488962769508361,293.1793212890625,297.1499938964844,293.1499938964844,0.0821789726614952,-1522.701904296875,304.1527709960937,0.7853357791900635,0.1373334228992462,0.0967591702938079,293.18359375,297.1499938964844,293.1499938964844,0.0973960682749748,-2359.278076171875,304.1531982421875,0.8215217590332031,0.1573115736246109,0.1499142199754715,293.3414306640625,297.1499938964844,293.1499938964844,0.0027062227018177,-1026.251220703125,294.87774658203125,0.5555354356765747,0.050000000745058,0.2286480516195297,291.1617431640625,291.1499938964844,271.4764404296875,270.72735595703125,284.06756591796875,293.3414306640625,291.1615295410156,1.0,0.1885146051645279,0.9903723001480104,0.9903723001480104,1.0,1.0,-0.8495330810546875,0.3607175648212433,0.4888155162334442,0.1595143675804138,0.0,0.0,0.1731454730033874,26.020282745361328,25.0,-0.9231780767440796,-6081.27587890625,72.4028549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.33203125,18000.0,0.0,0.0,0.1364431679248809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856856048107147,0.1856940388679504,-8.436665666522458e-06,0.0,0.0001384724746458,0.0,0.0,14.432941436767578,0.0,0.0,0.0,0.386510819196701,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454486273229122,-1316.851318359375,304.1524658203125,0.68902188539505,0.092032752931118,0.0836805030703544,293.2170104980469,297.1499938964844,293.1499938964844,0.0966676622629165,-2344.279541015625,304.15887451171875,0.8197714686393738,0.1559563130140304,0.1488962769508361,293.1793212890625,297.1499938964844,293.1499938964844,0.0821789726614952,-1522.701904296875,304.1527709960937,0.7853357791900635,0.1373334228992462,0.0967591702938079,293.18359375,297.1499938964844,293.1499938964844,0.0973960682749748,-2359.278076171875,304.1531982421875,0.8215217590332031,0.1573115736246109,0.1499142199754715,293.3414306640625,297.1499938964844,293.1499938964844,0.0027062227018177,-1026.251220703125,294.87774658203125,0.5555354356765747,0.050000000745058,0.2286480516195297,291.1617431640625,291.1499938964844,271.4764404296875,270.72735595703125,284.06756591796875,293.3414306640625,291.1615295410156,1.0,0.1885146051645279,0.9903723001480104,0.9903723001480104,1.0,1.0,-0.8495330810546875,0.3607175648212433,0.4888155162334442,0.1595143675804138,0.0,0.0,0.1731454730033874,26.020282745361328,25.0,-0.9231780767440796,-6081.27587890625,72.4028549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.33203125,18000.0,0.0,0.0,0.1364431679248809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856856048107147,0.1856940388679504,-8.436665666522458e-06,0.0,0.0001384724746458,0.0,0.0,14.432941436767578,0.0,0.0,0.0,0.386510819196701,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449677184224128,-1309.0224609375,304.1524353027344,0.6872358322143555,0.091466024518013,0.0831705778837204,293.2171630859375,297.1499938964844,293.1499938964844,0.0953087210655212,-2317.85498046875,304.1581726074219,0.8165197968482971,0.1542256474494934,0.1472036093473434,293.1792297363281,297.1499938964844,293.1499938964844,0.0816380679607391,-1514.9539794921875,304.1527404785156,0.7836123704910278,0.1366082429885864,0.0962524637579917,293.1834716796875,297.1499938964844,293.1499938964844,0.0967794433236122,-2347.279296875,304.15313720703125,0.8198730945587158,0.1564811766147613,0.1491296142339706,293.34100341796875,297.1499938964844,293.1499938964844,0.0026588360778987,-1008.4415283203124,294.8112487792969,0.5552743077278137,0.050000000745058,0.2286567836999893,291.1598205566406,291.1499938964844,271.470458984375,270.73046875,284.0549621582031,293.3410339355469,291.15948486328125,1.0,0.18802510201931,0.990423023700714,0.990423023700714,1.0,1.0,-0.8453500270843506,0.3593225479125976,0.4860274493694305,0.157502993941307,0.0,0.0,0.1719565391540527,26.00277709960937,25.0,-2.539612054824829,-6058.74267578125,71.68135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,36003.40625,18000.0,0.0,0.0,0.1357562243938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847539246082306,0.1847623586654663,-8.434494702669326e-06,0.0,0.0001377753069391,0.0,0.0,14.35457706451416,0.0,0.0,0.0,0.3863616585731506,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449677184224128,-1309.0224609375,304.1524353027344,0.6872358322143555,0.091466024518013,0.0831705778837204,293.2171630859375,297.1499938964844,293.1499938964844,0.0953087210655212,-2317.85498046875,304.1581726074219,0.8165197968482971,0.1542256474494934,0.1472036093473434,293.1792297363281,297.1499938964844,293.1499938964844,0.0816380679607391,-1514.9539794921875,304.1527404785156,0.7836123704910278,0.1366082429885864,0.0962524637579917,293.1834716796875,297.1499938964844,293.1499938964844,0.0967794433236122,-2347.279296875,304.15313720703125,0.8198730945587158,0.1564811766147613,0.1491296142339706,293.34100341796875,297.1499938964844,293.1499938964844,0.0026588360778987,-1008.4415283203124,294.8112487792969,0.5552743077278137,0.050000000745058,0.2286567836999893,291.1598205566406,291.1499938964844,271.470458984375,270.73046875,284.0549621582031,293.3410339355469,291.15948486328125,1.0,0.18802510201931,0.990423023700714,0.990423023700714,1.0,1.0,-0.8453500270843506,0.3593225479125976,0.4860274493694305,0.157502993941307,0.0,0.0,0.1719565391540527,26.00277709960937,25.0,-2.539612054824829,-6058.74267578125,71.68135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,36003.40625,18000.0,0.0,0.0,0.1357562243938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847539246082306,0.1847623586654663,-8.434494702669326e-06,0.0,0.0001377753069391,0.0,0.0,14.35457706451416,0.0,0.0,0.0,0.3863616585731506,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.044496513903141,-1301.361328125,304.15240478515625,0.6855300664901733,0.0909111872315406,0.0826707482337951,293.2166748046875,297.1499938964844,293.1499938964844,0.0940779149532318,-2293.896484375,304.1575012207031,0.8135404586791992,0.1526215672492981,0.1456661224365234,293.1791076660156,297.1499938964844,293.1499938964844,0.0811049565672874,-1507.32666015625,304.1527099609375,0.7819667458534241,0.1358937323093414,0.0957527086138725,293.183349609375,297.1499938964844,293.1499938964844,0.0961698293685913,-2335.408447265625,304.1531066894531,0.8182833194732666,0.1556589007377624,0.1483519971370697,293.3404235839844,297.1499938964844,293.1499938964844,0.0026117970701307,-990.7528686523438,294.7451171875,0.5550633072853088,0.050000000745058,0.2286638915538787,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.0414733886719,293.3404846191406,291.15740966796875,1.0,0.1875477433204651,0.9904736876487732,0.9904736876487732,1.0,1.0,-0.8413801193237305,0.3580311238765716,0.4833489954471588,0.1555210351943969,0.0,0.0,0.1710784286260604,25.97871971130371,25.0,-2.7781481742858887,-6040.265625,70.99085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.51953125,18000.0,0.0,0.0,0.13508902490139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840740144252777,0.1840824484825134,-8.432866707153153e-06,0.0,0.0001370981917716,0.0,0.0,14.29736328125,0.0,0.0,0.0,0.3862519860267639,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044496513903141,-1301.361328125,304.15240478515625,0.6855300664901733,0.0909111872315406,0.0826707482337951,293.2166748046875,297.1499938964844,293.1499938964844,0.0940779149532318,-2293.896484375,304.1575012207031,0.8135404586791992,0.1526215672492981,0.1456661224365234,293.1791076660156,297.1499938964844,293.1499938964844,0.0811049565672874,-1507.32666015625,304.1527099609375,0.7819667458534241,0.1358937323093414,0.0957527086138725,293.183349609375,297.1499938964844,293.1499938964844,0.0961698293685913,-2335.408447265625,304.1531066894531,0.8182833194732666,0.1556589007377624,0.1483519971370697,293.3404235839844,297.1499938964844,293.1499938964844,0.0026117970701307,-990.7528686523438,294.7451171875,0.5550633072853088,0.050000000745058,0.2286638915538787,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.0414733886719,293.3404846191406,291.15740966796875,1.0,0.1875477433204651,0.9904736876487732,0.9904736876487732,1.0,1.0,-0.8413801193237305,0.3580311238765716,0.4833489954471588,0.1555210351943969,0.0,0.0,0.1710784286260604,25.97871971130371,25.0,-2.7781481742858887,-6040.265625,70.99085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.51953125,18000.0,0.0,0.0,0.13508902490139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840740144252777,0.1840824484825134,-8.432866707153153e-06,0.0,0.0001370981917716,0.0,0.0,14.29736328125,0.0,0.0,0.0,0.3862519860267639,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442636050283908,-1297.5753173828125,304.15240478515625,0.6846925616264343,0.0906380787491798,0.0824247524142265,293.2163391113281,297.1499938964844,293.1499938964844,0.0934842526912689,-2282.323974609375,304.1572265625,0.8120812773704529,0.1518427431583404,0.1449245661497116,293.1790466308594,297.1499938964844,293.1499938964844,0.0808399692177772,-1503.5364990234375,304.1527099609375,0.7811567783355713,0.1355403512716293,0.0955055728554725,293.18328857421875,297.1499938964844,293.1499938964844,0.0958661139011383,-2329.48828125,304.1531066894531,0.8174944519996643,0.1552508026361465,0.1479660719633102,293.340087890625,297.1499938964844,293.1499938964844,0.002588442992419,-981.9599609375,294.7123718261719,0.5549626350402832,0.050000000745058,0.2286672890186309,291.15679931640625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345458984375,293.34014892578125,291.1565246582031,1.0,0.1873136013746261,0.9904990792274476,0.9904990792274476,1.0,1.0,-0.8394390940666199,0.3574058413505554,0.482033222913742,0.1545392572879791,0.0,0.0,0.1707181632518768,25.966421127319336,25.0,-2.5956172943115234,-6031.87890625,70.65423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,36002.1953125,18000.0,0.0,0.0,0.1347711086273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837984323501587,0.1838068664073944,-8.432217327936087e-06,0.0,0.0001367755467072,0.0,0.0,14.274200439453123,0.0,0.0,0.0,0.3862076103687286,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440323613584041,-1293.81640625,304.1523742675781,0.6838617324829102,0.0903676748275756,0.0821812897920608,293.2159729003906,297.1499938964844,293.1499938964844,0.0928991287946701,-2270.9072265625,304.156982421875,0.8106245398521423,0.1510737240314483,0.1441939175128936,293.178955078125,297.1499938964844,293.1499938964844,0.0805758535861969,-1499.75927734375,304.1527099609375,0.7803514003753662,0.1351893246173858,0.095260165631771,293.1831970214844,297.1499938964844,293.1499938964844,0.0955629870295524,-2323.5751953125,304.153076171875,0.8167056441307068,0.1548445969820022,0.1475820094347,293.3397216796875,297.1499938964844,293.1499938964844,0.002565172035247,-973.1909790039062,294.6798400878906,0.5548620223999023,0.050000000745058,0.2286706864833831,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0274963378906,293.3397827148437,291.1557922363281,1.0,0.1870824545621872,0.9905231595039368,0.9905231595039368,1.0,1.0,-0.8375184535980225,0.3567890524864197,0.4807294309139251,0.1535645574331283,0.0,0.0,0.1703994125127792,25.95444679260254,25.0,-2.325258731842041,-6023.85791015625,70.32257843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.93359375,18000.0,0.0,0.0,0.1344674378633499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835559755563736,0.1835643947124481,-8.43164980324218e-06,0.0,0.0001364673516945,0.0,0.0,14.253833770751951,0.0,0.0,0.0,0.3861686885356903,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435740239918231,-1286.3662109375,304.15234375,0.6822146773338318,0.0898338928818702,0.0817008838057518,293.2152099609375,297.1499938964844,293.1499938964844,0.0917455926537513,-2248.3740234375,304.1565856933594,0.8076905012130737,0.1495565325021743,0.1427545994520187,293.17877197265625,297.1499938964844,293.1499938964844,0.0800494402647018,-1492.2325439453125,304.1526794433594,0.7787495255470276,0.1344931870698928,0.0947737023234367,293.1830444335937,297.1499938964844,293.1499938964844,0.0949579775333404,-2311.76171875,304.153076171875,0.8151232600212097,0.154037058353424,0.1468186676502227,293.3389587402344,297.1499938964844,293.1499938964844,0.0025188103318214,-955.7002563476562,294.61529541015625,0.5546587705612183,0.050000000745058,0.2286775559186935,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546325683594,1.0,0.1866280436515808,0.9905713200569152,0.9905713200569152,1.0,1.0,-0.8337225317955017,0.3555708229541778,0.4781517386436462,0.1516404747962951,0.0,0.0,0.1698478013277053,25.931867599487305,25.0,-1.6881999969482422,-6008.47509765625,69.67195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,36001.54296875,18000.0,0.0,0.0,0.1339064240455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831418126821518,0.1831502467393875,-8.430696652794722e-06,0.0,0.0001358979934593,0.0,0.0,14.219082832336426,0.0,0.0,0.0,0.3861023187637329,4.0,0.0,1.0
