time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435740239918231,-1286.3662109375,304.15234375,0.6822146773338318,0.0898338928818702,0.0817008838057518,293.2152099609375,297.1499938964844,293.1499938964844,0.0917455926537513,-2248.3740234375,304.1565856933594,0.8076905012130737,0.1495565325021743,0.1427545994520187,293.17877197265625,297.1499938964844,293.1499938964844,0.0800494402647018,-1492.2325439453125,304.1526794433594,0.7787495255470276,0.1344931870698928,0.0947737023234367,293.1830444335937,297.1499938964844,293.1499938964844,0.0949579775333404,-2311.76171875,304.153076171875,0.8151232600212097,0.154037058353424,0.1468186676502227,293.3389587402344,297.1499938964844,293.1499938964844,0.0025188103318214,-955.7002563476562,294.61529541015625,0.5546587705612183,0.050000000745058,0.2286775559186935,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546325683594,1.0,0.1866280436515808,0.9905713200569152,0.9905713200569152,1.0,1.0,-0.8337225317955017,0.3555708229541778,0.4781517386436462,0.1516404747962951,0.0,0.0,0.1698478013277053,25.931867599487305,25.0,-1.6881999969482422,-6008.47509765625,69.67195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,36001.54296875,18000.0,0.0,0.0,0.1339064240455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831418126821518,0.1831502467393875,-8.430696652794722e-06,0.0,0.0001358979934593,0.0,0.0,14.219082832336426,0.0,0.0,0.0,0.3861023187637329,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431209504604339,-1279.0009765625,304.1523132324219,0.6805849671363831,0.0893089026212692,0.0812286511063575,293.2144470214844,297.1499938964844,293.1499938964844,0.0906092375516891,-2226.150390625,304.1562805175781,0.8047088384628296,0.1480625122785568,0.1413386613130569,293.1785583496094,297.1499938964844,293.1499938964844,0.0795250013470649,-1484.7371826171875,304.15264892578125,0.7771567106246948,0.1338040977716446,0.0942924097180366,293.182861328125,297.1499938964844,293.1499938964844,0.0943544209003448,-2299.962646484375,304.1530456542969,0.8135308027267456,0.1532354205846786,0.1460611671209335,293.3381652832031,297.1499938964844,293.1499938964844,0.0024727168492972,-938.2860107421876,294.55145263671875,0.5544517040252686,0.050000000745058,0.2286845594644546,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.99920654296875,293.3382263183594,291.1539001464844,1.0,0.1861836910247802,0.9906195402145386,0.9906195402145386,1.0,1.0,-0.8299778699874878,0.3543643951416015,0.4756135046482086,0.1497593373060226,0.0,0.0,0.1693713366985321,25.911396026611328,25.0,-1.0779800415039062,-5993.529296875,69.03694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3125,18000.0,0.0,0.0,0.1334144920110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827917844057083,0.182800218462944,-8.429914487351198e-06,0.0,0.0001353987609036,0.0,0.0,14.189763069152832,0.0,0.0,0.0,0.3860465288162231,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431209504604339,-1279.0009765625,304.1523132324219,0.6805849671363831,0.0893089026212692,0.0812286511063575,293.2144470214844,297.1499938964844,293.1499938964844,0.0906092375516891,-2226.150390625,304.1562805175781,0.8047088384628296,0.1480625122785568,0.1413386613130569,293.1785583496094,297.1499938964844,293.1499938964844,0.0795250013470649,-1484.7371826171875,304.15264892578125,0.7771567106246948,0.1338040977716446,0.0942924097180366,293.182861328125,297.1499938964844,293.1499938964844,0.0943544209003448,-2299.962646484375,304.1530456542969,0.8135308027267456,0.1532354205846786,0.1460611671209335,293.3381652832031,297.1499938964844,293.1499938964844,0.0024727168492972,-938.2860107421876,294.55145263671875,0.5544517040252686,0.050000000745058,0.2286845594644546,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.99920654296875,293.3382263183594,291.1539001464844,1.0,0.1861836910247802,0.9906195402145386,0.9906195402145386,1.0,1.0,-0.8299778699874878,0.3543643951416015,0.4756135046482086,0.1497593373060226,0.0,0.0,0.1693713366985321,25.911396026611328,25.0,-1.0779800415039062,-5993.529296875,69.03694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3125,18000.0,0.0,0.0,0.1334144920110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827917844057083,0.182800218462944,-8.429914487351198e-06,0.0,0.0001353987609036,0.0,0.0,14.189763069152832,0.0,0.0,0.0,0.3860465288162231,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426728725433349,-1271.716796875,304.1522827148437,0.678972065448761,0.0887918919324874,0.0807637423276901,293.2136535644531,297.1499938964844,293.1499938964844,0.0894867703318595,-2204.183837890625,304.15606689453125,0.8017198443412781,0.1465884745121002,0.1399420797824859,293.1783752441406,297.1499938964844,293.1499938964844,0.0790022015571594,-1477.26953125,304.15264892578125,0.7755724191665649,0.1331208646297454,0.0938154011964798,293.18267822265625,297.1499938964844,293.1499938964844,0.0937522947788238,-2288.179931640625,304.1530456542969,0.8119262456893921,0.1524388343095779,0.1453086286783218,293.3373413085937,297.1499938964844,293.1499938964844,0.0024268755223602,-920.9467163085938,294.4882507324219,0.5542421340942383,0.050000000745058,0.2286916673183441,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.33740234375,291.15350341796875,1.0,0.1857483088970184,0.990671932697296,0.990671932697296,1.0,1.0,-0.826276421546936,0.3531613349914551,0.4731151163578033,0.1479312479496002,0.0,0.0,0.1689276695251464,25.89292907714844,25.0,-0.5734745860099792,-5978.65087890625,68.41590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,36001.203125,18000.0,0.0,0.0,0.1329918354749679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182472825050354,0.1824812591075897,-8.429225090367254e-06,0.0,0.0001349698140984,0.0,0.0,14.163093566894531,0.0,0.0,0.0,0.3859959542751312,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426728725433349,-1271.716796875,304.1522827148437,0.678972065448761,0.0887918919324874,0.0807637423276901,293.2136535644531,297.1499938964844,293.1499938964844,0.0894867703318595,-2204.183837890625,304.15606689453125,0.8017198443412781,0.1465884745121002,0.1399420797824859,293.1783752441406,297.1499938964844,293.1499938964844,0.0790022015571594,-1477.26953125,304.15264892578125,0.7755724191665649,0.1331208646297454,0.0938154011964798,293.18267822265625,297.1499938964844,293.1499938964844,0.0937522947788238,-2288.179931640625,304.1530456542969,0.8119262456893921,0.1524388343095779,0.1453086286783218,293.3373413085937,297.1499938964844,293.1499938964844,0.0024268755223602,-920.9467163085938,294.4882507324219,0.5542421340942383,0.050000000745058,0.2286916673183441,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.33740234375,291.15350341796875,1.0,0.1857483088970184,0.990671932697296,0.990671932697296,1.0,1.0,-0.826276421546936,0.3531613349914551,0.4731151163578033,0.1479312479496002,0.0,0.0,0.1689276695251464,25.89292907714844,25.0,-0.5734745860099792,-5978.65087890625,68.41590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,36001.203125,18000.0,0.0,0.0,0.1329918354749679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182472825050354,0.1824812591075897,-8.429225090367254e-06,0.0,0.0001349698140984,0.0,0.0,14.163093566894531,0.0,0.0,0.0,0.3859959542751312,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422298423945903,-1264.514404296875,304.1522827148437,0.6773779392242432,0.0882826000452041,0.0803057700395584,293.212890625,297.1499938964844,293.1499938964844,0.0883771404623985,-2182.463623046875,304.1558837890625,0.7987458109855652,0.1451336145401001,0.1385636031627655,293.1781616210937,297.1499938964844,293.1499938964844,0.0784809067845344,-1469.828857421875,304.1526184082031,0.7739982604980469,0.1324428617954254,0.0933421030640602,293.1824951171875,297.1499938964844,293.1499938964844,0.0931516960263252,-2276.41796875,304.15301513671875,0.8103092312812805,0.1516468971967697,0.1445605009794235,293.33648681640625,297.1499938964844,293.1499938964844,0.0023812418803572,-903.6694946289062,294.42559814453125,0.5540325045585632,0.050000000745058,0.2286987751722335,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9721069335937,293.3365478515625,291.1534118652344,1.0,0.1853210031986236,0.9907243847846984,0.9907243847846984,1.0,1.0,-0.822614848613739,0.3519559502601623,0.470658928155899,0.1461652666330337,0.0,0.0,0.168483167886734,25.876155853271484,25.0,-0.1595280617475509,-5963.63232421875,67.80764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36001.1875,18000.0,0.0,0.0,0.1326325088739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182159885764122,0.1821683198213577,-8.428570254181977e-06,0.0,0.0001346051285509,0.0,0.0,14.136969566345217,0.0,0.0,0.0,0.3859465420246124,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422298423945903,-1264.514404296875,304.1522827148437,0.6773779392242432,0.0882826000452041,0.0803057700395584,293.212890625,297.1499938964844,293.1499938964844,0.0883771404623985,-2182.463623046875,304.1558837890625,0.7987458109855652,0.1451336145401001,0.1385636031627655,293.1781616210937,297.1499938964844,293.1499938964844,0.0784809067845344,-1469.828857421875,304.1526184082031,0.7739982604980469,0.1324428617954254,0.0933421030640602,293.1824951171875,297.1499938964844,293.1499938964844,0.0931516960263252,-2276.41796875,304.15301513671875,0.8103092312812805,0.1516468971967697,0.1445605009794235,293.33648681640625,297.1499938964844,293.1499938964844,0.0023812418803572,-903.6694946289062,294.42559814453125,0.5540325045585632,0.050000000745058,0.2286987751722335,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9721069335937,293.3365478515625,291.1534118652344,1.0,0.1853210031986236,0.9907243847846984,0.9907243847846984,1.0,1.0,-0.822614848613739,0.3519559502601623,0.470658928155899,0.1461652666330337,0.0,0.0,0.168483167886734,25.876155853271484,25.0,-0.1595280617475509,-5963.63232421875,67.80764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36001.1875,18000.0,0.0,0.0,0.1326325088739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182159885764122,0.1821683198213577,-8.428570254181977e-06,0.0,0.0001346051285509,0.0,0.0,14.136969566345217,0.0,0.0,0.0,0.3859465420246124,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420104153454303,-1260.94677734375,304.1522521972656,0.6765891909599304,0.0880310088396072,0.0800795033574104,293.2124938964844,297.1499938964844,293.1499938964844,0.0878273323178291,-2171.702392578125,304.15582275390625,0.7972665429115295,0.1444137841463089,0.1378815025091171,293.1780700683594,297.1499938964844,293.1499938964844,0.0782208740711212,-1466.1195068359375,304.1526184082031,0.7732158899307251,0.1321058273315429,0.0931068360805511,293.1824035644531,297.1499938964844,293.1499938964844,0.0928520560264587,-2270.546875,304.15301513671875,0.809496283531189,0.1512527167797088,0.1441881209611892,293.3360290527344,297.1499938964844,293.1499938964844,0.0023585294838994,-895.0650024414062,294.3944396972656,0.5539283752441406,0.050000000745058,0.2287023216485977,291.1534423828125,291.1499938964844,271.4225158691406,270.7527770996094,283.9657287597656,293.33612060546875,291.1534423828125,1.0,0.1851102709770202,0.9907505512237548,0.9907505512237548,1.0,1.0,-0.8207995891571045,0.3513516187667846,0.4694479703903198,0.1453080475330352,0.0,0.0,0.1682512313127517,25.86832427978516,25.0,0.017275370657444,-5956.021484375,67.50823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.2109375,18000.0,0.0,0.0,0.1324747204780578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819988638162613,0.182007297873497,-8.428241017099936e-06,0.0,0.0001344449992757,0.0,0.0,14.123542785644531,0.0,0.0,0.0,0.3859212398529053,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417923890054225,-1257.40185546875,304.1522521972656,0.6758064031600952,0.0877813994884491,0.0798550024628639,293.21209716796875,297.1499938964844,293.1499938964844,0.0872807726264,-2161.00634765625,304.15576171875,0.7957932353019714,0.143698900938034,0.1372040063142776,293.177978515625,297.1499938964844,293.1499938964844,0.0779612585902214,-1462.417724609375,304.1526184082031,0.7724370956420898,0.1317700147628784,0.0928724259138107,293.1823425292969,297.1499938964844,293.1499938964844,0.0925528928637504,-2264.68359375,304.15301513671875,0.8086804747581482,0.1508596688508987,0.1438168138265609,293.3356018066406,297.1499938964844,293.1499938964844,0.0023358596954494,-886.4734497070312,294.3634338378906,0.5538251996040344,0.050000000745058,0.2287058383226394,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.95953369140625,293.335693359375,291.1535339355469,1.0,0.1849013268947601,0.990781545639038,0.990781545639038,1.0,1.0,-0.8189942240715027,0.3507455885410309,0.4682486057281494,0.1444691270589828,0.0,0.0,0.1680086255073547,25.86078834533692,25.0,0.1793536692857742,-5948.32470703125,67.21177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.25390625,18000.0,0.0,0.0,0.1323288381099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818315833806991,0.1818400174379348,-8.427902685070876e-06,0.0,0.0001342969480901,0.0,0.0,14.10960292816162,0.0,0.0,0.0,0.3858949542045593,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413608625531196,-1250.3846435546875,304.1522216796875,0.6742607951164246,0.087288424372673,0.0794115290045738,293.2113342285156,297.1499938964844,293.1499938964844,0.0861977860331535,-2139.821044921875,304.1556396484375,0.7928678393363953,0.1422846913337707,0.1358635425567627,293.1777648925781,297.1499938964844,293.1499938964844,0.0774433836340904,-1455.0386962890625,304.1526184082031,0.7708914875984192,0.1311021745204925,0.0924062132835388,293.1821594238281,297.1499938964844,293.1499938964844,0.0919561386108398,-2252.983154296875,304.15301513671875,0.8070403933525085,0.1500771641731262,0.1430775076150894,293.3347473144531,297.1499938964844,293.1499938964844,0.0022906886879354,-869.3457641601562,294.3017578125,0.5536226630210876,0.050000000745058,0.2287127375602722,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348083496094,291.15386962890625,1.0,0.1844886094331741,0.9908435344696044,0.9908435344696044,1.0,1.0,-0.8154144883155823,0.3495278358459472,0.4658866822719574,0.1428484320640564,0.0,0.0,0.1674781739711761,25.846460342407227,25.0,0.4706457853317261,-5932.60888671875,66.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.38671875,18000.0,0.0,0.0,0.1320665180683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814690828323364,0.1814775168895721,-8.427180546277668e-06,0.0,0.000134030720801,0.0,0.0,14.079421043395996,0.0,0.0,0.0,0.3858381807804107,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413608625531196,-1250.3846435546875,304.1522216796875,0.6742607951164246,0.087288424372673,0.0794115290045738,293.2113342285156,297.1499938964844,293.1499938964844,0.0861977860331535,-2139.821044921875,304.1556396484375,0.7928678393363953,0.1422846913337707,0.1358635425567627,293.1777648925781,297.1499938964844,293.1499938964844,0.0774433836340904,-1455.0386962890625,304.1526184082031,0.7708914875984192,0.1311021745204925,0.0924062132835388,293.1821594238281,297.1499938964844,293.1499938964844,0.0919561386108398,-2252.983154296875,304.15301513671875,0.8070403933525085,0.1500771641731262,0.1430775076150894,293.3347473144531,297.1499938964844,293.1499938964844,0.0022906886879354,-869.3457641601562,294.3017578125,0.5536226630210876,0.050000000745058,0.2287127375602722,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348083496094,291.15386962890625,1.0,0.1844886094331741,0.9908435344696044,0.9908435344696044,1.0,1.0,-0.8154144883155823,0.3495278358459472,0.4658866822719574,0.1428484320640564,0.0,0.0,0.1674781739711761,25.846460342407227,25.0,0.4706457853317261,-5932.60888671875,66.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.38671875,18000.0,0.0,0.0,0.1320665180683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814690828323364,0.1814775168895721,-8.427180546277668e-06,0.0,0.000134030720801,0.0,0.0,14.079421043395996,0.0,0.0,0.0,0.3858381807804107,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409356653690338,-1243.46875,304.1521911621094,0.6727439761161804,0.0868039354681968,0.078975573182106,293.2105407714844,297.1499938964844,293.1499938964844,0.0851285606622695,-2118.9208984375,304.1555480957031,0.7899751663208008,0.1408916264772415,0.1345427930355072,293.1775817871094,297.1499938964844,293.1499938964844,0.0769274532794952,-1447.69482421875,304.152587890625,0.7693637609481812,0.1304394006729126,0.0919434875249862,293.1819763183594,297.1499938964844,293.1499938964844,0.0913616940379142,-2241.323486328125,304.1529846191406,0.8053891658782959,0.1492995768785476,0.1423427462577819,293.3338623046875,297.1499938964844,293.1499938964844,0.0022457370068877,-852.2913818359375,294.24053955078125,0.5534266233444214,0.050000000745058,0.2287194281816482,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9371032714844,293.3339538574219,291.1543884277344,1.0,0.1840824782848358,0.9909055233001708,0.9909055233001708,1.0,1.0,-0.8118768930435181,0.3483015596866607,0.4635753631591797,0.1413068175315857,0.0,0.0,0.1668693423271179,25.832904815673828,25.0,0.7236210703849792,-5916.36376953125,66.05482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,36001.58203125,18000.0,0.0,0.0,0.1318310350179672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810563206672668,0.1810647547245025,-8.426368367508985e-06,0.0,0.0001337917492492,0.0,0.0,14.045083999633787,0.0,0.0,0.0,0.3857736885547638,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409356653690338,-1243.46875,304.1521911621094,0.6727439761161804,0.0868039354681968,0.078975573182106,293.2105407714844,297.1499938964844,293.1499938964844,0.0851285606622695,-2118.9208984375,304.1555480957031,0.7899751663208008,0.1408916264772415,0.1345427930355072,293.1775817871094,297.1499938964844,293.1499938964844,0.0769274532794952,-1447.69482421875,304.152587890625,0.7693637609481812,0.1304394006729126,0.0919434875249862,293.1819763183594,297.1499938964844,293.1499938964844,0.0913616940379142,-2241.323486328125,304.1529846191406,0.8053891658782959,0.1492995768785476,0.1423427462577819,293.3338623046875,297.1499938964844,293.1499938964844,0.0022457370068877,-852.2913818359375,294.24053955078125,0.5534266233444214,0.050000000745058,0.2287194281816482,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9371032714844,293.3339538574219,291.1543884277344,1.0,0.1840824782848358,0.9909055233001708,0.9909055233001708,1.0,1.0,-0.8118768930435181,0.3483015596866607,0.4635753631591797,0.1413068175315857,0.0,0.0,0.1668693423271179,25.832904815673828,25.0,0.7236210703849792,-5916.36376953125,66.05482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,36001.58203125,18000.0,0.0,0.0,0.1318310350179672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810563206672668,0.1810647547245025,-8.426368367508985e-06,0.0,0.0001337917492492,0.0,0.0,14.045083999633787,0.0,0.0,0.0,0.3857736885547638,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405171960592269,-1236.6602783203125,304.15216064453125,0.671258270740509,0.0863281637430191,0.0785473212599754,293.2097473144531,297.1499938964844,293.1499938964844,0.0840734764933586,-2098.318115234375,304.15545654296875,0.7871198654174805,0.1395202130079269,0.1332422792911529,293.1773681640625,297.1499938964844,293.1499938964844,0.0764137208461761,-1440.39013671875,304.152587890625,0.7678555846214294,0.1297817677259445,0.0914842784404754,293.1817932128906,297.1499938964844,293.1499938964844,0.0907698944211006,-2229.712158203125,304.1529846191406,0.8037412166595459,0.148527055978775,0.1416126489639282,293.3329772949219,297.1499938964844,293.1499938964844,0.0022010034881532,-835.3116455078125,294.1797790527344,0.5532383918762207,0.050000000745058,0.2287258803844452,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.1550598144531,1.0,0.1836825907230377,0.990975260734558,0.990975260734558,1.0,1.0,-0.8083823323249817,0.3470664322376251,0.4613159000873565,0.1398461908102035,0.0,0.0,0.1661642640829086,25.819900512695312,25.0,0.9343417286872864,-5899.47509765625,65.49308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.82421875,18000.0,0.0,0.0,0.1316071152687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805802136659622,0.1805886328220367,-8.425438863923773e-06,0.0,0.000133564491989,0.0,0.0,14.00550365447998,0.0,0.0,0.0,0.3856994211673736,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405171960592269,-1236.6602783203125,304.15216064453125,0.671258270740509,0.0863281637430191,0.0785473212599754,293.2097473144531,297.1499938964844,293.1499938964844,0.0840734764933586,-2098.318115234375,304.15545654296875,0.7871198654174805,0.1395202130079269,0.1332422792911529,293.1773681640625,297.1499938964844,293.1499938964844,0.0764137208461761,-1440.39013671875,304.152587890625,0.7678555846214294,0.1297817677259445,0.0914842784404754,293.1817932128906,297.1499938964844,293.1499938964844,0.0907698944211006,-2229.712158203125,304.1529846191406,0.8037412166595459,0.148527055978775,0.1416126489639282,293.3329772949219,297.1499938964844,293.1499938964844,0.0022010034881532,-835.3116455078125,294.1797790527344,0.5532383918762207,0.050000000745058,0.2287258803844452,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.1550598144531,1.0,0.1836825907230377,0.990975260734558,0.990975260734558,1.0,1.0,-0.8083823323249817,0.3470664322376251,0.4613159000873565,0.1398461908102035,0.0,0.0,0.1661642640829086,25.819900512695312,25.0,0.9343417286872864,-5899.47509765625,65.49308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.82421875,18000.0,0.0,0.0,0.1316071152687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805802136659622,0.1805886328220367,-8.425438863923773e-06,0.0,0.000133564491989,0.0,0.0,14.00550365447998,0.0,0.0,0.0,0.3856994211673736,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401060357689857,-1229.96826171875,304.1521301269531,0.6698057651519775,0.0858614891767501,0.0781271159648895,293.2089233398437,297.1499938964844,293.1499938964844,0.0830332711338996,-2078.03173828125,304.1553649902344,0.7843064665794373,0.1381713151931762,0.1319628059864044,293.1771545410156,297.1499938964844,293.1499938964844,0.0759025886654853,-1433.131103515625,304.152587890625,0.7663685083389282,0.129129484295845,0.0910287275910377,293.1816101074219,297.1499938964844,293.1499938964844,0.0901812091469764,-2218.160400390625,304.1529846191406,0.8021078109741211,0.1477598994970321,0.1408874988555908,293.33209228515625,297.1499938964844,293.1499938964844,0.0021564920898526,-818.4102172851562,294.119384765625,0.5530588030815125,0.050000000745058,0.2287320345640182,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1558532714844,1.0,0.1832888573408126,0.9910449981689452,0.9910449981689452,1.0,1.0,-0.804932713508606,0.3458230793476105,0.4591096341609955,0.1384668201208114,0.0,0.0,0.165348619222641,25.807287216186523,25.0,1.092608094215393,-5881.83837890625,64.94229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.1015625,18000.0,0.0,0.0,0.1313798427581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800301969051361,0.1800386160612106,-8.424365660175681e-06,0.0,0.0001333338441327,0.0,0.0,13.95980167388916,0.0,0.0,0.0,0.3856137096881866,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401060357689857,-1229.96826171875,304.1521301269531,0.6698057651519775,0.0858614891767501,0.0781271159648895,293.2089233398437,297.1499938964844,293.1499938964844,0.0830332711338996,-2078.03173828125,304.1553649902344,0.7843064665794373,0.1381713151931762,0.1319628059864044,293.1771545410156,297.1499938964844,293.1499938964844,0.0759025886654853,-1433.131103515625,304.152587890625,0.7663685083389282,0.129129484295845,0.0910287275910377,293.1816101074219,297.1499938964844,293.1499938964844,0.0901812091469764,-2218.160400390625,304.1529846191406,0.8021078109741211,0.1477598994970321,0.1408874988555908,293.33209228515625,297.1499938964844,293.1499938964844,0.0021564920898526,-818.4102172851562,294.119384765625,0.5530588030815125,0.050000000745058,0.2287320345640182,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1558532714844,1.0,0.1832888573408126,0.9910449981689452,0.9910449981689452,1.0,1.0,-0.804932713508606,0.3458230793476105,0.4591096341609955,0.1384668201208114,0.0,0.0,0.165348619222641,25.807287216186523,25.0,1.092608094215393,-5881.83837890625,64.94229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.1015625,18000.0,0.0,0.0,0.1313798427581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800301969051361,0.1800386160612106,-8.424365660175681e-06,0.0,0.0001333338441327,0.0,0.0,13.95980167388916,0.0,0.0,0.0,0.3856137096881866,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399033576250076,-1226.6685791015625,304.152099609375,0.6690924763679504,0.0856316611170768,0.0779201239347457,293.2085266113281,297.1499938964844,293.1499938964844,0.0825189426541328,-2068.011962890625,304.15533447265625,0.7829166650772095,0.1375054866075515,0.1313311457633972,293.17706298828125,297.1499938964844,293.1499938964844,0.0756481364369392,-1429.520751953125,304.1525573730469,0.7656331658363342,0.1288054287433624,0.090802364051342,293.1814880371094,297.1499938964844,293.1499938964844,0.0898881927132606,-2212.410400390625,304.1529541015625,0.8012970685958862,0.1473784446716308,0.1405268609523773,293.3316650390625,297.1499938964844,293.1499938964844,0.0021343287080526,-809.9927978515625,294.08935546875,0.5529724359512329,0.050000000745058,0.2287349998950958,291.1561584472656,291.1499938964844,271.3997802734375,270.78350830078125,283.9155578613281,293.33172607421875,291.15625,1.0,0.1830942630767822,0.9910798668861388,0.9910798668861388,1.0,1.0,-0.8032252192497253,0.3451986014842987,0.4580266177654266,0.1378073543310165,0.0,0.0,0.1648966372013092,25.80108642578125,25.0,1.1504652500152588,-5872.71484375,64.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.25,18000.0,0.0,0.0,0.131260797381401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797254681587219,0.1797338873147964,-8.423770850640722e-06,0.0,0.0001332130341324,0.0,0.0,13.934491157531738,0.0,0.0,0.0,0.385566234588623,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397027023136615,-1223.4010009765625,304.152099609375,0.6683880686759949,0.0854042246937751,0.0777152478694915,293.2080993652344,297.1499938964844,293.1499938964844,0.0820085853338241,-2058.077392578125,304.1553039550781,0.7815386652946472,0.1368455439805984,0.1307049840688705,293.1769714355469,297.1499938964844,293.1499938964844,0.0753944963216781,-1425.9244384765625,304.1525573730469,0.7649034857749939,0.128482773900032,0.0905769765377044,293.181396484375,297.1499938964844,293.1499938964844,0.0895961448550224,-2206.679443359375,304.1529541015625,0.8004904985427856,0.1469984352588653,0.1401675641536712,293.3312072753906,297.1499938964844,293.1499938964844,0.0021122177131474,-801.5944213867188,294.0594177246094,0.5528883337974548,0.050000000745058,0.2287378907203674,291.1565856933594,291.1499938964844,271.3993225097656,270.78778076171875,283.9122314453125,293.331298828125,291.1567077636719,1.0,0.1829011887311935,0.991119384765625,0.991119384765625,1.0,1.0,-0.8015295267105103,0.3445726037025451,0.4569569528102875,0.137167751789093,0.0,0.0,0.1644142270088195,25.79493904113769,25.0,1.1943234205245972,-5863.37646484375,64.40240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.40234375,18000.0,0.0,0.0,0.1311357915401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794002056121826,0.1794086247682571,-8.423135113844182e-06,0.0,0.0001330861705355,0.0,0.0,13.907482147216797,0.0,0.0,0.0,0.3855156004428863,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393077619373798,-1216.9674072265625,304.15203857421875,0.6670066118240356,0.0849567353725433,0.077312022447586,293.207275390625,297.1499938964844,293.1499938964844,0.0810001045465469,-2038.4718017578125,304.1552124023437,0.7788199186325073,0.1355435699224472,0.1294694542884826,293.1767578125,297.1499938964844,293.1499938964844,0.0748899281024932,-1418.7774658203125,304.1525573730469,0.7634614109992981,0.1278418898582458,0.0901292040944099,293.18121337890625,297.1499938964844,293.1499938964844,0.0890152305364608,-2195.281005859375,304.1529235839844,0.7988904118537903,0.1462429910898208,0.139453187584877,293.330322265625,297.1499938964844,293.1499938964844,0.0020681726746261,-784.8631591796875,293.9997863769531,0.5527272820472717,0.050000000745058,0.2287434339523315,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066162109375,293.3304138183594,291.1575927734375,1.0,0.1825195252895355,0.9911984205245972,0.9911984205245972,1.0,1.0,-0.7981745600700378,0.3433167040348053,0.4548578858375549,0.1359468549489975,0.0,0.0,0.1633577048778534,25.78274917602539,25.0,1.24162495136261,-5844.02978515625,63.87335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,36002.703125,18000.0,0.0,0.0,0.1308619529008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786877512931823,0.1786961704492569,-8.421739948971663e-06,0.0,0.0001328082580585,0.0,0.0,13.848342895507812,0.0,0.0,0.0,0.3854047358036041,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393077619373798,-1216.9674072265625,304.15203857421875,0.6670066118240356,0.0849567353725433,0.077312022447586,293.207275390625,297.1499938964844,293.1499938964844,0.0810001045465469,-2038.4718017578125,304.1552124023437,0.7788199186325073,0.1355435699224472,0.1294694542884826,293.1767578125,297.1499938964844,293.1499938964844,0.0748899281024932,-1418.7774658203125,304.1525573730469,0.7634614109992981,0.1278418898582458,0.0901292040944099,293.18121337890625,297.1499938964844,293.1499938964844,0.0890152305364608,-2195.281005859375,304.1529235839844,0.7988904118537903,0.1462429910898208,0.139453187584877,293.330322265625,297.1499938964844,293.1499938964844,0.0020681726746261,-784.8631591796875,293.9997863769531,0.5527272820472717,0.050000000745058,0.2287434339523315,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066162109375,293.3304138183594,291.1575927734375,1.0,0.1825195252895355,0.9911984205245972,0.9911984205245972,1.0,1.0,-0.7981745600700378,0.3433167040348053,0.4548578858375549,0.1359468549489975,0.0,0.0,0.1633577048778534,25.78274917602539,25.0,1.24162495136261,-5844.02978515625,63.87335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,36002.703125,18000.0,0.0,0.0,0.1308619529008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786877512931823,0.1786961704492569,-8.421739948971663e-06,0.0,0.0001328082580585,0.0,0.0,13.848342895507812,0.0,0.0,0.0,0.3854047358036041,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389213450253009,-1210.66943359375,304.1520080566406,0.6656615138053894,0.0845189914107322,0.0769174396991729,293.2064208984375,297.1499938964844,293.1499938964844,0.0800077095627784,-2019.21484375,304.1551208496094,0.7761512994766235,0.1342651546001434,0.1282559931278228,293.1765441894531,297.1499938964844,293.1499938964844,0.0743891075253486,-1411.6937255859375,304.15252685546875,0.7620425224304199,0.1272069364786148,0.0896854624152183,293.1809997558594,297.1499938964844,293.1499938964844,0.0884387269616127,-2183.97119140625,304.1529235839844,0.7973083853721619,0.1454937011003494,0.1387444734573364,293.3294372558594,297.1499938964844,293.1499938964844,0.0020243590697646,-768.218505859375,293.94049072265625,0.5525757670402527,0.050000000745058,0.2287486642599105,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.1584777832031,1.0,0.1821436882019043,0.9912773966789246,0.9912773966789246,1.0,1.0,-0.794867753982544,0.3420563638210296,0.4528113603591919,0.1348008811473846,0.0,0.0,0.1621826738119125,25.7706241607666,25.0,1.2573702335357666,-5823.7705078125,63.354862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,36003.0,18000.0,0.0,0.0,0.1305498927831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778961569070816,0.1779045760631561,-8.420184713031631e-06,0.0,0.0001324915501754,0.0,0.0,13.782671928405762,0.0,0.0,0.0,0.3852816224098205,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389213450253009,-1210.66943359375,304.1520080566406,0.6656615138053894,0.0845189914107322,0.0769174396991729,293.2064208984375,297.1499938964844,293.1499938964844,0.0800077095627784,-2019.21484375,304.1551208496094,0.7761512994766235,0.1342651546001434,0.1282559931278228,293.1765441894531,297.1499938964844,293.1499938964844,0.0743891075253486,-1411.6937255859375,304.15252685546875,0.7620425224304199,0.1272069364786148,0.0896854624152183,293.1809997558594,297.1499938964844,293.1499938964844,0.0884387269616127,-2183.97119140625,304.1529235839844,0.7973083853721619,0.1454937011003494,0.1387444734573364,293.3294372558594,297.1499938964844,293.1499938964844,0.0020243590697646,-768.218505859375,293.94049072265625,0.5525757670402527,0.050000000745058,0.2287486642599105,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.1584777832031,1.0,0.1821436882019043,0.9912773966789246,0.9912773966789246,1.0,1.0,-0.794867753982544,0.3420563638210296,0.4528113603591919,0.1348008811473846,0.0,0.0,0.1621826738119125,25.7706241607666,25.0,1.2573702335357666,-5823.7705078125,63.354862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,36003.0,18000.0,0.0,0.0,0.1305498927831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778961569070816,0.1779045760631561,-8.420184713031631e-06,0.0,0.0001324915501754,0.0,0.0,13.782671928405762,0.0,0.0,0.0,0.3852816224098205,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385444648563861,-1204.5234375,304.1519775390625,0.6643553972244263,0.084091916680336,0.0765323117375373,293.20556640625,297.1499938964844,293.1499938964844,0.0790331065654754,-2000.3411865234373,304.155029296875,0.7735381722450256,0.1330122351646423,0.1270664781332016,293.17633056640625,297.1499938964844,293.1499938964844,0.0738927870988845,-1404.684326171875,304.15252685546875,0.7606481909751892,0.1265785843133926,0.0892462283372879,293.1807861328125,297.1499938964844,293.1499938964844,0.0878674536943435,-2172.767822265625,304.15289306640625,0.7957461476325989,0.1447513699531555,0.138042151927948,293.3285217285156,297.1499938964844,293.1499938964844,0.0019807964563369,-751.6690063476562,293.88153076171875,0.5524337291717529,0.050000000745058,0.2287535667419433,291.15924072265625,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.32861328125,291.15936279296875,1.0,0.1817740499973297,0.9913662672042848,0.9913662672042848,1.0,1.0,-0.7916136980056763,0.3407951891422272,0.4508185088634491,0.1337274610996246,0.0,0.0,0.1608857363462448,25.75851821899414,25.0,1.2155430316925049,-5802.51171875,62.84743118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.28515625,18000.0,0.0,0.0,0.1301896125078201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770228594541549,0.1770312786102295,-8.41846576804528e-06,0.0,0.0001321259042015,0.0,0.0,13.710271835327148,0.0,0.0,0.0,0.385145902633667,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385444648563861,-1204.5234375,304.1519775390625,0.6643553972244263,0.084091916680336,0.0765323117375373,293.20556640625,297.1499938964844,293.1499938964844,0.0790331065654754,-2000.3411865234373,304.155029296875,0.7735381722450256,0.1330122351646423,0.1270664781332016,293.17633056640625,297.1499938964844,293.1499938964844,0.0738927870988845,-1404.684326171875,304.15252685546875,0.7606481909751892,0.1265785843133926,0.0892462283372879,293.1807861328125,297.1499938964844,293.1499938964844,0.0878674536943435,-2172.767822265625,304.15289306640625,0.7957461476325989,0.1447513699531555,0.138042151927948,293.3285217285156,297.1499938964844,293.1499938964844,0.0019807964563369,-751.6690063476562,293.88153076171875,0.5524337291717529,0.050000000745058,0.2287535667419433,291.15924072265625,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.32861328125,291.15936279296875,1.0,0.1817740499973297,0.9913662672042848,0.9913662672042848,1.0,1.0,-0.7916136980056763,0.3407951891422272,0.4508185088634491,0.1337274610996246,0.0,0.0,0.1608857363462448,25.75851821899414,25.0,1.2155430316925049,-5802.51171875,62.84743118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.28515625,18000.0,0.0,0.0,0.1301896125078201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770228594541549,0.1770312786102295,-8.41846576804528e-06,0.0,0.0001321259042015,0.0,0.0,13.710271835327148,0.0,0.0,0.0,0.385145902633667,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381765775382518,-1198.5205078125,304.15191650390625,0.6630859971046448,0.0836747363209724,0.0761559680104255,293.2046813964844,297.1499938964844,293.1499938964844,0.0780747681856155,-1981.822998046875,304.15496826171875,0.7709773778915405,0.1317827403545379,0.1258989125490188,293.1761169433594,297.1499938964844,293.1499938964844,0.0734008625149726,-1397.7476806640625,304.1524963378906,0.7592772245407104,0.1259564757347107,0.0888112634420394,293.1805725097656,297.1499938964844,293.1499938964844,0.0873013138771057,-2161.669189453125,304.1528625488281,0.794202983379364,0.1440156698226928,0.1373459547758102,293.32763671875,297.1499938964844,293.1499938964844,0.0019374679541215,-735.209228515625,293.8228454589844,0.5523008704185486,0.050000000745058,0.2287581712007522,291.1600646972656,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1601867675781,1.0,0.1814100593328476,0.9914551973342896,0.9914551973342896,1.0,1.0,-0.788408637046814,0.339532732963562,0.4488759040832519,0.132721871137619,0.0,0.0,0.1594871133565902,25.746362686157227,25.0,1.1664612293243408,-5780.33251953125,62.350242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,36003.5390625,18000.0,0.0,0.0,0.1297816336154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176082894206047,0.1760913133621215,-8.416611308348365e-06,0.0,0.0001317118585575,0.0,0.0,13.632401466369627,0.0,0.0,0.0,0.3849999606609344,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381765775382518,-1198.5205078125,304.15191650390625,0.6630859971046448,0.0836747363209724,0.0761559680104255,293.2046813964844,297.1499938964844,293.1499938964844,0.0780747681856155,-1981.822998046875,304.15496826171875,0.7709773778915405,0.1317827403545379,0.1258989125490188,293.1761169433594,297.1499938964844,293.1499938964844,0.0734008625149726,-1397.7476806640625,304.1524963378906,0.7592772245407104,0.1259564757347107,0.0888112634420394,293.1805725097656,297.1499938964844,293.1499938964844,0.0873013138771057,-2161.669189453125,304.1528625488281,0.794202983379364,0.1440156698226928,0.1373459547758102,293.32763671875,297.1499938964844,293.1499938964844,0.0019374679541215,-735.209228515625,293.8228454589844,0.5523008704185486,0.050000000745058,0.2287581712007522,291.1600646972656,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1601867675781,1.0,0.1814100593328476,0.9914551973342896,0.9914551973342896,1.0,1.0,-0.788408637046814,0.339532732963562,0.4488759040832519,0.132721871137619,0.0,0.0,0.1594871133565902,25.746362686157227,25.0,1.1664612293243408,-5780.33251953125,62.350242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,36003.5390625,18000.0,0.0,0.0,0.1297816336154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176082894206047,0.1760913133621215,-8.416611308348365e-06,0.0,0.0001317118585575,0.0,0.0,13.632401466369627,0.0,0.0,0.0,0.3849999606609344,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379961878061294,-1195.5751953125,304.15191650390625,0.6624656915664673,0.0834701061248779,0.0759713053703308,293.2042236328125,297.1499938964844,293.1499938964844,0.0776020288467407,-1972.7034912109373,304.1549072265625,0.7697179317474365,0.1311772912740707,0.1253238767385482,293.1759948730469,297.1499938964844,293.1499938964844,0.0731566324830055,-1394.307861328125,304.1524963378906,0.7586008906364441,0.1256479620933532,0.0885955095291137,293.1804504394531,297.1499938964844,293.1499938964844,0.0870202481746673,-2156.1611328125,304.1528625488281,0.7934390306472778,0.1436505317687988,0.1370003521442413,293.3271789550781,297.1499938964844,293.1499938964844,0.0019158920040354,-727.012939453125,293.79364013671875,0.552237868309021,0.050000000745058,0.2287603616714477,291.16046142578125,291.1499938964844,271.417724609375,270.83935546875,283.8990783691406,293.3272705078125,291.1605834960937,1.0,0.181230291724205,0.9914996027946472,0.9914996027946472,1.0,1.0,-0.7868257761001587,0.3389019966125488,0.4479237794876098,0.132243737578392,0.0,0.0,0.1587478071451187,25.740259170532227,25.0,1.1441696882247925,-5768.86669921875,62.10562515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,36003.6640625,18000.0,0.0,0.0,0.1295583248138427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755875200033188,0.1755959391593933,-8.41563360154396e-06,0.0,0.0001314852270297,0.0,0.0,13.591390609741213,0.0,0.0,0.0,0.3849231302738189,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378182604908943,-1192.6690673828125,304.1518859863281,0.661855161190033,0.0832681879401207,0.0757890492677688,293.20379638671875,297.1499938964844,293.1499938964844,0.0771337002515792,-1963.6796875,304.1548767089844,0.7684728503227234,0.1305781453847885,0.124754749238491,293.1758728027344,297.1499938964844,293.1499938964844,0.0729136615991592,-1390.8885498046875,304.1524658203125,0.7579307556152344,0.1253412216901779,0.0883809700608253,293.18035888671875,297.1499938964844,293.1499938964844,0.086740642786026,-2150.682861328125,304.1528625488281,0.7926803827285767,0.1432872861623764,0.1366564929485321,293.32672119140625,297.1499938964844,293.1499938964844,0.0018943795002996,-718.841064453125,293.7644958496094,0.5521771311759949,0.050000000745058,0.2287624627351761,291.1608581542969,291.1499938964844,271.4227294921875,270.8467712402344,283.89959716796875,293.3268127441406,291.1609802246094,1.0,0.181052029132843,0.99154794216156,0.99154794216156,1.0,1.0,-0.7852563261985779,0.3382719755172729,0.4469843506813049,0.1317816376686096,0.0,0.0,0.1579829305410385,25.734130859375,25.0,1.111059069633484,-5757.138671875,61.86368179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,36003.78515625,18000.0,0.0,0.0,0.1293219327926635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750755906105041,0.1750840097665786,-8.414624062424991e-06,0.0,0.0001312453241553,0.0,0.0,13.549028396606444,0.0,0.0,0.0,0.3848437666893005,4.0,0.0,1.0
