time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374699607491493,-1186.97705078125,304.1518249511719,0.6606636047363281,0.0828725844621658,0.0754318460822105,293.202880859375,297.1499938964844,293.1499938964844,0.0762104466557502,-1945.9224853515625,304.15478515625,0.7660262584686279,0.1293988674879074,0.1236343681812286,293.1756591796875,297.1499938964844,293.1499938964844,0.0724317282438278,-1384.1143798828125,304.1524658203125,0.7566092610359192,0.1247331947088241,0.0879556089639663,293.1801147460937,297.1499938964844,293.1499938964844,0.0861860066652298,-2139.820556640625,304.15283203125,0.7911792993545532,0.1425666660070419,0.1359742134809494,293.3258056640625,297.1499938964844,293.1499938964844,0.001851542154327,-702.56982421875,293.7064208984375,0.552062451839447,0.050000000745058,0.228766456246376,291.16162109375,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1617126464844,1.0,0.1807000488042831,0.9916446208953856,0.9916446208953856,1.0,1.0,-0.782158374786377,0.3370147049427032,0.4451436698436737,0.1309041380882263,0.0,0.0,0.156383141875267,25.721790313720703,25.0,1.0300135612487793,-5732.9189453125,61.387794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0,18000.0,0.0,0.0,0.1288105994462967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740072071552276,0.1740156263113021,-8.412515853706282e-06,0.0,0.0001307263883063,0.0,0.0,13.46068000793457,0.0,0.0,0.0,0.384678304195404,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374699607491493,-1186.97705078125,304.1518249511719,0.6606636047363281,0.0828725844621658,0.0754318460822105,293.202880859375,297.1499938964844,293.1499938964844,0.0762104466557502,-1945.9224853515625,304.15478515625,0.7660262584686279,0.1293988674879074,0.1236343681812286,293.1756591796875,297.1499938964844,293.1499938964844,0.0724317282438278,-1384.1143798828125,304.1524658203125,0.7566092610359192,0.1247331947088241,0.0879556089639663,293.1801147460937,297.1499938964844,293.1499938964844,0.0861860066652298,-2139.820556640625,304.15283203125,0.7911792993545532,0.1425666660070419,0.1359742134809494,293.3258056640625,297.1499938964844,293.1499938964844,0.001851542154327,-702.56982421875,293.7064208984375,0.552062451839447,0.050000000745058,0.228766456246376,291.16162109375,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1617126464844,1.0,0.1807000488042831,0.9916446208953856,0.9916446208953856,1.0,1.0,-0.782158374786377,0.3370147049427032,0.4451436698436737,0.1309041380882263,0.0,0.0,0.156383141875267,25.721790313720703,25.0,1.0300135612487793,-5732.9189453125,61.387794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0,18000.0,0.0,0.0,0.1288105994462967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740072071552276,0.1740156263113021,-8.412515853706282e-06,0.0,0.0001307263883063,0.0,0.0,13.46068000793457,0.0,0.0,0.0,0.384678304195404,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371317565441131,-1181.445068359375,304.1517944335937,0.6595116257667542,0.0824880674481391,0.0750844776630401,293.20196533203125,297.1499938964844,293.1499938964844,0.0753049328923225,-1928.5496826171875,304.1546936035156,0.7636381387710571,0.1282449215650558,0.1225377842783927,293.1754150390625,297.1499938964844,293.1499938964844,0.0719551965594291,-1377.427001953125,304.1524353027344,0.7553130388259888,0.1241326630115509,0.087535373866558,293.17987060546875,297.1499938964844,293.1499938964844,0.0856375619769096,-2129.0859375,304.1528015136719,0.7897005081176758,0.1418541520833969,0.135299414396286,293.32489013671875,297.1499938964844,293.1499938964844,0.0018089509103447,-686.3933715820312,293.6486511230469,0.5519565343856812,0.050000000745058,0.2287701368331909,291.16229248046875,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.3249816894531,291.1623840332031,1.0,0.1803541332483291,0.9917412400245668,0.9917412400245668,1.0,1.0,-0.779115617275238,0.3357620239257812,0.4433535933494568,0.1300873607397079,0.0,0.0,0.1546954065561294,25.70931625366211,25.0,0.95963054895401,-5707.6826171875,60.92251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,36004.19140625,18000.0,0.0,0.0,0.128250315785408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728852093219757,0.1728936284780502,-8.410303053096868e-06,0.0,0.0001301577576668,0.0,0.0,13.367993354797363,0.0,0.0,0.0,0.3845047950744629,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371317565441131,-1181.445068359375,304.1517944335937,0.6595116257667542,0.0824880674481391,0.0750844776630401,293.20196533203125,297.1499938964844,293.1499938964844,0.0753049328923225,-1928.5496826171875,304.1546936035156,0.7636381387710571,0.1282449215650558,0.1225377842783927,293.1754150390625,297.1499938964844,293.1499938964844,0.0719551965594291,-1377.427001953125,304.1524353027344,0.7553130388259888,0.1241326630115509,0.087535373866558,293.17987060546875,297.1499938964844,293.1499938964844,0.0856375619769096,-2129.0859375,304.1528015136719,0.7897005081176758,0.1418541520833969,0.135299414396286,293.32489013671875,297.1499938964844,293.1499938964844,0.0018089509103447,-686.3933715820312,293.6486511230469,0.5519565343856812,0.050000000745058,0.2287701368331909,291.16229248046875,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.3249816894531,291.1623840332031,1.0,0.1803541332483291,0.9917412400245668,0.9917412400245668,1.0,1.0,-0.779115617275238,0.3357620239257812,0.4433535933494568,0.1300873607397079,0.0,0.0,0.1546954065561294,25.70931625366211,25.0,0.95963054895401,-5707.6826171875,60.92251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,36004.19140625,18000.0,0.0,0.0,0.128250315785408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728852093219757,0.1728936284780502,-8.410303053096868e-06,0.0,0.0001301577576668,0.0,0.0,13.367993354797363,0.0,0.0,0.0,0.3845047950744629,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368039645254612,-1176.078857421875,304.1517333984375,0.6583987474441528,0.0821148157119751,0.0747471302747726,293.2010498046875,297.1499938964844,293.1499938964844,0.0744174644351005,-1911.5670166015625,304.15460205078125,0.7613084316253662,0.1271163523197174,0.1214650869369506,293.1751403808594,297.1499938964844,293.1499938964844,0.0714845433831214,-1370.8333740234375,304.15240478515625,0.7540416121482849,0.1235399916768074,0.0871204957365989,293.1795959472656,297.1499938964844,293.1499938964844,0.0850958079099655,-2118.489501953125,304.1527709960937,0.7882438898086548,0.1411501616239547,0.1346324831247329,293.3239440917969,297.1499938964844,293.1499938964844,0.0017665881896391,-670.305908203125,293.5911560058594,0.55185866355896,0.050000000745058,0.2287735641002655,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.91162109375,293.32403564453125,291.1629943847656,1.0,0.1800143420696258,0.9918470978736876,0.9918470978736876,1.0,1.0,-0.7761290669441223,0.334518700838089,0.4416103661060333,0.1293213367462158,0.0,0.0,0.1529309004545211,25.69668960571289,25.0,0.79510498046875,-5681.56982421875,60.46784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,36004.35546875,18000.0,0.0,0.0,0.1276450455188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717162579298019,0.1717246621847152,-8.408000212511979e-06,0.0,0.0001295434922212,0.0,0.0,13.271530151367188,0.0,0.0,0.0,0.384324312210083,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368039645254612,-1176.078857421875,304.1517333984375,0.6583987474441528,0.0821148157119751,0.0747471302747726,293.2010498046875,297.1499938964844,293.1499938964844,0.0744174644351005,-1911.5670166015625,304.15460205078125,0.7613084316253662,0.1271163523197174,0.1214650869369506,293.1751403808594,297.1499938964844,293.1499938964844,0.0714845433831214,-1370.8333740234375,304.15240478515625,0.7540416121482849,0.1235399916768074,0.0871204957365989,293.1795959472656,297.1499938964844,293.1499938964844,0.0850958079099655,-2118.489501953125,304.1527709960937,0.7882438898086548,0.1411501616239547,0.1346324831247329,293.3239440917969,297.1499938964844,293.1499938964844,0.0017665881896391,-670.305908203125,293.5911560058594,0.55185866355896,0.050000000745058,0.2287735641002655,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.91162109375,293.32403564453125,291.1629943847656,1.0,0.1800143420696258,0.9918470978736876,0.9918470978736876,1.0,1.0,-0.7761290669441223,0.334518700838089,0.4416103661060333,0.1293213367462158,0.0,0.0,0.1529309004545211,25.69668960571289,25.0,0.79510498046875,-5681.56982421875,60.46784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,36004.35546875,18000.0,0.0,0.0,0.1276450455188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717162579298019,0.1717246621847152,-8.408000212511979e-06,0.0,0.0001295434922212,0.0,0.0,13.271530151367188,0.0,0.0,0.0,0.384324312210083,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364880189299583,-1170.9044189453125,304.15167236328125,0.6573253870010376,0.0817533507943153,0.074420265853405,293.2001037597656,297.1499938964844,293.1499938964844,0.0735500678420066,-1895.015380859375,304.1545104980469,0.7590377926826477,0.1260138601064682,0.1204169616103172,293.1748962402344,297.1499938964844,293.1499938964844,0.0710217878222465,-1364.3636474609375,304.1523742675781,0.7527954578399658,0.1229559555649757,0.0867115035653114,293.1793212890625,297.1499938964844,293.1499938964844,0.0845628902316093,-2108.076904296875,304.1527404785156,0.7868101000785828,0.1404554992914199,0.1339741498231887,293.3230285644531,297.1499938964844,293.1499938964844,0.0017245250055566,-654.3394775390625,293.53375244140625,0.5517678260803223,0.050000000745058,0.2287767380475998,291.1632385253906,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.16326904296875,1.0,0.1796808689832687,0.991952896118164,0.991952896118164,1.0,1.0,-0.7732017040252686,0.3332908749580383,0.4399108290672302,0.1285944283008575,0.0,0.0,0.1511375308036804,25.68387985229492,25.0,0.3934638798236847,-5655.0322265625,60.024024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,36004.40625,18000.0,0.0,0.0,0.1269994974136352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705250144004821,0.1705334186553955,-8.405637345276773e-06,0.0,0.0001288883504457,0.0,0.0,13.173309326171877,0.0,0.0,0.0,0.3841405808925628,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364880189299583,-1170.9044189453125,304.15167236328125,0.6573253870010376,0.0817533507943153,0.074420265853405,293.2001037597656,297.1499938964844,293.1499938964844,0.0735500678420066,-1895.015380859375,304.1545104980469,0.7590377926826477,0.1260138601064682,0.1204169616103172,293.1748962402344,297.1499938964844,293.1499938964844,0.0710217878222465,-1364.3636474609375,304.1523742675781,0.7527954578399658,0.1229559555649757,0.0867115035653114,293.1793212890625,297.1499938964844,293.1499938964844,0.0845628902316093,-2108.076904296875,304.1527404785156,0.7868101000785828,0.1404554992914199,0.1339741498231887,293.3230285644531,297.1499938964844,293.1499938964844,0.0017245250055566,-654.3394775390625,293.53375244140625,0.5517678260803223,0.050000000745058,0.2287767380475998,291.1632385253906,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.16326904296875,1.0,0.1796808689832687,0.991952896118164,0.991952896118164,1.0,1.0,-0.7732017040252686,0.3332908749580383,0.4399108290672302,0.1285944283008575,0.0,0.0,0.1511375308036804,25.68387985229492,25.0,0.3934638798236847,-5655.0322265625,60.024024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,36004.40625,18000.0,0.0,0.0,0.1269994974136352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705250144004821,0.1705334186553955,-8.405637345276773e-06,0.0,0.0001288883504457,0.0,0.0,13.173309326171877,0.0,0.0,0.0,0.3841405808925628,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363345779478549,-1168.390869140625,304.15167236328125,0.6568036079406738,0.0815770998597145,0.0742608159780502,293.1996459960937,297.1499938964844,293.1499938964844,0.073123924434185,-1886.901611328125,304.15447998046875,0.7579246759414673,0.1254723221063614,0.1199020594358444,293.1747436523437,297.1499938964844,293.1499938964844,0.0707935616374015,-1361.177978515625,304.15234375,0.7521820664405823,0.1226673498749733,0.0865093320608139,293.17919921875,297.1499938964844,293.1499938964844,0.0842999368906021,-2102.943603515625,304.1527099609375,0.7861021161079407,0.1401118487119674,0.13364839553833,293.3225402832031,297.1499938964844,293.1499938964844,0.0017035873606801,-646.3948364257812,293.5050964355469,0.5517249703407288,0.050000000745058,0.2287782281637191,291.1632995605469,291.1499938964844,271.49334716796875,270.9281616210937,283.9207458496094,293.3226318359375,291.16326904296875,1.0,0.1795165389776229,0.9920058250427246,0.9920058250427246,1.0,1.0,-0.7717605829238892,0.3326832950115204,0.4390772581100464,0.1282447874546051,0.0,0.0,0.1502466350793838,25.677398681640625,25.0,0.1956108659505844,-5641.78076171875,59.8061752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,36004.37890625,18000.0,0.0,0.0,0.1266645044088363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699337214231491,0.1699421256780624,-8.404457730648573e-06,0.0,0.0001285483740502,0.0,0.0,13.124584197998049,0.0,0.0,0.0,0.3840494155883789,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361839905381202,-1165.9232177734375,304.1516418457031,0.656291663646698,0.0814037919044494,0.0741039812564849,293.1991577148437,297.1499938964844,293.1499938964844,0.0727025121450424,-1878.88916015625,304.1544189453125,0.7568259239196777,0.1249371096491813,0.1193930953741073,293.17462158203125,297.1499938964844,293.1499938964844,0.0705672949552536,-1358.0225830078125,304.15234375,0.7515751123428345,0.1223810389637947,0.0863087326288223,293.1790466308594,297.1499938964844,293.1499938964844,0.0840391516685485,-2097.85498046875,304.1527099609375,0.7854001522064209,0.1397706866264343,0.133324921131134,293.32208251953125,297.1499938964844,293.1499938964844,0.001682722242549,-638.4788818359375,293.4765014648437,0.5516838431358337,0.050000000745058,0.2287796735763549,291.16326904296875,291.1499938964844,271.5023803710937,270.93798828125,283.92401123046875,293.3221740722656,291.16326904296875,1.0,0.1793537586927414,0.9920624494552612,0.9920624494552612,1.0,1.0,-0.7703342437744141,0.332080066204071,0.438254177570343,0.127903938293457,0.0,0.0,0.1493623852729797,25.67086601257324,25.0,0.0271882135421037,-5628.57421875,59.59098434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,36004.33984375,18000.0,0.0,0.0,0.1263232976198196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693482100963592,0.1693566143512725,-8.403288120462094e-06,0.0,0.0001282020821236,0.0,0.0,13.076359748840332,0.0,0.0,0.0,0.3839591443538666,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358915477991104,-1161.12841796875,304.1515808105469,0.6552981734275818,0.0810664221644401,0.0737985596060752,293.1982116699219,297.1499938964844,293.1499938964844,0.0718741416931152,-1863.17236328125,304.1543273925781,0.7546730637550354,0.1238862499594688,0.1183936670422554,293.17431640625,297.1499938964844,293.1499938964844,0.0701207444071769,-1351.8038330078125,304.1523132324219,0.7503814697265625,0.1218157932162284,0.0859125927090644,293.1787414550781,297.1499938964844,293.1499938964844,0.0835241451859474,-2087.813232421875,304.15264892578125,0.7840153574943542,0.1390962898731231,0.1326853781938552,293.3211364746094,297.1499938964844,293.1499938964844,0.0016411956166848,-622.7266845703125,293.41943359375,0.5516065955162048,0.050000000745058,0.2287823855876922,291.16314697265625,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1630859375,1.0,0.1790331453084945,0.9921756386756896,0.9921756386756896,1.0,1.0,-0.7675284743309021,0.3308879733085632,0.4366405308246612,0.1272478252649307,0.0,0.0,0.1476205140352249,25.65764045715332,25.0,-0.2220536768436432,-5602.32568359375,59.16881942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,36004.23046875,18000.0,0.0,0.0,0.1256273686885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681990623474121,0.1682074666023254,-8.400994374824222e-06,0.0,0.0001274958194699,0.0,0.0,12.981785774230955,0.0,0.0,0.0,0.3837822079658508,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358915477991104,-1161.12841796875,304.1515808105469,0.6552981734275818,0.0810664221644401,0.0737985596060752,293.1982116699219,297.1499938964844,293.1499938964844,0.0718741416931152,-1863.17236328125,304.1543273925781,0.7546730637550354,0.1238862499594688,0.1183936670422554,293.17431640625,297.1499938964844,293.1499938964844,0.0701207444071769,-1351.8038330078125,304.1523132324219,0.7503814697265625,0.1218157932162284,0.0859125927090644,293.1787414550781,297.1499938964844,293.1499938964844,0.0835241451859474,-2087.813232421875,304.15264892578125,0.7840153574943542,0.1390962898731231,0.1326853781938552,293.3211364746094,297.1499938964844,293.1499938964844,0.0016411956166848,-622.7266845703125,293.41943359375,0.5516065955162048,0.050000000745058,0.2287823855876922,291.16314697265625,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1630859375,1.0,0.1790331453084945,0.9921756386756896,0.9921756386756896,1.0,1.0,-0.7675284743309021,0.3308879733085632,0.4366405308246612,0.1272478252649307,0.0,0.0,0.1476205140352249,25.65764045715332,25.0,-0.2220536768436432,-5602.32568359375,59.16881942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,36004.23046875,18000.0,0.0,0.0,0.1256273686885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681990623474121,0.1682074666023254,-8.400994374824222e-06,0.0,0.0001274958194699,0.0,0.0,12.981785774230955,0.0,0.0,0.0,0.3837822079658508,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.035610157996416,-1156.5103759765625,304.1515197753906,0.6543437242507935,0.0807409510016441,0.0735038071870803,293.1972351074219,297.1499938964844,293.1499938964844,0.0710639432072639,-1847.8428955078125,304.1542358398437,0.7525772452354431,0.1228604391217231,0.1174179315567016,293.1740417480469,297.1499938964844,293.1499938964844,0.0696817487478256,-1345.7010498046875,304.1522827148437,0.7492141127586365,0.12126025557518,0.0855231583118438,293.1784362792969,297.1499938964844,293.1499938964844,0.0830174386501312,-2077.942138671875,304.1526184082031,0.7826555967330933,0.138432428240776,0.1320556551218032,293.3201599121094,297.1499938964844,293.1499938964844,0.0015999318566173,-607.0760498046875,293.36260986328125,0.5515356659889221,0.050000000745058,0.2287848740816116,291.1628723144531,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,291.1628112792969,1.0,0.1787189543247223,0.9922888875007628,0.9922888875007628,1.0,1.0,-0.7647835612297058,0.3297149240970611,0.4350686371326446,0.1266238242387771,0.0,0.0,0.1459196507930755,25.644237518310547,25.0,-0.3711447417736053,-5576.328125,58.75731658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.09765625,18000.0,0.0,0.0,0.1249229162931442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670829802751541,0.1670913845300674,-8.398769750783686e-06,0.0,0.0001267808838747,0.0,0.0,12.890033721923828,0.0,0.0,0.0,0.3836106061935425,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.035610157996416,-1156.5103759765625,304.1515197753906,0.6543437242507935,0.0807409510016441,0.0735038071870803,293.1972351074219,297.1499938964844,293.1499938964844,0.0710639432072639,-1847.8428955078125,304.1542358398437,0.7525772452354431,0.1228604391217231,0.1174179315567016,293.1740417480469,297.1499938964844,293.1499938964844,0.0696817487478256,-1345.7010498046875,304.1522827148437,0.7492141127586365,0.12126025557518,0.0855231583118438,293.1784362792969,297.1499938964844,293.1499938964844,0.0830174386501312,-2077.942138671875,304.1526184082031,0.7826555967330933,0.138432428240776,0.1320556551218032,293.3201599121094,297.1499938964844,293.1499938964844,0.0015999318566173,-607.0760498046875,293.36260986328125,0.5515356659889221,0.050000000745058,0.2287848740816116,291.1628723144531,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,291.1628112792969,1.0,0.1787189543247223,0.9922888875007628,0.9922888875007628,1.0,1.0,-0.7647835612297058,0.3297149240970611,0.4350686371326446,0.1266238242387771,0.0,0.0,0.1459196507930755,25.644237518310547,25.0,-0.3711447417736053,-5576.328125,58.75731658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.09765625,18000.0,0.0,0.0,0.1249229162931442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670829802751541,0.1670913845300674,-8.398769750783686e-06,0.0,0.0001267808838747,0.0,0.0,12.890033721923828,0.0,0.0,0.0,0.3836106061935425,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353401452302932,-1152.0740966796875,304.1514587402344,0.6534297466278076,0.0804280042648315,0.0732202976942062,293.1962890625,297.1499938964844,293.1499938964844,0.0702725797891616,-1832.9111328125,304.1541442871094,0.7505402565002441,0.1218607500195503,0.1164669692516326,293.1737060546875,297.1499938964844,293.1499938964844,0.0692506656050682,-1339.718017578125,304.1522216796875,0.7480741143226624,0.1207151934504509,0.0851409882307052,293.1781005859375,297.1499938964844,293.1499938964844,0.0825193747878074,-2068.24755859375,304.152587890625,0.7813224792480469,0.1377799361944198,0.131436601281166,293.3191833496094,297.1499938964844,293.1499938964844,0.0015589365502819,-591.5281372070312,293.3061218261719,0.5514706373214722,0.050000000745058,0.2287871688604354,291.1625671386719,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1625061035156,1.0,0.1784116774797439,0.9924100041389464,0.9924100041389464,1.0,1.0,-0.7621031403541565,0.3285633027553558,0.4335398077964782,0.1260311007499694,0.0,0.0,0.1442664265632629,25.630708694458008,25.0,-0.4481297731399536,-5550.6201171875,58.3569221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.95703125,18000.0,0.0,0.0,0.1242205202579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660044342279434,0.1660128235816955,-8.396626981266309e-06,0.0,0.0001260680292034,0.0,0.0,12.80146312713623,0.0,0.0,0.0,0.3834450542926788,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353401452302932,-1152.0740966796875,304.1514587402344,0.6534297466278076,0.0804280042648315,0.0732202976942062,293.1962890625,297.1499938964844,293.1499938964844,0.0702725797891616,-1832.9111328125,304.1541442871094,0.7505402565002441,0.1218607500195503,0.1164669692516326,293.1737060546875,297.1499938964844,293.1499938964844,0.0692506656050682,-1339.718017578125,304.1522216796875,0.7480741143226624,0.1207151934504509,0.0851409882307052,293.1781005859375,297.1499938964844,293.1499938964844,0.0825193747878074,-2068.24755859375,304.152587890625,0.7813224792480469,0.1377799361944198,0.131436601281166,293.3191833496094,297.1499938964844,293.1499938964844,0.0015589365502819,-591.5281372070312,293.3061218261719,0.5514706373214722,0.050000000745058,0.2287871688604354,291.1625671386719,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1625061035156,1.0,0.1784116774797439,0.9924100041389464,0.9924100041389464,1.0,1.0,-0.7621031403541565,0.3285633027553558,0.4335398077964782,0.1260311007499694,0.0,0.0,0.1442664265632629,25.630708694458008,25.0,-0.4481297731399536,-5550.6201171875,58.3569221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.95703125,18000.0,0.0,0.0,0.1242205202579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660044342279434,0.1660128235816955,-8.396626981266309e-06,0.0,0.0001260680292034,0.0,0.0,12.80146312713623,0.0,0.0,0.0,0.3834450542926788,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035080324858427,-1147.8001708984375,304.1513977050781,0.6525521278381348,0.0801263824105262,0.0729469880461692,293.1953125,297.1499938964844,293.1499938964844,0.0694978609681129,-1818.3333740234373,304.154052734375,0.7485559582710266,0.1208845525979995,0.1155383214354515,293.17340087890625,297.1499938964844,293.1499938964844,0.0688266903162002,-1333.8427734375,304.1521911621094,0.7469590306282043,0.1201798021793365,0.0847655460238456,293.1777648925781,297.1499938964844,293.1499938964844,0.0820290893316268,-2058.712158203125,304.15252685546875,0.7800136804580688,0.1371380090713501,0.1308274865150451,293.3182067871094,297.1499938964844,293.1499938964844,0.001518192817457,-576.0756225585938,293.2499694824219,0.5514107346534729,0.050000000745058,0.228789284825325,291.1622314453125,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,291.16217041015625,1.0,0.1781107783317566,0.9925310611724854,0.9925310611724854,1.0,1.0,-0.7594814896583557,0.3274311423301697,0.432050347328186,0.1254667937755584,0.0,0.0,0.1426580846309662,25.617116928100582,25.0,-0.4729847908020019,-5525.20068359375,57.96677017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.81640625,18000.0,0.0,0.0,0.1235288381576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164961576461792,0.1649699658155441,-8.39456060930388e-06,0.0,0.0001253660593647,0.0,0.0,12.71591567993164,0.0,0.0,0.0,0.383285254240036,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035080324858427,-1147.8001708984375,304.1513977050781,0.6525521278381348,0.0801263824105262,0.0729469880461692,293.1953125,297.1499938964844,293.1499938964844,0.0694978609681129,-1818.3333740234373,304.154052734375,0.7485559582710266,0.1208845525979995,0.1155383214354515,293.17340087890625,297.1499938964844,293.1499938964844,0.0688266903162002,-1333.8427734375,304.1521911621094,0.7469590306282043,0.1201798021793365,0.0847655460238456,293.1777648925781,297.1499938964844,293.1499938964844,0.0820290893316268,-2058.712158203125,304.15252685546875,0.7800136804580688,0.1371380090713501,0.1308274865150451,293.3182067871094,297.1499938964844,293.1499938964844,0.001518192817457,-576.0756225585938,293.2499694824219,0.5514107346534729,0.050000000745058,0.228789284825325,291.1622314453125,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,291.16217041015625,1.0,0.1781107783317566,0.9925310611724854,0.9925310611724854,1.0,1.0,-0.7594814896583557,0.3274311423301697,0.432050347328186,0.1254667937755584,0.0,0.0,0.1426580846309662,25.617116928100582,25.0,-0.4729847908020019,-5525.20068359375,57.96677017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.81640625,18000.0,0.0,0.0,0.1235288381576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164961576461792,0.1649699658155441,-8.39456060930388e-06,0.0,0.0001253660593647,0.0,0.0,12.71591567993164,0.0,0.0,0.0,0.383285254240036,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349543318152427,-1145.7257080078125,304.1513977050781,0.6521272659301758,0.0799799710512161,0.0728143081068992,293.19482421875,297.1499938964844,293.1499938964844,0.0691169649362564,-1811.1806640625,304.1540222167969,0.7475839853286743,0.1204055696725845,0.1150826811790466,293.1732177734375,297.1499938964844,293.1499938964844,0.0686174631118774,-1330.9468994140625,304.1521911621094,0.7464109659194946,0.1199159398674964,0.0845804885029792,293.1775817871094,297.1499938964844,293.1499938964844,0.0817869678139686,-2054.00634765625,304.15252685546875,0.7793687582015991,0.1368212401866912,0.1305268704891204,293.3177185058594,297.1499938964844,293.1499938964844,0.0014979181578382,-568.385986328125,293.2220153808594,0.5513825416564941,0.050000000745058,0.228790283203125,291.1620788574219,291.1499938964844,271.5885009765625,271.02984619140625,283.9576110839844,293.3178405761719,291.1620178222656,1.0,0.1779628545045852,0.9925916194915771,0.9925916194915771,1.0,1.0,-0.7581937313079834,0.3268729448318481,0.4313207864761352,0.1251950412988662,0.0,0.0,0.1418707519769668,25.61032485961914,25.0,-0.4704087376594543,-5512.6044921875,57.77566909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,36003.74609375,18000.0,0.0,0.0,0.1231896430253982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644536107778549,0.164462000131607,-8.393558346142527e-06,0.0,0.0001250218192581,0.0,0.0,12.67427921295166,0.0,0.0,0.0,0.3832074999809265,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348308086395263,-1143.6903076171875,304.1513671875,0.651711106300354,0.0798363462090492,0.0726841390132904,293.1943359375,297.1499938964844,293.1499938964844,0.0687401071190834,-1804.113525390625,304.1539611816406,0.7466245293617249,0.1199323236942291,0.1146324947476387,293.1730651855469,297.1499938964844,293.1499938964844,0.0684100016951561,-1328.07763671875,304.15216064453125,0.745868980884552,0.119654506444931,0.0843971446156501,293.1773986816406,297.1499938964844,293.1499938964844,0.081546775996685,-2049.339599609375,304.1524963378906,0.7787297964096069,0.1365071237087249,0.1302287876605987,293.3172302246094,297.1499938964844,293.1499938964844,0.0014777070609852,-560.7203369140625,293.19415283203125,0.5513554215431213,0.050000000745058,0.2287912368774414,291.1618957519531,291.1499938964844,271.5985107421875,271.04034423828125,283.96173095703125,293.3173217773437,291.1618347167969,1.0,0.1778165847063064,0.9926550984382628,0.9926550984382628,1.0,1.0,-0.756920576095581,0.3263197839260101,0.4306007921695709,0.1249299049377441,0.0,0.0,0.1410938501358032,25.603546142578125,25.0,-0.4628874063491821,-5500.08349609375,57.58710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,36003.68359375,18000.0,0.0,0.0,0.1228557825088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639539152383804,0.1639623045921325,-8.392573363380507e-06,0.0,0.0001246830070158,0.0,0.0,12.633342742919922,0.0,0.0,0.0,0.3831310868263244,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345909781754016,-1139.734375,304.1513061523437,0.6509041786193848,0.0795572400093078,0.0724311769008636,293.1933898925781,297.1499938964844,293.1499938964844,0.0679982155561447,-1790.22900390625,304.15386962890625,0.7447420358657837,0.1190025955438613,0.1137481406331062,293.1727294921875,297.1499938964844,293.1499938964844,0.0680002719163894,-1322.4168701171875,304.1521301269531,0.7448022961616516,0.1191388890147209,0.0840355157852172,293.1770324707031,297.1499938964844,293.1499938964844,0.0810720473527908,-2040.1220703125,304.1524658203125,0.7774694561958313,0.135886862874031,0.1296401470899582,293.3162536621094,297.1499938964844,293.1499938964844,0.0014374728780239,-545.459716796875,293.1387023925781,0.551304042339325,0.050000000745058,0.228793054819107,291.1615905761719,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163452148437,291.1615295410156,1.0,0.1775289177894592,0.9927819967269896,0.9927819967269896,1.0,1.0,-0.754417359828949,0.3252285122871399,0.4291888475418091,0.1244184374809265,0.0,0.0,0.1395695507526397,25.59006690979004,25.0,-0.4316632151603699,-5475.2763671875,57.21746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.55859375,18000.0,0.0,0.0,0.1222064644098281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629782170057296,0.1629866063594818,-8.390657967538573e-06,0.0,0.0001240240235347,0.0,0.0,12.553472518920898,0.0,0.0,0.0,0.3829821050167084,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345909781754016,-1139.734375,304.1513061523437,0.6509041786193848,0.0795572400093078,0.0724311769008636,293.1933898925781,297.1499938964844,293.1499938964844,0.0679982155561447,-1790.22900390625,304.15386962890625,0.7447420358657837,0.1190025955438613,0.1137481406331062,293.1727294921875,297.1499938964844,293.1499938964844,0.0680002719163894,-1322.4168701171875,304.1521301269531,0.7448022961616516,0.1191388890147209,0.0840355157852172,293.1770324707031,297.1499938964844,293.1499938964844,0.0810720473527908,-2040.1220703125,304.1524658203125,0.7774694561958313,0.135886862874031,0.1296401470899582,293.3162536621094,297.1499938964844,293.1499938964844,0.0014374728780239,-545.459716796875,293.1387023925781,0.551304042339325,0.050000000745058,0.228793054819107,291.1615905761719,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163452148437,291.1615295410156,1.0,0.1775289177894592,0.9927819967269896,0.9927819967269896,1.0,1.0,-0.754417359828949,0.3252285122871399,0.4291888475418091,0.1244184374809265,0.0,0.0,0.1395695507526397,25.59006690979004,25.0,-0.4316632151603699,-5475.2763671875,57.21746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.55859375,18000.0,0.0,0.0,0.1222064644098281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629782170057296,0.1629866063594818,-8.390657967538573e-06,0.0,0.0001240240235347,0.0,0.0,12.553472518920898,0.0,0.0,0.0,0.3829821050167084,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343604385852813,-1135.9261474609375,304.1512451171875,0.6501296162605286,0.0792886689305305,0.0721877813339233,293.19244384765625,297.1499938964844,293.1499938964844,0.0672715306282043,-1776.66552734375,304.15380859375,0.7429056763648987,0.1180945038795471,0.1128844693303108,293.1723937988281,297.1499938964844,293.1499938964844,0.0675972774624824,-1316.8575439453125,304.152099609375,0.7437578439712524,0.11863274872303,0.0836805403232574,293.1766662597656,297.1499938964844,293.1499938964844,0.0806047022342681,-2031.05517578125,304.15240478515625,0.7762317061424255,0.1352770328521728,0.1290614157915115,293.3152770996094,297.1499938964844,293.1499938964844,0.001397488056682,-530.2926635742188,293.0836181640625,0.5512558817863464,0.050000000745058,0.2287947684526443,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153686523437,291.1612548828125,1.0,0.1772477179765701,0.9929089546203612,0.9929089546203612,1.0,1.0,-0.7519701719284058,0.3241570293903351,0.4278131425380707,0.1239306479692459,0.0,0.0,0.1380801647901535,25.576765060424805,25.0,-0.3820681571960449,-5450.7890625,56.85759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.44921875,18000.0,0.0,0.0,0.121584452688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620312333106994,0.1620396226644516,-8.388807145820465e-06,0.0,0.0001233927614521,0.0,0.0,12.476032257080078,0.0,0.0,0.0,0.3828377425670624,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343604385852813,-1135.9261474609375,304.1512451171875,0.6501296162605286,0.0792886689305305,0.0721877813339233,293.19244384765625,297.1499938964844,293.1499938964844,0.0672715306282043,-1776.66552734375,304.15380859375,0.7429056763648987,0.1180945038795471,0.1128844693303108,293.1723937988281,297.1499938964844,293.1499938964844,0.0675972774624824,-1316.8575439453125,304.152099609375,0.7437578439712524,0.11863274872303,0.0836805403232574,293.1766662597656,297.1499938964844,293.1499938964844,0.0806047022342681,-2031.05517578125,304.15240478515625,0.7762317061424255,0.1352770328521728,0.1290614157915115,293.3152770996094,297.1499938964844,293.1499938964844,0.001397488056682,-530.2926635742188,293.0836181640625,0.5512558817863464,0.050000000745058,0.2287947684526443,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153686523437,291.1612548828125,1.0,0.1772477179765701,0.9929089546203612,0.9929089546203612,1.0,1.0,-0.7519701719284058,0.3241570293903351,0.4278131425380707,0.1239306479692459,0.0,0.0,0.1380801647901535,25.576765060424805,25.0,-0.3820681571960449,-5450.7890625,56.85759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.44921875,18000.0,0.0,0.0,0.121584452688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620312333106994,0.1620396226644516,-8.388807145820465e-06,0.0,0.0001233927614521,0.0,0.0,12.476032257080078,0.0,0.0,0.0,0.3828377425670624,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341392382979393,-1132.2664794921875,304.1512145996094,0.649387001991272,0.0790307521820068,0.0719540640711784,293.1915283203125,297.1499938964844,293.1499938964844,0.0665602013468742,-1763.42431640625,304.1537170410156,0.741114616394043,0.1172081679105758,0.1120416596531868,293.1720275878906,297.1499938964844,293.1499938964844,0.0672011971473693,-1311.401123046875,304.15203857421875,0.7427353262901306,0.118136316537857,0.0833324044942855,293.1763000488281,297.1499938964844,293.1499938964844,0.080144889652729,-2022.1419677734373,304.1523742675781,0.7750165462493896,0.1346779316663742,0.1284928917884826,293.31427001953125,297.1499938964844,293.1499938964844,0.0013577805366367,-515.2296752929688,293.0289611816406,0.5512102842330933,0.050000000745058,0.2287963777780532,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1610412597656,1.0,0.1769732981920242,0.9930429458618164,0.9930429458618164,1.0,1.0,-0.7495800852775574,0.323106437921524,0.4264736473560333,0.1234655454754829,0.0,0.0,0.1366210728883743,25.5637435913086,25.0,-0.3233796954154968,-5426.64208984375,56.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.36328125,18000.0,0.0,0.0,0.1209933012723922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611097753047943,0.1611181646585464,-8.387017260247376e-06,0.0,0.000122792815091,0.0,0.0,12.4007568359375,0.0,0.0,0.0,0.3826974928379059,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341392382979393,-1132.2664794921875,304.1512145996094,0.649387001991272,0.0790307521820068,0.0719540640711784,293.1915283203125,297.1499938964844,293.1499938964844,0.0665602013468742,-1763.42431640625,304.1537170410156,0.741114616394043,0.1172081679105758,0.1120416596531868,293.1720275878906,297.1499938964844,293.1499938964844,0.0672011971473693,-1311.401123046875,304.15203857421875,0.7427353262901306,0.118136316537857,0.0833324044942855,293.1763000488281,297.1499938964844,293.1499938964844,0.080144889652729,-2022.1419677734373,304.1523742675781,0.7750165462493896,0.1346779316663742,0.1284928917884826,293.31427001953125,297.1499938964844,293.1499938964844,0.0013577805366367,-515.2296752929688,293.0289611816406,0.5512102842330933,0.050000000745058,0.2287963777780532,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1610412597656,1.0,0.1769732981920242,0.9930429458618164,0.9930429458618164,1.0,1.0,-0.7495800852775574,0.323106437921524,0.4264736473560333,0.1234655454754829,0.0,0.0,0.1366210728883743,25.5637435913086,25.0,-0.3233796954154968,-5426.64208984375,56.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.36328125,18000.0,0.0,0.0,0.1209933012723922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611097753047943,0.1611181646585464,-8.387017260247376e-06,0.0,0.000122792815091,0.0,0.0,12.4007568359375,0.0,0.0,0.0,0.3826974928379059,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339257195591926,-1128.728515625,304.1511535644531,0.6486703753471375,0.0787815526127815,0.0717283114790916,293.19061279296875,297.1499938964844,293.1499938964844,0.0658612474799156,-1750.4473876953125,304.1536560058594,0.7393594980239868,0.11633962392807,0.1112159565091133,293.17169189453125,297.1499938964844,293.1499938964844,0.0668107941746711,-1306.030517578125,304.1520080566406,0.7417305111885071,0.1176479756832122,0.0829899832606315,293.1759033203125,297.1499938964844,293.1499938964844,0.0796913281083107,-2013.3570556640625,304.15234375,0.773819625377655,0.134087786078453,0.1279329359531402,293.31329345703125,297.1499938964844,293.1499938964844,0.0013182752300053,-500.2423095703125,292.974609375,0.551166296005249,0.050000000745058,0.2287979423999786,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3133850097656,291.1608581542969,1.0,0.1767046451568603,0.9931768774986268,0.9931768774986268,1.0,1.0,-0.747236967086792,0.3220729529857635,0.4251640141010284,0.1230190694332122,0.0,0.0,0.1351827681064605,25.55103874206543,25.0,-0.2552952766418457,-5402.80517578125,56.166236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,36003.28125,18000.0,0.0,0.0,0.1204288825392723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602074354887008,0.160215824842453,-8.385271030419972e-06,0.0,0.0001222200080519,0.0,0.0,12.32711124420166,0.0,0.0,0.0,0.3825604617595672,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339257195591926,-1128.728515625,304.1511535644531,0.6486703753471375,0.0787815526127815,0.0717283114790916,293.19061279296875,297.1499938964844,293.1499938964844,0.0658612474799156,-1750.4473876953125,304.1536560058594,0.7393594980239868,0.11633962392807,0.1112159565091133,293.17169189453125,297.1499938964844,293.1499938964844,0.0668107941746711,-1306.030517578125,304.1520080566406,0.7417305111885071,0.1176479756832122,0.0829899832606315,293.1759033203125,297.1499938964844,293.1499938964844,0.0796913281083107,-2013.3570556640625,304.15234375,0.773819625377655,0.134087786078453,0.1279329359531402,293.31329345703125,297.1499938964844,293.1499938964844,0.0013182752300053,-500.2423095703125,292.974609375,0.551166296005249,0.050000000745058,0.2287979423999786,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3133850097656,291.1608581542969,1.0,0.1767046451568603,0.9931768774986268,0.9931768774986268,1.0,1.0,-0.747236967086792,0.3220729529857635,0.4251640141010284,0.1230190694332122,0.0,0.0,0.1351827681064605,25.55103874206543,25.0,-0.2552952766418457,-5402.80517578125,56.166236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,36003.28125,18000.0,0.0,0.0,0.1204288825392723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602074354887008,0.160215824842453,-8.385271030419972e-06,0.0,0.0001222200080519,0.0,0.0,12.32711124420166,0.0,0.0,0.0,0.3825604617595672,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338218696415424,-1127.0057373046875,304.1511535644531,0.6483217477798462,0.0786602795124054,0.0716184824705123,293.190185546875,297.1499938964844,293.1499938964844,0.0655164569616317,-1744.0587158203125,304.15362548828125,0.7384952306747437,0.1159121170639991,0.1108096241950988,293.1715087890625,297.1499938964844,293.1499938964844,0.0666177570819854,-1303.3778076171875,304.1520080566406,0.7412346601486206,0.1174069195985794,0.0828209742903709,293.1757202148437,297.1499938964844,293.1499938964844,0.0794669240713119,-2009.013427734375,304.1523132324219,0.7732281684875488,0.1337961852550506,0.1276562660932541,293.31280517578125,297.1499938964844,293.1499938964844,0.0012986187357455,-492.7846984863281,292.9476013183594,0.5511447191238403,0.050000000745058,0.2287987172603607,291.16082763671875,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3128967285156,291.1607971191406,1.0,0.1765725761651992,0.9932438731193542,0.9932438731193542,1.0,1.0,-0.7460835576057434,0.3215629756450653,0.4245205521583557,0.1228025779128074,0.0,0.0,0.1344695389270782,25.54483413696289,25.0,-0.2174319922924041,-5391.00537109375,55.99876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.24609375,18000.0,0.0,0.0,0.1201570034027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159762367606163,0.1597707569599151,-8.384414286410902e-06,0.0,0.0001219440819113,0.0,0.0,12.290813446044922,0.0,0.0,0.0,0.3824929296970367,4.0,0.0,1.0
