time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337198749184608,-1125.3121337890625,304.151123046875,0.6479791402816772,0.0785411149263382,0.0715105831623077,293.18975830078125,297.1499938964844,293.1499938964844,0.0651746392250061,-1737.7335205078125,304.153564453125,0.7376391887664795,0.1154888868331909,0.1104074195027351,293.1713562011719,297.1499938964844,293.1499938964844,0.066426120698452,-1300.7459716796875,304.1519775390625,0.7407429218292236,0.1171678453683853,0.0826533809304237,293.175537109375,297.1499938964844,293.1499938964844,0.0792440623044967,-2004.7015380859373,304.1523132324219,0.7726409435272217,0.1335067898035049,0.1273817420005798,293.31231689453125,297.1499938964844,293.1499938964844,0.001279023126699,-485.3499145507813,292.9206848144531,0.5511233806610107,0.050000000745058,0.2287994772195816,291.1607666015625,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124084472656,291.1607360839844,1.0,0.1764419823884964,0.9933135509490968,0.9933135509490968,1.0,1.0,-0.7449416518211365,0.3210574686527252,0.4238841533660888,0.1225901693105697,0.0,0.0,0.1337591260671615,25.53874015808105,25.0,-0.181333914399147,-5379.28173828125,55.8333854675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.21875,18000.0,0.0,0.0,0.1198916733264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159320518374443,0.159328892827034,-8.383565727854148e-06,0.0,0.000121674805996,0.0,0.0,12.254796028137209,0.0,0.0,0.0,0.3824259638786316,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335210859775543,-1122.0074462890625,304.15106201171875,0.6473106741905212,0.0783086717128753,0.0713001862168312,293.1889038085937,297.1499938964844,293.1499938964844,0.0644992440938949,-1725.259765625,304.15350341796875,0.7359489798545837,0.1146543025970459,0.1096145212650299,293.1710205078125,297.1499938964844,293.1499938964844,0.0660467743873596,-1295.541748046875,304.1519470214844,0.7397705316543579,0.1166952848434448,0.0823221653699874,293.1751708984375,297.1499938964844,293.1499938964844,0.0788026601076126,-1996.1668701171875,304.1522827148437,0.7714784145355225,0.1329342424869537,0.12683866918087,293.3113098144531,297.1499938964844,293.1499938964844,0.0012400081614032,-470.5464172363281,292.8670959472656,0.5510807633399963,0.050000000745058,0.2288009822368621,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.16064453125,1.0,0.1761850267648697,0.9934528470039368,0.9934528470039368,1.0,1.0,-0.7426900863647461,0.3200590014457702,0.4226310849189758,0.1221761330962181,0.0,0.0,0.1323439627885818,25.52692031860352,25.0,-0.1143156588077545,-5356.06005859375,55.50858688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,36003.17578125,18000.0,0.0,0.0,0.1193787306547164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584445536136627,0.1584529280662536,-8.38188952911878e-06,0.0,0.0001211542330565,0.0,0.0,12.183441162109377,0.0,0.0,0.0,0.3822933435440063,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335210859775543,-1122.0074462890625,304.15106201171875,0.6473106741905212,0.0783086717128753,0.0713001862168312,293.1889038085937,297.1499938964844,293.1499938964844,0.0644992440938949,-1725.259765625,304.15350341796875,0.7359489798545837,0.1146543025970459,0.1096145212650299,293.1710205078125,297.1499938964844,293.1499938964844,0.0660467743873596,-1295.541748046875,304.1519470214844,0.7397705316543579,0.1166952848434448,0.0823221653699874,293.1751708984375,297.1499938964844,293.1499938964844,0.0788026601076126,-1996.1668701171875,304.1522827148437,0.7714784145355225,0.1329342424869537,0.12683866918087,293.3113098144531,297.1499938964844,293.1499938964844,0.0012400081614032,-470.5464172363281,292.8670959472656,0.5510807633399963,0.050000000745058,0.2288009822368621,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.16064453125,1.0,0.1761850267648697,0.9934528470039368,0.9934528470039368,1.0,1.0,-0.7426900863647461,0.3200590014457702,0.4226310849189758,0.1221761330962181,0.0,0.0,0.1323439627885818,25.52692031860352,25.0,-0.1143156588077545,-5356.06005859375,55.50858688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,36003.17578125,18000.0,0.0,0.0,0.1193787306547164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584445536136627,0.1584529280662536,-8.38188952911878e-06,0.0,0.0001211542330565,0.0,0.0,12.183441162109377,0.0,0.0,0.0,0.3822933435440063,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333287753164768,-1118.805419921875,304.1510314941406,0.6466622948646545,0.0780835300683975,0.0710965320467948,293.1880798339844,297.1499938964844,293.1499938964844,0.0638339817523956,-1713.005126953125,304.1534423828125,0.7342844605445862,0.1138343587517738,0.1088358461856842,293.1706848144531,297.1499938964844,293.1499938964844,0.0656723603606224,-1290.412109375,304.15191650390625,0.7388113737106323,0.1162297427654266,0.0819959640502929,293.1748046875,297.1499938964844,293.1499938964844,0.0783667266368866,-1987.7454833984373,304.1522521972656,0.7703301310539246,0.1323695629835128,0.1263031959533691,293.3103332519531,297.1499938964844,293.1499938964844,0.0012012282386422,-455.8313598632813,292.8139038085937,0.5510376691818237,0.050000000745058,0.2288025170564651,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.1606140136719,1.0,0.1759335398674011,0.9935922026634216,0.9935922026634216,1.0,1.0,-0.7404788732528687,0.319076806306839,0.4214020669460296,0.1217743009328842,0.0,0.0,0.1309320926666259,25.5156478881836,25.0,-0.0542907863855361,-5333.13330078125,55.19136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.14453125,18000.0,0.0,0.0,0.1188867092132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575762331485748,0.1575846225023269,-8.380236977245659e-06,0.0,0.0001206548913614,0.0,0.0,12.112775802612305,0.0,0.0,0.0,0.3821621239185333,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333287753164768,-1118.805419921875,304.1510314941406,0.6466622948646545,0.0780835300683975,0.0710965320467948,293.1880798339844,297.1499938964844,293.1499938964844,0.0638339817523956,-1713.005126953125,304.1534423828125,0.7342844605445862,0.1138343587517738,0.1088358461856842,293.1706848144531,297.1499938964844,293.1499938964844,0.0656723603606224,-1290.412109375,304.15191650390625,0.7388113737106323,0.1162297427654266,0.0819959640502929,293.1748046875,297.1499938964844,293.1499938964844,0.0783667266368866,-1987.7454833984373,304.1522521972656,0.7703301310539246,0.1323695629835128,0.1263031959533691,293.3103332519531,297.1499938964844,293.1499938964844,0.0012012282386422,-455.8313598632813,292.8139038085937,0.5510376691818237,0.050000000745058,0.2288025170564651,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.1606140136719,1.0,0.1759335398674011,0.9935922026634216,0.9935922026634216,1.0,1.0,-0.7404788732528687,0.319076806306839,0.4214020669460296,0.1217743009328842,0.0,0.0,0.1309320926666259,25.5156478881836,25.0,-0.0542907863855361,-5333.13330078125,55.19136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.14453125,18000.0,0.0,0.0,0.1188867092132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575762331485748,0.1575846225023269,-8.380236977245659e-06,0.0,0.0001206548913614,0.0,0.0,12.112775802612305,0.0,0.0,0.0,0.3821621239185333,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331423878669738,-1115.6968994140625,304.1510009765625,0.6460314989089966,0.0778650119900703,0.0708990097045898,293.18731689453125,297.1499938964844,293.1499938964844,0.0631777346134185,-1700.9481201171875,304.15338134765625,0.7326409220695496,0.1130275353789329,0.1080699861049652,293.1703796386719,297.1499938964844,293.1499938964844,0.0653024762868881,-1285.3515625,304.15191650390625,0.7378634214401245,0.1157706081867218,0.0816743597388267,293.1744689941406,297.1499938964844,293.1499938964844,0.0779358372092247,-1979.42919921875,304.1522216796875,0.7691943049430847,0.131812110543251,0.1257747262716293,293.3093566894531,297.1499938964844,293.1499938964844,0.0011626830091699,-441.2047119140625,292.76104736328125,0.5509934425354004,0.050000000745058,0.2288040816783905,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.1605834960937,1.0,0.1756872534751892,0.9937365055084229,0.9937365055084229,1.0,1.0,-0.7383043169975281,0.3181101977825165,0.420194149017334,0.1213819608092308,0.0,0.0,0.1295192241668701,25.50498962402344,25.0,-0.0057897535152733,-5310.49365234375,54.88122177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.125,18000.0,0.0,0.0,0.1184118688106536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567126512527465,0.1567210257053375,-8.378600796277169e-06,0.0,0.0001201729901367,0.0,0.0,12.042557716369627,0.0,0.0,0.0,0.3820317983627319,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331423878669738,-1115.6968994140625,304.1510009765625,0.6460314989089966,0.0778650119900703,0.0708990097045898,293.18731689453125,297.1499938964844,293.1499938964844,0.0631777346134185,-1700.9481201171875,304.15338134765625,0.7326409220695496,0.1130275353789329,0.1080699861049652,293.1703796386719,297.1499938964844,293.1499938964844,0.0653024762868881,-1285.3515625,304.15191650390625,0.7378634214401245,0.1157706081867218,0.0816743597388267,293.1744689941406,297.1499938964844,293.1499938964844,0.0779358372092247,-1979.42919921875,304.1522216796875,0.7691943049430847,0.131812110543251,0.1257747262716293,293.3093566894531,297.1499938964844,293.1499938964844,0.0011626830091699,-441.2047119140625,292.76104736328125,0.5509934425354004,0.050000000745058,0.2288040816783905,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.1605834960937,1.0,0.1756872534751892,0.9937365055084229,0.9937365055084229,1.0,1.0,-0.7383043169975281,0.3181101977825165,0.420194149017334,0.1213819608092308,0.0,0.0,0.1295192241668701,25.50498962402344,25.0,-0.0057897535152733,-5310.49365234375,54.88122177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.125,18000.0,0.0,0.0,0.1184118688106536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567126512527465,0.1567210257053375,-8.378600796277169e-06,0.0,0.0001201729901367,0.0,0.0,12.042557716369627,0.0,0.0,0.0,0.3820317983627319,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329613573849201,-1112.6728515625,304.1509704589844,0.6454157829284668,0.0776524394750595,0.0707069784402847,293.1865539550781,297.1499938964844,293.1499938964844,0.0625293999910354,-1689.067138671875,304.1533508300781,0.7310137748718262,0.1122323796153068,0.1073154807090759,293.1700439453125,297.1499938964844,293.1499938964844,0.0649367049336433,-1280.354248046875,304.1518859863281,0.7369247674942017,0.1153172776103019,0.0813569203019142,293.17413330078125,297.1499938964844,293.1499938964844,0.0775095522403717,-1971.2095947265625,304.1521911621094,0.7680689692497253,0.1312612295150756,0.1252526342868805,293.30841064453125,297.1499938964844,293.1499938964844,0.0011243680492043,-426.6650390625,292.7085266113281,0.5509474873542786,0.050000000745058,0.2288057208061218,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.1606140136719,1.0,0.1754458546638488,0.9938808679580688,0.9938808679580688,1.0,1.0,-0.7361627817153931,0.3171584010124206,0.41900435090065,0.1209960207343101,0.0,0.0,0.128102421760559,25.49498176574707,25.0,0.0293231736868619,-5288.1328125,54.57762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.109375,18000.0,0.0,0.0,0.1179500669240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558517664670944,0.1558601409196853,-8.376976438739803e-06,0.0,0.0001197043238789,0.0,0.0,11.972620964050291,0.0,0.0,0.0,0.3819020986557007,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329613573849201,-1112.6728515625,304.1509704589844,0.6454157829284668,0.0776524394750595,0.0707069784402847,293.1865539550781,297.1499938964844,293.1499938964844,0.0625293999910354,-1689.067138671875,304.1533508300781,0.7310137748718262,0.1122323796153068,0.1073154807090759,293.1700439453125,297.1499938964844,293.1499938964844,0.0649367049336433,-1280.354248046875,304.1518859863281,0.7369247674942017,0.1153172776103019,0.0813569203019142,293.17413330078125,297.1499938964844,293.1499938964844,0.0775095522403717,-1971.2095947265625,304.1521911621094,0.7680689692497253,0.1312612295150756,0.1252526342868805,293.30841064453125,297.1499938964844,293.1499938964844,0.0011243680492043,-426.6650390625,292.7085266113281,0.5509474873542786,0.050000000745058,0.2288057208061218,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.1606140136719,1.0,0.1754458546638488,0.9938808679580688,0.9938808679580688,1.0,1.0,-0.7361627817153931,0.3171584010124206,0.41900435090065,0.1209960207343101,0.0,0.0,0.128102421760559,25.49498176574707,25.0,0.0293231736868619,-5288.1328125,54.57762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.109375,18000.0,0.0,0.0,0.1179500669240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558517664670944,0.1558601409196853,-8.376976438739803e-06,0.0,0.0001197043238789,0.0,0.0,11.972620964050291,0.0,0.0,0.0,0.3819020986557007,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328727737069129,-1111.19140625,304.1509704589844,0.6451132297515869,0.0775482878088951,0.0706129372119903,293.18621826171875,297.1499938964844,293.1499938964844,0.0622080378234386,-1683.1895751953125,304.1533203125,0.7302053570747375,0.1118389517068862,0.1069422662258148,293.169921875,297.1499938964844,293.1499938964844,0.0647553130984306,-1277.87841796875,304.15185546875,0.7364585399627686,0.1150927022099495,0.0811996981501579,293.1739501953125,297.1499938964844,293.1499938964844,0.0772980749607086,-1967.135009765625,304.15216064453125,0.767509937286377,0.1309881657361984,0.1249938905239105,293.30792236328125,297.1499938964844,293.1499938964844,0.0011053011985495,-419.429443359375,292.6824035644531,0.5509236454963684,0.050000000745058,0.2288065552711486,291.16064453125,291.1499938964844,271.797607421875,271.2405090332031,284.0484619140625,293.3080139160156,291.16064453125,1.0,0.1753269433975219,0.9939530491828918,0.9939530491828918,1.0,1.0,-0.7351037859916687,0.3166881501674652,0.4184156358242035,0.1208046153187751,0.0,0.0,0.1273919492959976,25.49023056030273,25.0,0.0410317033529281,-5277.0576171875,54.4282112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,305.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,36003.10546875,18000.0,0.0,0.0,0.1177229806780815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554219126701355,0.1554302871227264,-8.376167897949927e-06,0.0,0.0001194738579215,0.0,0.0,11.93772315979004,0.0,0.0,0.0,0.3818374276161194,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327854380011558,-1109.729736328125,304.15093994140625,0.6448138952255249,0.0774455070495605,0.0705201551318168,293.1858825683594,297.1499938964844,293.1499938964844,0.0618884786963462,-1677.3526611328125,304.1532897949219,0.7293998599052429,0.1114481911063194,0.1065716296434402,293.1697692871094,297.1499938964844,293.1499938964844,0.0645748972892761,-1275.417724609375,304.15185546875,0.7359941601753235,0.1148694679141044,0.0810434371232986,293.1737976074219,297.1499938964844,293.1499938964844,0.0770877003669738,-1963.0836181640625,304.15216064453125,0.76695317029953,0.1307166218757629,0.1247366219758987,293.30743408203125,297.1499938964844,293.1499938964844,0.0010862929048016,-412.2160949707031,292.6563720703125,0.5508992075920105,0.050000000745058,0.2288074195384979,291.16064453125,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,291.16064453125,1.0,0.1752092093229293,0.9940298795700072,0.9940298795700072,1.0,1.0,-0.7340523600578308,0.3162217438220978,0.4178306460380554,0.1206138432025909,0.0,0.0,0.1266799867153167,25.48565673828125,25.0,0.0476457923650741,-5266.05517578125,54.28032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.1015625,18000.0,0.0,0.0,0.1174977570772171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154992327094078,0.155000701546669,-8.375361176149454e-06,0.0,0.000119245283713,0.0,0.0,11.902860641479492,0.0,0.0,0.0,0.3817728161811828,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326142944395542,-1106.8621826171875,304.1509094238281,0.644224226474762,0.0772437751293182,0.0703381225466728,293.1852111816406,297.1499938964844,293.1499938964844,0.0612543001770973,-1665.79150390625,304.1532592773437,0.7277956604957581,0.110674038529396,0.1058375090360641,293.16949462890625,297.1499938964844,293.1499938964844,0.0642167702317237,-1270.53857421875,304.1518249511719,0.7350702881813049,0.1144267320632934,0.0807335972785949,293.1734924316406,297.1499938964844,293.1499938964844,0.0766700059175491,-1955.0460205078125,304.1521301269531,0.7658456563949585,0.1301778107881546,0.1242262199521064,293.3064880371094,297.1499938964844,293.1499938964844,0.0010484523372724,-397.8562622070313,292.60455322265625,0.5508484244346619,0.050000000745058,0.2288092225790023,291.1606750488281,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3065795898437,291.1606750488281,1.0,0.1749770194292068,0.9941836595535278,0.9941836595535278,1.0,1.0,-0.7319706678390503,0.3153002262115478,0.4166704714298248,0.1202322244644165,0.0,0.0,0.1252525150775909,25.47699928283692,25.0,0.0483445227146148,-5244.26904296875,53.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.09375,18000.0,0.0,0.0,0.1170508787035942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541343480348587,0.1541427224874496,-8.373754099011421e-06,0.0,0.000118791758723,0.0,0.0,11.83327865600586,0.0,0.0,0.0,0.3816438913345337,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326142944395542,-1106.8621826171875,304.1509094238281,0.644224226474762,0.0772437751293182,0.0703381225466728,293.1852111816406,297.1499938964844,293.1499938964844,0.0612543001770973,-1665.79150390625,304.1532592773437,0.7277956604957581,0.110674038529396,0.1058375090360641,293.16949462890625,297.1499938964844,293.1499938964844,0.0642167702317237,-1270.53857421875,304.1518249511719,0.7350702881813049,0.1144267320632934,0.0807335972785949,293.1734924316406,297.1499938964844,293.1499938964844,0.0766700059175491,-1955.0460205078125,304.1521301269531,0.7658456563949585,0.1301778107881546,0.1242262199521064,293.3064880371094,297.1499938964844,293.1499938964844,0.0010484523372724,-397.8562622070313,292.60455322265625,0.5508484244346619,0.050000000745058,0.2288092225790023,291.1606750488281,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3065795898437,291.1606750488281,1.0,0.1749770194292068,0.9941836595535278,0.9941836595535278,1.0,1.0,-0.7319706678390503,0.3153002262115478,0.4166704714298248,0.1202322244644165,0.0,0.0,0.1252525150775909,25.47699928283692,25.0,0.0483445227146148,-5244.26904296875,53.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.09375,18000.0,0.0,0.0,0.1170508787035942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541343480348587,0.1541427224874496,-8.373754099011421e-06,0.0,0.000118791758723,0.0,0.0,11.83327865600586,0.0,0.0,0.0,0.3816438913345337,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324471443891525,-1104.0576171875,304.15087890625,0.6436443328857422,0.0770462900400161,0.0701600387692451,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255382299423,-1654.3587646484375,304.1532287597656,0.7261961698532104,0.1099081262946128,0.1051114127039909,293.1692199707031,297.1499938964844,293.1499938964844,0.0638617277145385,-1265.708251953125,304.1518249511719,0.7341513633728027,0.1139882132411003,0.0804267823696136,293.1731872558594,297.1499938964844,293.1499938964844,0.0762557983398437,-1947.083984375,304.1521301269531,0.764744758605957,0.129643827676773,0.1237205117940902,293.3055419921875,297.1499938964844,293.1499938964844,0.0010108299320563,-383.5792846679688,292.552978515625,0.5507950782775879,0.050000000745058,0.2288111001253128,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,291.16070556640625,1.0,0.1747485995292663,0.9943373799324036,0.9943373799324036,1.0,1.0,-0.7299126386642456,0.3143925070762634,0.4155201017856598,0.119847871363163,0.0,0.0,0.1238222494721412,25.46892738342285,25.0,0.0352802500128746,-5222.7646484375,53.70249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.078125,18000.0,0.0,0.0,0.1166063025593757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532790809869766,0.1532874554395675,-8.372156116820406e-06,0.0,0.0001183405693154,0.0,0.0,11.763971328735352,0.0,0.0,0.0,0.3815155923366546,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324471443891525,-1104.0576171875,304.15087890625,0.6436443328857422,0.0770462900400161,0.0701600387692451,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255382299423,-1654.3587646484375,304.1532287597656,0.7261961698532104,0.1099081262946128,0.1051114127039909,293.1692199707031,297.1499938964844,293.1499938964844,0.0638617277145385,-1265.708251953125,304.1518249511719,0.7341513633728027,0.1139882132411003,0.0804267823696136,293.1731872558594,297.1499938964844,293.1499938964844,0.0762557983398437,-1947.083984375,304.1521301269531,0.764744758605957,0.129643827676773,0.1237205117940902,293.3055419921875,297.1499938964844,293.1499938964844,0.0010108299320563,-383.5792846679688,292.552978515625,0.5507950782775879,0.050000000745058,0.2288111001253128,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,291.16070556640625,1.0,0.1747485995292663,0.9943373799324036,0.9943373799324036,1.0,1.0,-0.7299126386642456,0.3143925070762634,0.4155201017856598,0.119847871363163,0.0,0.0,0.1238222494721412,25.46892738342285,25.0,0.0352802500128746,-5222.7646484375,53.70249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.078125,18000.0,0.0,0.0,0.1166063025593757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532790809869766,0.1532874554395675,-8.372156116820406e-06,0.0,0.0001183405693154,0.0,0.0,11.763971328735352,0.0,0.0,0.0,0.3815155923366546,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322838723659515,-1101.314208984375,304.15087890625,0.6430732607841492,0.0768528580665588,0.0699857324361801,293.1840209960937,297.1499938964844,293.1499938964844,0.0600019544363021,-1643.0496826171875,304.1531982421875,0.7245986461639404,0.1091501042246818,0.1043929979205131,293.1689453125,297.1499938964844,293.1499938964844,0.0635096654295921,-1260.925537109375,304.1517944335937,0.7332364320755005,0.1135537177324295,0.0801228731870651,293.17291259765625,297.1499938964844,293.1499938964844,0.0758449956774711,-1939.1962890625,304.152099609375,0.7636497020721436,0.1291145086288452,0.1232193410396575,293.3046264648437,297.1499938964844,293.1499938964844,0.0009734333143569,-369.3883361816406,292.5017395019531,0.5507388114929199,0.050000000745058,0.2288130968809127,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.3047180175781,291.16070556640625,1.0,0.1745239198207855,0.994494616985321,0.994494616985321,1.0,1.0,-0.7278773784637451,0.3134995698928833,0.4143778085708618,0.1194576919078826,0.0,0.0,0.1223923042416572,25.461462020874023,25.0,0.0083665354177355,-5201.56591796875,53.42101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.05859375,18000.0,0.0,0.0,0.1161621585488319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524281501770019,0.1524365246295929,-8.370569048565812e-06,0.0,0.0001178898237412,0.0,0.0,11.695070266723633,0.0,0.0,0.0,0.3813880980014801,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322838723659515,-1101.314208984375,304.15087890625,0.6430732607841492,0.0768528580665588,0.0699857324361801,293.1840209960937,297.1499938964844,293.1499938964844,0.0600019544363021,-1643.0496826171875,304.1531982421875,0.7245986461639404,0.1091501042246818,0.1043929979205131,293.1689453125,297.1499938964844,293.1499938964844,0.0635096654295921,-1260.925537109375,304.1517944335937,0.7332364320755005,0.1135537177324295,0.0801228731870651,293.17291259765625,297.1499938964844,293.1499938964844,0.0758449956774711,-1939.1962890625,304.152099609375,0.7636497020721436,0.1291145086288452,0.1232193410396575,293.3046264648437,297.1499938964844,293.1499938964844,0.0009734333143569,-369.3883361816406,292.5017395019531,0.5507388114929199,0.050000000745058,0.2288130968809127,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.3047180175781,291.16070556640625,1.0,0.1745239198207855,0.994494616985321,0.994494616985321,1.0,1.0,-0.7278773784637451,0.3134995698928833,0.4143778085708618,0.1194576919078826,0.0,0.0,0.1223923042416572,25.461462020874023,25.0,0.0083665354177355,-5201.56591796875,53.42101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.05859375,18000.0,0.0,0.0,0.1161621585488319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524281501770019,0.1524365246295929,-8.370569048565812e-06,0.0,0.0001178898237412,0.0,0.0,11.695070266723633,0.0,0.0,0.0,0.3813880980014801,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321240164339542,-1098.62451171875,304.1508483886719,0.642509400844574,0.0766629353165626,0.0698146894574165,293.1834716796875,297.1499938964844,293.1499938964844,0.0593827664852142,-1631.8492431640625,304.1531677246094,0.7229987978935242,0.1083989068865776,0.103681243956089,293.1687316894531,297.1499938964844,293.1499938964844,0.0631602182984352,-1256.1851806640625,304.1517944335937,0.7323240637779236,0.1131227016448974,0.0798214823007583,293.1726379394531,297.1499938964844,293.1499938964844,0.0754371955990791,-1931.3751220703125,304.1520690917969,0.7625593543052673,0.128589242696762,0.1227221265435218,293.3036804199219,297.1499938964844,293.1499938964844,0.0009362545097246,-355.2803955078125,292.4507751464844,0.5506793856620789,0.050000000745058,0.2288151979446411,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1606750488281,1.0,0.1743025630712509,0.9946519136428832,0.9946519136428832,1.0,1.0,-0.7258619666099548,0.3126211166381836,0.4132408499717712,0.1190585121512413,0.0,0.0,0.1209668889641761,25.45456314086914,25.0,-0.0291082393378019,-5180.68359375,53.14394378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.03125,18000.0,0.0,0.0,0.115717276930809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515839099884033,0.151592269539833,-8.36899835121585e-06,0.0,0.0001174383214674,0.0,0.0,11.62676239013672,0.0,0.0,0.0,0.3812617361545563,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321240164339542,-1098.62451171875,304.1508483886719,0.642509400844574,0.0766629353165626,0.0698146894574165,293.1834716796875,297.1499938964844,293.1499938964844,0.0593827664852142,-1631.8492431640625,304.1531677246094,0.7229987978935242,0.1083989068865776,0.103681243956089,293.1687316894531,297.1499938964844,293.1499938964844,0.0631602182984352,-1256.1851806640625,304.1517944335937,0.7323240637779236,0.1131227016448974,0.0798214823007583,293.1726379394531,297.1499938964844,293.1499938964844,0.0754371955990791,-1931.3751220703125,304.1520690917969,0.7625593543052673,0.128589242696762,0.1227221265435218,293.3036804199219,297.1499938964844,293.1499938964844,0.0009362545097246,-355.2803955078125,292.4507751464844,0.5506793856620789,0.050000000745058,0.2288151979446411,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1606750488281,1.0,0.1743025630712509,0.9946519136428832,0.9946519136428832,1.0,1.0,-0.7258619666099548,0.3126211166381836,0.4132408499717712,0.1190585121512413,0.0,0.0,0.1209668889641761,25.45456314086914,25.0,-0.0291082393378019,-5180.68359375,53.14394378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.03125,18000.0,0.0,0.0,0.115717276930809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515839099884033,0.151592269539833,-8.36899835121585e-06,0.0,0.0001174383214674,0.0,0.0,11.62676239013672,0.0,0.0,0.0,0.3812617361545563,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320452488958835,-1097.2979736328125,304.1508483886719,0.6422296762466431,0.0765691325068473,0.0697302594780922,293.1832275390625,297.1499938964844,293.1499938964844,0.0590745992958545,-1626.2857666015625,304.15313720703125,0.7221967577934265,0.1080255731940269,0.103327602148056,293.1686096191406,297.1499938964844,293.1499938964844,0.0629863664507865,-1253.8294677734375,304.1517639160156,0.7318685054779053,0.1129083558917045,0.079671636223793,293.1725158691406,297.1499938964844,293.1499938964844,0.0752343013882637,-1927.4873046875,304.1520690917969,0.7620155811309814,0.1283279657363891,0.1224748566746711,293.30322265625,297.1499938964844,293.1499938964844,0.0009177449974231,-348.2568664550781,292.4253845214844,0.5506485104560852,0.050000000745058,0.2288162857294082,291.1606750488281,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,291.1606750488281,1.0,0.1741930395364761,0.994730532169342,0.994730532169342,1.0,1.0,-0.7248609662055969,0.3121873736381531,0.4126735627651214,0.1188545227050781,0.0,0.0,0.1202572658658027,25.45131492614746,25.0,-0.0511595234274864,-5170.365234375,53.006935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36003.01171875,18000.0,0.0,0.0,0.115494430065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511650532484054,0.1511734277009964,-8.368219823751133e-06,0.0,0.0001172121628769,0.0,0.0,11.592893600463867,0.0,0.0,0.0,0.3811991214752197,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319671854376792,-1095.982177734375,304.1508178710937,0.6419512033462524,0.0764760226011276,0.0696464776992797,293.1829833984375,297.1499938964844,293.1499938964844,0.0587672665715217,-1620.7445068359375,304.15313720703125,0.7213925719261169,0.1076536253094673,0.1029753014445304,293.1684875488281,297.1499938964844,293.1499938964844,0.0628130361437797,-1251.482421875,304.1517639160156,0.7314130663871765,0.1126947030425071,0.0795222893357276,293.1723937988281,297.1499938964844,293.1499938964844,0.0750320181250572,-1923.613525390625,304.1520690917969,0.7614725232124329,0.1280675083398819,0.1222283914685249,293.3027648925781,297.1499938964844,293.1499938964844,0.0008992867660708,-341.2528991699219,292.4000549316406,0.5506167411804199,0.050000000745058,0.2288174033164978,291.16064453125,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.16064453125,1.0,0.1740842312574386,0.9948107004165648,0.9948107004165648,1.0,1.0,-0.7238638997077942,0.3117572665214538,0.4121066331863403,0.1186471208930015,0.0,0.0,0.1195504739880561,25.44819641113281,25.0,-0.0752804651856422,-5160.1318359375,52.87087631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9921875,18000.0,0.0,0.0,0.1152713373303413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507488191127777,0.1507571786642074,-8.367446753254626e-06,0.0,0.0001169857496279,0.0,0.0,11.559247970581056,0.0,0.0,0.0,0.3811369240283966,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318132191896438,-1093.384765625,304.1508178710937,0.6413977742195129,0.0762919187545776,0.0694809034466743,293.1825256347656,297.1499938964844,293.1499938964844,0.0581551827490329,-1609.72998046875,304.1531066894531,0.7197763919830322,0.1069138869643211,0.1022748053073883,293.16827392578125,297.1499938964844,293.1499938964844,0.0624679736793041,-1246.8155517578125,304.1517639160156,0.7305023074150085,0.1122695058584213,0.0792251452803611,293.1721496582031,297.1499938964844,293.1499938964844,0.0746293365955352,-1915.9088134765625,304.15203857421875,0.7603884935379028,0.1275491118431091,0.12173792719841,293.3018798828125,297.1499938964844,293.1499938964844,0.000862559012603,-327.31689453125,292.349609375,0.5505503416061401,0.050000000745058,0.2288197427988052,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1605224609375,1.0,0.1738688349723816,0.9949709177017212,0.9949709177017212,1.0,1.0,-0.7218822240829468,0.3109089136123657,0.410973310470581,0.1182202324271202,0.0,0.0,0.1181495040655136,25.442386627197266,25.0,-0.1251255571842193,-5139.9501953125,52.60166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.94921875,18000.0,0.0,0.0,0.1148247271776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499264687299728,0.1499348431825637,-8.365922440134455e-06,0.0,0.0001165325011243,0.0,0.0,11.49281406402588,0.0,0.0,0.0,0.3810140788555145,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318132191896438,-1093.384765625,304.1508178710937,0.6413977742195129,0.0762919187545776,0.0694809034466743,293.1825256347656,297.1499938964844,293.1499938964844,0.0581551827490329,-1609.72998046875,304.1531066894531,0.7197763919830322,0.1069138869643211,0.1022748053073883,293.16827392578125,297.1499938964844,293.1499938964844,0.0624679736793041,-1246.8155517578125,304.1517639160156,0.7305023074150085,0.1122695058584213,0.0792251452803611,293.1721496582031,297.1499938964844,293.1499938964844,0.0746293365955352,-1915.9088134765625,304.15203857421875,0.7603884935379028,0.1275491118431091,0.12173792719841,293.3018798828125,297.1499938964844,293.1499938964844,0.000862559012603,-327.31689453125,292.349609375,0.5505503416061401,0.050000000745058,0.2288197427988052,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1605224609375,1.0,0.1738688349723816,0.9949709177017212,0.9949709177017212,1.0,1.0,-0.7218822240829468,0.3109089136123657,0.410973310470581,0.1182202324271202,0.0,0.0,0.1181495040655136,25.442386627197266,25.0,-0.1251255571842193,-5139.9501953125,52.60166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.94921875,18000.0,0.0,0.0,0.1148247271776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499264687299728,0.1499348431825637,-8.365922440134455e-06,0.0,0.0001165325011243,0.0,0.0,11.49281406402588,0.0,0.0,0.0,0.3810140788555145,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031661570072174,-1090.8231201171875,304.1507873535156,0.6408474445343018,0.0761100128293037,0.0693174302577972,293.1820983886719,297.1499938964844,293.1499938964844,0.0575456358492374,-1598.788818359375,304.153076171875,0.7181452512741089,0.1061785593628883,0.1015786752104759,293.1680908203125,297.1499938964844,293.1499938964844,0.0621245466172695,-1242.177490234375,304.1517333984375,0.7295904159545898,0.1118465065956115,0.0789296254515647,293.17193603515625,297.1499938964844,293.1499938964844,0.0742285996675491,-1908.250732421875,304.15203857421875,0.759306013584137,0.1270333528518676,0.1212501004338264,293.30096435546875,297.1499938964844,293.1499938964844,0.0008260285248979,-313.4560546875,292.2994079589844,0.5504802465438843,0.050000000745058,0.2288222163915634,291.1604309082031,291.1499938964844,271.9540100097656,271.3843078613281,284.1138610839844,293.3010559082031,291.160400390625,1.0,0.1736559420824051,0.9951311945915222,0.9951311945915222,1.0,1.0,-0.7199134230613708,0.3100751042366028,0.409838318824768,0.117775835096836,0.0,0.0,0.1167672127485275,25.437074661254883,25.0,-0.1750991642475128,-5120.13671875,52.33578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36002.89453125,18000.0,0.0,0.0,0.1143784746527671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491187363862991,0.14912711083889,-8.364426321350038e-06,0.0,0.0001160796091426,0.0,0.0,11.427606582641602,0.0,0.0,0.0,0.3808935880661011,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031661570072174,-1090.8231201171875,304.1507873535156,0.6408474445343018,0.0761100128293037,0.0693174302577972,293.1820983886719,297.1499938964844,293.1499938964844,0.0575456358492374,-1598.788818359375,304.153076171875,0.7181452512741089,0.1061785593628883,0.1015786752104759,293.1680908203125,297.1499938964844,293.1499938964844,0.0621245466172695,-1242.177490234375,304.1517333984375,0.7295904159545898,0.1118465065956115,0.0789296254515647,293.17193603515625,297.1499938964844,293.1499938964844,0.0742285996675491,-1908.250732421875,304.15203857421875,0.759306013584137,0.1270333528518676,0.1212501004338264,293.30096435546875,297.1499938964844,293.1499938964844,0.0008260285248979,-313.4560546875,292.2994079589844,0.5504802465438843,0.050000000745058,0.2288222163915634,291.1604309082031,291.1499938964844,271.9540100097656,271.3843078613281,284.1138610839844,293.3010559082031,291.160400390625,1.0,0.1736559420824051,0.9951311945915222,0.9951311945915222,1.0,1.0,-0.7199134230613708,0.3100751042366028,0.409838318824768,0.117775835096836,0.0,0.0,0.1167672127485275,25.437074661254883,25.0,-0.1750991642475128,-5120.13671875,52.33578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36002.89453125,18000.0,0.0,0.0,0.1143784746527671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491187363862991,0.14912711083889,-8.364426321350038e-06,0.0,0.0001160796091426,0.0,0.0,11.427606582641602,0.0,0.0,0.0,0.3808935880661011,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.031511977314949,-1088.292724609375,304.1507873535156,0.6402992010116577,0.0759299769997596,0.0691557452082634,293.18170166015625,297.1499938964844,293.1499938964844,0.0569381713867187,-1587.9124755859375,304.153076171875,0.716494619846344,0.1054470911622047,0.1008863821625709,293.1679077148437,297.1499938964844,293.1499938964844,0.061782494187355,-1237.56494140625,304.1517333984375,0.7286762595176697,0.111425369977951,0.0786355063319206,293.1717224121094,297.1499938964844,293.1499938964844,0.0738295316696167,-1900.6339111328125,304.1520080566406,0.7582242488861084,0.12651988863945,0.1207645684480667,293.3000793457031,297.1499938964844,293.1499938964844,0.0007897074683569,-299.6749572753906,292.2494812011719,0.5504061579704285,0.050000000745058,0.2288248389959335,291.1602783203125,291.1499938964844,271.9739074707031,271.4014587402344,284.1212158203125,293.3001708984375,291.1602478027344,1.0,0.1734453588724136,0.9952974915504456,0.9952974915504456,1.0,1.0,-0.717956006526947,0.3092563152313232,0.4086996912956238,0.1173111796379089,0.0,0.0,0.1154088377952575,25.432262420654297,25.0,-0.2250125408172607,-5100.7177734375,52.07299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.828125,18000.0,0.0,0.0,0.1139339804649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483283936977386,0.1483367532491684,-8.362964763364289e-06,0.0,0.0001156285070464,0.0,0.0,11.363846778869627,0.0,0.0,0.0,0.3807758092880249,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.031511977314949,-1088.292724609375,304.1507873535156,0.6402992010116577,0.0759299769997596,0.0691557452082634,293.18170166015625,297.1499938964844,293.1499938964844,0.0569381713867187,-1587.9124755859375,304.153076171875,0.716494619846344,0.1054470911622047,0.1008863821625709,293.1679077148437,297.1499938964844,293.1499938964844,0.061782494187355,-1237.56494140625,304.1517333984375,0.7286762595176697,0.111425369977951,0.0786355063319206,293.1717224121094,297.1499938964844,293.1499938964844,0.0738295316696167,-1900.6339111328125,304.1520080566406,0.7582242488861084,0.12651988863945,0.1207645684480667,293.3000793457031,297.1499938964844,293.1499938964844,0.0007897074683569,-299.6749572753906,292.2494812011719,0.5504061579704285,0.050000000745058,0.2288248389959335,291.1602783203125,291.1499938964844,271.9739074707031,271.4014587402344,284.1212158203125,293.3001708984375,291.1602478027344,1.0,0.1734453588724136,0.9952974915504456,0.9952974915504456,1.0,1.0,-0.717956006526947,0.3092563152313232,0.4086996912956238,0.1173111796379089,0.0,0.0,0.1154088377952575,25.432262420654297,25.0,-0.2250125408172607,-5100.7177734375,52.07299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.828125,18000.0,0.0,0.0,0.1139339804649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483283936977386,0.1483367532491684,-8.362964763364289e-06,0.0,0.0001156285070464,0.0,0.0,11.363846778869627,0.0,0.0,0.0,0.3807758092880249,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313639864325523,-1085.7861328125,304.1507568359375,0.6397516131401062,0.0757513120770454,0.0689954161643982,293.18133544921875,297.1499938964844,293.1499938964844,0.0563320703804492,-1577.08740234375,304.1530456542969,0.7148191928863525,0.1047185882925987,0.1001970767974853,293.1677551269531,297.1499938964844,293.1499938964844,0.0614414028823375,-1232.9718017578125,304.1517333984375,0.7277585864067078,0.1110056266188621,0.0783424377441406,293.1715393066406,297.1499938964844,293.1499938964844,0.0734316930174827,-1893.0498046875,304.1520080566406,0.7571422457695007,0.1260081827640533,0.1202808246016502,293.2991943359375,297.1499938964844,293.1499938964844,0.0007535527693107,-285.9571533203125,292.19976806640625,0.5503281950950623,0.050000000745058,0.2288275957107544,291.1600952148437,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2992858886719,291.1600646972656,1.0,0.1732367277145385,0.9954637885093688,0.9954637885093688,1.0,1.0,-0.7160071730613708,0.3084517419338226,0.4075554311275482,0.1168245896697044,0.0,0.0,0.1140762194991111,25.42790031433105,25.0,-0.2736541628837585,-5081.68994140625,51.81284713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.75,18000.0,0.0,0.0,0.1134925633668899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475563645362854,0.1475647240877151,-8.361537766177207e-06,0.0,0.0001151805190602,0.0,0.0,11.301607131958008,0.0,0.0,0.0,0.3806609213352203,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313639864325523,-1085.7861328125,304.1507568359375,0.6397516131401062,0.0757513120770454,0.0689954161643982,293.18133544921875,297.1499938964844,293.1499938964844,0.0563320703804492,-1577.08740234375,304.1530456542969,0.7148191928863525,0.1047185882925987,0.1001970767974853,293.1677551269531,297.1499938964844,293.1499938964844,0.0614414028823375,-1232.9718017578125,304.1517333984375,0.7277585864067078,0.1110056266188621,0.0783424377441406,293.1715393066406,297.1499938964844,293.1499938964844,0.0734316930174827,-1893.0498046875,304.1520080566406,0.7571422457695007,0.1260081827640533,0.1202808246016502,293.2991943359375,297.1499938964844,293.1499938964844,0.0007535527693107,-285.9571533203125,292.19976806640625,0.5503281950950623,0.050000000745058,0.2288275957107544,291.1600952148437,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2992858886719,291.1600646972656,1.0,0.1732367277145385,0.9954637885093688,0.9954637885093688,1.0,1.0,-0.7160071730613708,0.3084517419338226,0.4075554311275482,0.1168245896697044,0.0,0.0,0.1140762194991111,25.42790031433105,25.0,-0.2736541628837585,-5081.68994140625,51.81284713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.75,18000.0,0.0,0.0,0.1134925633668899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475563645362854,0.1475647240877151,-8.361537766177207e-06,0.0,0.0001151805190602,0.0,0.0,11.301607131958008,0.0,0.0,0.0,0.3806609213352203,4.0,0.0,1.0
