time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312905497848987,-1084.541015625,304.1507568359375,0.6394777894020081,0.0756624191999435,0.0689157024025917,293.18115234375,297.1499938964844,293.1499938964844,0.056029450148344,-1571.692626953125,304.1530456542969,0.7139706611633301,0.1043553575873375,0.0998534709215164,293.16766357421875,297.1499938964844,293.1499938964844,0.0612711682915687,-1230.68212890625,304.1517333984375,0.7272980809211731,0.1107962131500244,0.0781962648034095,293.17144775390625,297.1499938964844,293.1499938964844,0.0732331871986389,-1889.269287109375,304.1520080566406,0.7566009163856506,0.1257529258728027,0.1200395599007606,293.2987670898437,297.1499938964844,293.1499938964844,0.0007355625857599,-279.1313781738281,292.1750183105469,0.5502876043319702,0.050000000745058,0.228829026222229,291.15997314453125,291.1499938964844,272.003173828125,271.426025390625,284.13140869140625,293.2988586425781,291.1599426269531,1.0,0.1731331497430801,0.9955468773841858,0.9955468773841858,1.0,1.0,-0.7150358557701111,0.3080551922321319,0.4069806337356567,0.1165719255805015,0.0,0.0,0.1134219318628311,25.425893783569336,25.0,-0.2984225451946258,-5072.33935546875,51.68374633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.70703125,18000.0,0.0,0.0,0.1132736802101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471784263849258,0.1471867859363556,-8.360840183740947e-06,0.0,0.0001149583840742,0.0,0.0,11.271154403686523,0.0,0.0,0.0,0.3806047141551971,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312174893915653,-1083.3013916015625,304.1507568359375,0.6392039656639099,0.0755739137530326,0.0688362866640091,293.1809997558594,297.1499938964844,293.1499938964844,0.0557270422577858,-1566.308349609375,304.1530456542969,0.7131140232086182,0.1039927527308464,0.0995104759931564,293.1676025390625,297.1499938964844,293.1499938964844,0.0611011385917663,-1228.396728515625,304.1517028808594,0.7268363833427429,0.1105871647596359,0.078050322830677,293.1713562011719,297.1499938964844,293.1499938964844,0.0730348825454711,-1885.4951171875,304.1520080566406,0.7560592293739319,0.1254979819059372,0.1197986379265785,293.29833984375,297.1499938964844,293.1499938964844,0.0007176308427006,-272.3278503417969,292.1503295898437,0.5502459406852722,0.050000000745058,0.2288305014371872,291.1598815917969,291.1499938964844,272.01275634765625,271.43389892578125,284.1345520019531,293.2984313964844,291.1598205566406,1.0,0.1730300337076187,0.995632529258728,0.995632529258728,1.0,1.0,-0.7140663862228394,0.3076624870300293,0.40640389919281,0.1163129284977912,0.0,0.0,0.1127767711877822,25.42400932312012,25.0,-0.3184603750705719,-5063.10546875,51.55527114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.66796875,18000.0,0.0,0.0,0.1130564585328102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468065679073333,0.1468149274587631,-8.36015442473581e-06,0.0,0.0001147379371104,0.0,0.0,11.241201400756836,0.0,0.0,0.0,0.3805494308471679,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310719348490238,-1080.828857421875,304.1507568359375,0.6386544704437256,0.0753968209028244,0.0686778351664543,293.1806945800781,297.1499938964844,293.1499938964844,0.0551225431263446,-1555.565185546875,304.1530456542969,0.7113731503486633,0.1032690033316612,0.0988260135054588,293.1674499511719,297.1499938964844,293.1499938964844,0.0607610680162906,-1223.8309326171875,304.1517028808594,0.7259076833724976,0.1101689115166664,0.077758677303791,293.17120361328125,297.1499938964844,293.1499938964844,0.0726386532187461,-1877.9609375,304.1520080566406,0.7549740672111511,0.1249888464808464,0.1193175911903381,293.2974548339844,297.1499938964844,293.1499938964844,0.0006819373229518,-258.78515625,292.10113525390625,0.5501590371131897,0.050000000745058,0.2288335710763931,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.29754638671875,291.1595764160156,1.0,0.1728250682353973,0.995803713798523,0.995803713798523,1.0,1.0,-0.7121312022209167,0.3068877458572387,0.4052434265613556,0.1157751679420471,0.0,0.0,0.1115137115120887,25.42061996459961,25.0,-0.3443039655685425,-5044.98193359375,51.29996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5859375,18000.0,0.0,0.0,0.1126281544566154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460810899734497,0.1460894495248794,-8.358818377018906e-06,0.0,0.0001143032568506,0.0,0.0,11.182793617248535,0.0,0.0,0.0,0.3804416060447693,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310719348490238,-1080.828857421875,304.1507568359375,0.6386544704437256,0.0753968209028244,0.0686778351664543,293.1806945800781,297.1499938964844,293.1499938964844,0.0551225431263446,-1555.565185546875,304.1530456542969,0.7113731503486633,0.1032690033316612,0.0988260135054588,293.1674499511719,297.1499938964844,293.1499938964844,0.0607610680162906,-1223.8309326171875,304.1517028808594,0.7259076833724976,0.1101689115166664,0.077758677303791,293.17120361328125,297.1499938964844,293.1499938964844,0.0726386532187461,-1877.9609375,304.1520080566406,0.7549740672111511,0.1249888464808464,0.1193175911903381,293.2974548339844,297.1499938964844,293.1499938964844,0.0006819373229518,-258.78515625,292.10113525390625,0.5501590371131897,0.050000000745058,0.2288335710763931,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.29754638671875,291.1595764160156,1.0,0.1728250682353973,0.995803713798523,0.995803713798523,1.0,1.0,-0.7121312022209167,0.3068877458572387,0.4052434265613556,0.1157751679420471,0.0,0.0,0.1115137115120887,25.42061996459961,25.0,-0.3443039655685425,-5044.98193359375,51.29996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5859375,18000.0,0.0,0.0,0.1126281544566154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460810899734497,0.1460894495248794,-8.358818377018906e-06,0.0,0.0001143032568506,0.0,0.0,11.182793617248535,0.0,0.0,0.0,0.3804416060447693,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030924828723073,-1078.325927734375,304.1507568359375,0.6380942463874817,0.0752163976430893,0.0685173943638801,293.180419921875,297.1499938964844,293.1499938964844,0.0545179136097431,-1544.8448486328125,304.1530456542969,0.7095885872840881,0.1025465279817581,0.0981429442763328,293.1673583984375,297.1499938964844,293.1499938964844,0.0604186467826366,-1219.2396240234375,304.1517028808594,0.7249648571014404,0.1097470745444297,0.0774653479456901,293.17108154296875,297.1499938964844,293.1499938964844,0.0722425207495689,-1870.4381103515625,304.1519775390625,0.7538848519325256,0.1244802549481391,0.1188372075557708,293.2966003417969,297.1499938964844,293.1499938964844,0.000646396598313,-245.3002777099609,292.0522155761719,0.5500665307044983,0.050000000745058,0.2288368344306945,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,291.1593322753906,1.0,0.1726213246583938,0.9959749579429626,0.9959749579429626,1.0,1.0,-0.7101941108703613,0.306123822927475,0.4040702879428863,0.1152107790112495,0.0,0.0,0.1102825403213501,25.41786193847656,25.0,-0.3568372726440429,-5027.25830078125,51.04611587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.49609375,18000.0,0.0,0.0,0.112208254635334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453772187232971,0.1453855782747268,-8.357524166058283e-06,0.0,0.0001138771112891,0.0,0.0,11.126160621643066,0.0,0.0,0.0,0.3803372085094452,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030924828723073,-1078.325927734375,304.1507568359375,0.6380942463874817,0.0752163976430893,0.0685173943638801,293.180419921875,297.1499938964844,293.1499938964844,0.0545179136097431,-1544.8448486328125,304.1530456542969,0.7095885872840881,0.1025465279817581,0.0981429442763328,293.1673583984375,297.1499938964844,293.1499938964844,0.0604186467826366,-1219.2396240234375,304.1517028808594,0.7249648571014404,0.1097470745444297,0.0774653479456901,293.17108154296875,297.1499938964844,293.1499938964844,0.0722425207495689,-1870.4381103515625,304.1519775390625,0.7538848519325256,0.1244802549481391,0.1188372075557708,293.2966003417969,297.1499938964844,293.1499938964844,0.000646396598313,-245.3002777099609,292.0522155761719,0.5500665307044983,0.050000000745058,0.2288368344306945,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,291.1593322753906,1.0,0.1726213246583938,0.9959749579429626,0.9959749579429626,1.0,1.0,-0.7101941108703613,0.306123822927475,0.4040702879428863,0.1152107790112495,0.0,0.0,0.1102825403213501,25.41786193847656,25.0,-0.3568372726440429,-5027.25830078125,51.04611587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.49609375,18000.0,0.0,0.0,0.112208254635334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453772187232971,0.1453855782747268,-8.357524166058283e-06,0.0,0.0001138771112891,0.0,0.0,11.126160621643066,0.0,0.0,0.0,0.3803372085094452,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314623713493347,-1087.5682373046875,304.1495666503906,0.6406260132789612,0.0760721787810325,0.0690963119268417,293.1747741699219,297.1499938964844,293.1499938964844,0.0546388626098632,-1547.1380615234375,304.1517944335937,0.7108915448188782,0.1029283180832862,0.0982772186398506,293.1620483398437,297.1499938964844,293.1499938964844,0.0607649870216846,-1223.9986572265625,304.1505432128906,0.7267079949378967,0.1103927642107009,0.0777582004666328,293.16558837890625,297.1499938964844,293.1499938964844,0.0725185424089431,-1875.8507080078125,304.1508483886719,0.7555389404296875,0.1250638663768768,0.119166225194931,293.2894287109375,297.1499938964844,293.1499938964844,0.0006254256586544,-237.3668975830078,292.0191955566406,0.550948977470398,0.050000000745058,0.22880619764328,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.15576171875,1.0,0.1724876016378402,0.9961506128311156,0.9961506128311156,1.0,1.0,-0.7117586135864258,0.3068971037864685,0.4048615097999573,0.1153174489736557,0.0,0.0,0.1094150766730308,25.264629364013672,25.0,-6.731669902801514,-5020.458984375,51.06295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.890625,18000.0,0.0,0.0,0.111808530986309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447717547416687,0.1447801142930984,-8.356293619726785e-06,0.0,0.0001134714475483,0.0,0.0,11.077317237854004,0.0,0.0,0.0,0.3802476823329925,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314623713493347,-1087.5682373046875,304.1495666503906,0.6406260132789612,0.0760721787810325,0.0690963119268417,293.1747741699219,297.1499938964844,293.1499938964844,0.0546388626098632,-1547.1380615234375,304.1517944335937,0.7108915448188782,0.1029283180832862,0.0982772186398506,293.1620483398437,297.1499938964844,293.1499938964844,0.0607649870216846,-1223.9986572265625,304.1505432128906,0.7267079949378967,0.1103927642107009,0.0777582004666328,293.16558837890625,297.1499938964844,293.1499938964844,0.0725185424089431,-1875.8507080078125,304.1508483886719,0.7555389404296875,0.1250638663768768,0.119166225194931,293.2894287109375,297.1499938964844,293.1499938964844,0.0006254256586544,-237.3668975830078,292.0191955566406,0.550948977470398,0.050000000745058,0.22880619764328,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.15576171875,1.0,0.1724876016378402,0.9961506128311156,0.9961506128311156,1.0,1.0,-0.7117586135864258,0.3068971037864685,0.4048615097999573,0.1153174489736557,0.0,0.0,0.1094150766730308,25.264629364013672,25.0,-6.731669902801514,-5020.458984375,51.06295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.890625,18000.0,0.0,0.0,0.111808530986309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447717547416687,0.1447801142930984,-8.356293619726785e-06,0.0,0.0001134714475483,0.0,0.0,11.077317237854004,0.0,0.0,0.0,0.3802476823329925,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318430997431278,-1094.1427001953125,304.14910888671875,0.6422094106674194,0.0763968154788017,0.0694713667035102,293.1721496582031,297.1499938964844,293.1499938964844,0.0546822659671306,-1548.0655517578125,304.1511535644531,0.7114377617835999,0.1028381586074829,0.0982773080468177,293.1597900390625,297.1499938964844,293.1499938964844,0.0610136538743972,-1227.4561767578125,304.14996337890625,0.7277142405509949,0.1105515137314796,0.0779308006167411,293.16314697265625,297.1499938964844,293.1499938964844,0.0727235376834869,-1879.923828125,304.1502380371094,0.7564826607704163,0.125171884894371,0.119353249669075,293.283935546875,297.1499938964844,293.1499938964844,0.0006012571393512,-228.2648162841797,291.978271484375,0.5514507293701172,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1476135253906,1.0,0.1724049746990203,0.9963263273239136,0.9963263273239136,1.0,1.0,-0.7126200795173645,0.307352602481842,0.4052674472332001,0.1153107956051826,0.0,0.0,0.1101655438542366,25.176931381225582,25.0,-8.928750991821289,-5024.13134765625,51.06804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,35998.953125,18000.0,0.0,0.0,0.1114835292100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449783146381378,0.1449866741895675,-8.356001671927515e-06,0.0,0.0001131416138377,0.0,0.0,11.093043327331545,0.0,0.0,0.0,0.3802719712257385,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318430997431278,-1094.1427001953125,304.14910888671875,0.6422094106674194,0.0763968154788017,0.0694713667035102,293.1721496582031,297.1499938964844,293.1499938964844,0.0546822659671306,-1548.0655517578125,304.1511535644531,0.7114377617835999,0.1028381586074829,0.0982773080468177,293.1597900390625,297.1499938964844,293.1499938964844,0.0610136538743972,-1227.4561767578125,304.14996337890625,0.7277142405509949,0.1105515137314796,0.0779308006167411,293.16314697265625,297.1499938964844,293.1499938964844,0.0727235376834869,-1879.923828125,304.1502380371094,0.7564826607704163,0.125171884894371,0.119353249669075,293.283935546875,297.1499938964844,293.1499938964844,0.0006012571393512,-228.2648162841797,291.978271484375,0.5514507293701172,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1476135253906,1.0,0.1724049746990203,0.9963263273239136,0.9963263273239136,1.0,1.0,-0.7126200795173645,0.307352602481842,0.4052674472332001,0.1153107956051826,0.0,0.0,0.1101655438542366,25.176931381225582,25.0,-8.928750991821289,-5024.13134765625,51.06804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,35998.953125,18000.0,0.0,0.0,0.1114835292100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449783146381378,0.1449866741895675,-8.356001671927515e-06,0.0,0.0001131416138377,0.0,0.0,11.093043327331545,0.0,0.0,0.0,0.3802719712257385,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319364964962005,-1095.74462890625,304.14910888671875,0.6425628662109375,0.0764780938625335,0.0695626586675643,293.1714172363281,297.1499938964844,293.1499938964844,0.0545989759266376,-1546.617431640625,304.1510925292969,0.7112719416618347,0.1027010753750801,0.098171055316925,293.1591796875,297.1499938964844,293.1499938964844,0.0610394366085529,-1227.823486328125,304.1499328613281,0.727836549282074,0.1105462908744812,0.0779426768422126,293.1624755859375,297.1499938964844,293.1499938964844,0.0727269351482391,-1880.0191650390625,304.15020751953125,0.7565559148788452,0.1251357644796371,0.1193418651819229,293.28173828125,297.1499938964844,293.1499938964844,0.0005887374281883,-223.5277557373047,291.9588928222656,0.5515376925468445,0.050000000745058,0.228785902261734,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2821960449219,291.1460266113281,1.0,0.1723685562610626,0.9964141249656676,0.9964141249656676,1.0,1.0,-0.7125992178916931,0.3073814511299133,0.4052177369594574,0.1152224466204643,0.0,0.0,0.1106395348906517,25.15939712524414,25.0,-5.989884853363037,-5027.21728515625,51.04409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,35998.328125,18000.0,0.0,0.0,0.1113653630018234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452590376138687,0.1452673822641372,-8.35636819829233e-06,0.0,0.0001130216842284,0.0,0.0,11.115418434143066,0.0,0.0,0.0,0.3803107142448425,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319953970611095,-1096.739990234375,304.149169921875,0.6427732110023499,0.0765317603945732,0.0696233808994293,293.1709289550781,297.1499938964844,293.1499938964844,0.0544720441102981,-1544.369873046875,304.151123046875,0.7109470963478088,0.1025292873382568,0.0980250835418701,293.1587829589844,297.1499938964844,293.1499938964844,0.0610254928469657,-1227.6365966796875,304.14996337890625,0.7278264164924622,0.1105096787214279,0.0779281631112098,293.1620178222656,297.1499938964844,293.1499938964844,0.0726888701319694,-1879.296142578125,304.1502380371094,0.7564875483512878,0.1250660717487335,0.1192919537425041,293.27984619140625,297.1499938964844,293.1499938964844,0.0005758620682172,-218.6425018310547,291.94061279296875,0.5515689253807068,0.050000000745058,0.2287848442792892,291.1458435058594,291.1499938964844,272.1044311523437,271.5028991699219,284.15216064453125,293.2802124023437,291.1458740234375,1.0,0.1723329871892929,0.9964848160743712,0.9964848160743712,1.0,1.0,-0.7124183773994446,0.3073390126228332,0.4050793647766113,0.1151050999760627,0.0,0.0,0.1109824627637863,25.15072631835937,25.0,-2.802219152450561,-5028.79833984375,51.01022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.3984375,18000.0,0.0,0.0,0.1112787052989006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454917341470718,0.1455000787973404,-8.356803846254479e-06,0.0,0.0001129337397287,0.0,0.0,11.134143829345703,0.0,0.0,0.0,0.3803444504737854,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320473499596118,-1097.5848388671875,304.1493530273437,0.6429163217544556,0.0765801593661308,0.069684088230133,293.1703491210937,297.1499938964844,293.1499938964844,0.0541353821754455,-1538.3734130859375,304.1513061523437,0.7099835276603699,0.1021148934960365,0.0976544395089149,293.15838623046875,297.1499938964844,293.1499938964844,0.0609207227826118,-1226.2003173828125,304.150146484375,0.7275455594062805,0.1103685349225997,0.0778449401259422,293.1615600585937,297.1499938964844,293.1499938964844,0.0725352019071579,-1876.3328857421875,304.1504211425781,0.7560790181159973,0.1248582080006599,0.1191160753369331,293.2767639160156,297.1499938964844,293.1499938964844,0.0005496813682839,-208.5055084228516,291.9054260253906,0.5515285730361938,0.050000000745058,0.2287862449884414,291.147216796875,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.1475830078125,1.0,0.1722606271505355,0.996626079082489,0.996626079082489,1.0,1.0,-0.7117371559143066,0.3071108162403106,0.4046263694763183,0.1148162558674812,0.0,0.0,0.111283540725708,25.14959526062012,25.0,1.604984998703003,-5026.9912109375,50.92092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2421875,18000.0,0.0,0.0,0.1111885234713554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457359045743942,0.1457442641258239,-8.357437764061615e-06,0.0,0.0001128422154579,0.0,0.0,11.154030799865724,0.0,0.0,0.0,0.3803822100162506,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320473499596118,-1097.5848388671875,304.1493530273437,0.6429163217544556,0.0765801593661308,0.069684088230133,293.1703491210937,297.1499938964844,293.1499938964844,0.0541353821754455,-1538.3734130859375,304.1513061523437,0.7099835276603699,0.1021148934960365,0.0976544395089149,293.15838623046875,297.1499938964844,293.1499938964844,0.0609207227826118,-1226.2003173828125,304.150146484375,0.7275455594062805,0.1103685349225997,0.0778449401259422,293.1615600585937,297.1499938964844,293.1499938964844,0.0725352019071579,-1876.3328857421875,304.1504211425781,0.7560790181159973,0.1248582080006599,0.1191160753369331,293.2767639160156,297.1499938964844,293.1499938964844,0.0005496813682839,-208.5055084228516,291.9054260253906,0.5515285730361938,0.050000000745058,0.2287862449884414,291.147216796875,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.1475830078125,1.0,0.1722606271505355,0.996626079082489,0.996626079082489,1.0,1.0,-0.7117371559143066,0.3071108162403106,0.4046263694763183,0.1148162558674812,0.0,0.0,0.111283540725708,25.14959526062012,25.0,1.604984998703003,-5026.9912109375,50.92092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2421875,18000.0,0.0,0.0,0.1111885234713554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457359045743942,0.1457442641258239,-8.357437764061615e-06,0.0,0.0001128422154579,0.0,0.0,11.154030799865724,0.0,0.0,0.0,0.3803822100162506,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320440679788589,-1097.483642578125,304.1495666503906,0.6428263187408447,0.0765728875994682,0.0696901604533195,293.1701354980469,297.1499938964844,293.1499938964844,0.0537352673709392,-1531.247802734375,304.15155029296875,0.7087600231170654,0.1016407385468483,0.0972194820642471,293.1583557128906,297.1499938964844,293.1499938964844,0.0607526078820228,-1223.901611328125,304.150390625,0.7270476222038269,0.1101636439561843,0.0777128934860229,293.16143798828125,297.1499938964844,293.1499938964844,0.0723230093717575,-1872.2418212890625,304.150634765625,0.7554583549499512,0.1245920658111572,0.1188777312636375,293.2744445800781,297.1499938964844,293.1499938964844,0.0005294452421367,-198.14044189453125,291.8702697753906,0.5514132380485535,0.050000000745058,0.2287902384996414,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.16082763671875,293.274658203125,291.1501770019531,1.0,0.1721827834844589,0.9967674016952516,0.9967674016952516,1.0,1.0,-0.7107827663421631,0.3067581951618194,0.4040245711803436,0.1144857481122016,0.0,0.0,0.1111571565270423,25.160036087036133,25.0,3.482052564620972,-5020.28173828125,50.8105354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.12109375,18000.0,0.0,0.0,0.1111757531762123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457264870405197,0.1457348465919494,-8.357618753507268e-06,0.0,0.0001128292569774,0.0,0.0,11.153534889221191,0.0,0.0,0.0,0.3803828358650207,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320440679788589,-1097.483642578125,304.1495666503906,0.6428263187408447,0.0765728875994682,0.0696901604533195,293.1701354980469,297.1499938964844,293.1499938964844,0.0537352673709392,-1531.247802734375,304.15155029296875,0.7087600231170654,0.1016407385468483,0.0972194820642471,293.1583557128906,297.1499938964844,293.1499938964844,0.0607526078820228,-1223.901611328125,304.150390625,0.7270476222038269,0.1101636439561843,0.0777128934860229,293.16143798828125,297.1499938964844,293.1499938964844,0.0723230093717575,-1872.2418212890625,304.150634765625,0.7554583549499512,0.1245920658111572,0.1188777312636375,293.2744445800781,297.1499938964844,293.1499938964844,0.0005294452421367,-198.14044189453125,291.8702697753906,0.5514132380485535,0.050000000745058,0.2287902384996414,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.16082763671875,293.274658203125,291.1501770019531,1.0,0.1721827834844589,0.9967674016952516,0.9967674016952516,1.0,1.0,-0.7107827663421631,0.3067581951618194,0.4040245711803436,0.1144857481122016,0.0,0.0,0.1111571565270423,25.160036087036133,25.0,3.482052564620972,-5020.28173828125,50.8105354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.12109375,18000.0,0.0,0.0,0.1111757531762123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457264870405197,0.1457348465919494,-8.357618753507268e-06,0.0,0.0001128292569774,0.0,0.0,11.153534889221191,0.0,0.0,0.0,0.3803828358650207,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0320025533437728,-1096.7376708984375,304.1497802734375,0.6425787210464478,0.0765233188867569,0.0696556791663169,293.170166015625,297.1499938964844,293.1499938964844,0.0532969459891319,-1523.4599609375,304.1517639160156,0.7073675394058228,0.1011266484856605,0.0967428907752037,293.1585388183594,297.1499938964844,293.1499938964844,0.0605417415499687,-1221.0311279296875,304.1506042480469,0.7264052033424377,0.1099105849862098,0.0775448977947235,293.1614990234375,297.1499938964844,293.1499938964844,0.0720760077238082,-1867.494140625,304.1508178710937,0.7547100186347961,0.1242862716317176,0.1185982897877693,293.2726745605469,297.1499938964844,293.1499938964844,0.000514282088261,-187.34190368652344,291.83453369140625,0.5512585639953613,0.050000000745058,0.2287955731153488,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728271484375,291.1527709960937,1.0,0.1720968633890152,0.9969276189804076,0.9969276189804076,1.0,1.0,-0.7096388936042786,0.3063183724880218,0.4033204913139343,0.1141295284032821,0.0,0.0,0.1106655746698379,25.17626571655273,25.0,3.714487075805664,-5010.01416015625,50.68295669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,36000.87890625,18000.0,0.0,0.0,0.1112037301063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454987674951553,0.145507127046585,-8.357377737411298e-06,0.0,0.0001128576550399,0.0,0.0,11.13545036315918,0.0,0.0,0.0,0.3803509473800659,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0320025533437728,-1096.7376708984375,304.1497802734375,0.6425787210464478,0.0765233188867569,0.0696556791663169,293.170166015625,297.1499938964844,293.1499938964844,0.0532969459891319,-1523.4599609375,304.1517639160156,0.7073675394058228,0.1011266484856605,0.0967428907752037,293.1585388183594,297.1499938964844,293.1499938964844,0.0605417415499687,-1221.0311279296875,304.1506042480469,0.7264052033424377,0.1099105849862098,0.0775448977947235,293.1614990234375,297.1499938964844,293.1499938964844,0.0720760077238082,-1867.494140625,304.1508178710937,0.7547100186347961,0.1242862716317176,0.1185982897877693,293.2726745605469,297.1499938964844,293.1499938964844,0.000514282088261,-187.34190368652344,291.83453369140625,0.5512585639953613,0.050000000745058,0.2287955731153488,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728271484375,291.1527709960937,1.0,0.1720968633890152,0.9969276189804076,0.9969276189804076,1.0,1.0,-0.7096388936042786,0.3063183724880218,0.4033204913139343,0.1141295284032821,0.0,0.0,0.1106655746698379,25.17626571655273,25.0,3.714487075805664,-5010.01416015625,50.68295669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,36000.87890625,18000.0,0.0,0.0,0.1112037301063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454987674951553,0.145507127046585,-8.357377737411298e-06,0.0,0.0001128576550399,0.0,0.0,11.13545036315918,0.0,0.0,0.0,0.3803509473800659,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319332405924797,-1095.5296630859375,304.14996337890625,0.6422188878059387,0.0764406025409698,0.0695896595716476,293.1703186035156,297.1499938964844,293.1499938964844,0.0528339706361293,-1515.25927734375,304.1519470214844,0.7058696150779724,0.1005837842822074,0.0962369441986084,293.1589050292969,297.1499938964844,293.1499938964844,0.0603001751005649,-1217.7578125,304.1508178710937,0.7256598472595215,0.1096194759011268,0.0773488283157348,293.1617126464844,297.1499938964844,293.1499938964844,0.0718068927526474,-1862.34033203125,304.1510009765625,0.7538796067237854,0.1239513680338859,0.1182893216609954,293.2712707519531,297.1499938964844,293.1499938964844,0.000503945746459,-178.66722106933594,291.7980041503906,0.5510841012001038,0.050000000745058,0.2288016229867935,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2714233398437,291.1549072265625,1.0,0.1720016896724701,0.9970877766609192,0.9970877766609192,1.0,1.0,-0.7083536386489868,0.3058132529258728,0.402540385723114,0.1137542948126792,0.0,0.0,0.109902299940586,25.195131301879883,25.0,3.1281843185424805,-4997.46923828125,50.54066848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.44921875,18000.0,0.0,0.0,0.1112376227974891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451032012701034,0.1451115608215332,-8.356792022823356e-06,0.0,0.0001128920484916,0.0,0.0,11.103821754455566,0.0,0.0,0.0,0.3802938759326935,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319332405924797,-1095.5296630859375,304.14996337890625,0.6422188878059387,0.0764406025409698,0.0695896595716476,293.1703186035156,297.1499938964844,293.1499938964844,0.0528339706361293,-1515.25927734375,304.1519470214844,0.7058696150779724,0.1005837842822074,0.0962369441986084,293.1589050292969,297.1499938964844,293.1499938964844,0.0603001751005649,-1217.7578125,304.1508178710937,0.7256598472595215,0.1096194759011268,0.0773488283157348,293.1617126464844,297.1499938964844,293.1499938964844,0.0718068927526474,-1862.34033203125,304.1510009765625,0.7538796067237854,0.1239513680338859,0.1182893216609954,293.2712707519531,297.1499938964844,293.1499938964844,0.000503945746459,-178.66722106933594,291.7980041503906,0.5510841012001038,0.050000000745058,0.2288016229867935,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2714233398437,291.1549072265625,1.0,0.1720016896724701,0.9970877766609192,0.9970877766609192,1.0,1.0,-0.7083536386489868,0.3058132529258728,0.402540385723114,0.1137542948126792,0.0,0.0,0.109902299940586,25.195131301879883,25.0,3.1281843185424805,-4997.46923828125,50.54066848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.44921875,18000.0,0.0,0.0,0.1112376227974891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451032012701034,0.1451115608215332,-8.356792022823356e-06,0.0,0.0001128920484916,0.0,0.0,11.103821754455566,0.0,0.0,0.0,0.3802938759326935,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318900160491466,-1094.783935546875,304.1500549316406,0.6420056223869324,0.0763886272907257,0.0695465952157974,293.1704406738281,297.1499938964844,293.1499938964844,0.0525953508913517,-1511.0426025390625,304.1520080566406,0.7050906419754028,0.1003035232424736,0.0959750860929489,293.1591491699219,297.1499938964844,293.1499938964844,0.0601698234677314,-1215.9969482421875,304.1509094238281,0.7252562046051025,0.1094615384936332,0.0772417187690734,293.161865234375,297.1499938964844,293.1499938964844,0.0716659650206565,-1859.6488037109373,304.15106201171875,0.7534418106079102,0.1237748339772224,0.1181257367134094,293.27069091796875,297.1499938964844,293.1499938964844,0.0004957153578288,-171.22039794921875,291.7794494628906,0.5509929656982422,0.050000000745058,0.2288047820329666,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.27081298828125,291.15576171875,1.0,0.1719503551721573,0.9971678853034972,0.9971678853034972,1.0,1.0,-0.7076665759086609,0.305540531873703,0.4021260738372803,0.1135599091649055,0.0,0.0,0.1094432175159454,25.204954147338867,25.0,2.7484052181243896,-4990.6796875,50.46442794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6640625,18000.0,0.0,0.0,0.1112467870116233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144857719540596,0.1448660790920257,-8.356397302122787e-06,0.0,0.0001129013471654,0.0,0.0,11.084157943725586,0.0,0.0,0.0,0.3802581131458282,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318421572446823,-1093.961669921875,304.1501159667969,0.6417751908302307,0.0763309150934219,0.0694980770349502,293.1705627441406,297.1499938964844,293.1499938964844,0.0523529127240181,-1506.7645263671875,304.152099609375,0.704296350479126,0.1000185832381248,0.0957085192203521,293.1593933105469,297.1499938964844,293.1499938964844,0.0600341707468032,-1214.167724609375,304.1509704589844,0.7248362302780151,0.1092967838048935,0.0771296173334121,293.1620178222656,297.1499938964844,293.1499938964844,0.0715216174721717,-1856.8958740234373,304.1511535644531,0.7529929280281067,0.1235934272408485,0.1179572790861129,293.2701416015625,297.1499938964844,293.1499938964844,0.0004899508203379,-165.8018341064453,291.7607116699219,0.5509006977081299,0.050000000745058,0.2288079857826233,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.1769714355469,293.270263671875,291.156494140625,1.0,0.171896681189537,0.997253119945526,0.997253119945526,1.0,1.0,-0.70695561170578,0.3052572607994079,0.4016983211040497,0.1133612841367721,0.0,0.0,0.10894525796175,25.214813232421875,25.0,2.385713577270508,-4983.68896484375,50.385250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.84765625,18000.0,0.0,0.0,0.1112468913197517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445889323949813,0.1445972919464111,-8.355953468708321e-06,0.0,0.0001129014563048,0.0,0.0,11.062616348266602,0.0,0.0,0.0,0.3802188634872436,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317339040338993,-1092.1085205078125,304.1502685546875,0.6412700414657593,0.0761999487876892,0.0693864151835441,293.1708679199219,297.1499938964844,293.1499938964844,0.0518576577305793,-1498.042724609375,304.1522216796875,0.7026679515838623,0.0994361490011215,0.0951628983020782,293.1599426269531,297.1499938964844,293.1499938964844,0.0597480870783329,-1210.31884765625,304.151123046875,0.7239528894424438,0.1089484840631485,0.0768917500972747,293.1623840332031,297.1499938964844,293.1499938964844,0.0712234750390052,-1851.2213134765625,304.1512451171875,0.7520676255226135,0.1232173666357994,0.11760725826025,293.2691955566406,297.1499938964844,293.1499938964844,0.0004787392099387,-154.9752197265625,291.72296142578125,0.5507147312164307,0.050000000745058,0.2288144528865814,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.269287109375,291.1577453613281,1.0,0.171782299876213,0.9974235892295836,0.9974235892295836,1.0,1.0,-0.7054689526557922,0.3046635091304779,0.4008054435253143,0.1129495725035667,0.0,0.0,0.1078481972217559,25.23425674438477,25.0,1.7872867584228516,-4969.28173828125,50.21860885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.13671875,18000.0,0.0,0.0,0.1112103834748268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439922004938125,0.1440005600452423,-8.354943929589354e-06,0.0,0.0001128643998526,0.0,0.0,11.014775276184082,0.0,0.0,0.0,0.3801315128803253,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317339040338993,-1092.1085205078125,304.1502685546875,0.6412700414657593,0.0761999487876892,0.0693864151835441,293.1708679199219,297.1499938964844,293.1499938964844,0.0518576577305793,-1498.042724609375,304.1522216796875,0.7026679515838623,0.0994361490011215,0.0951628983020782,293.1599426269531,297.1499938964844,293.1499938964844,0.0597480870783329,-1210.31884765625,304.151123046875,0.7239528894424438,0.1089484840631485,0.0768917500972747,293.1623840332031,297.1499938964844,293.1499938964844,0.0712234750390052,-1851.2213134765625,304.1512451171875,0.7520676255226135,0.1232173666357994,0.11760725826025,293.2691955566406,297.1499938964844,293.1499938964844,0.0004787392099387,-154.9752197265625,291.72296142578125,0.5507147312164307,0.050000000745058,0.2288144528865814,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.269287109375,291.1577453613281,1.0,0.171782299876213,0.9974235892295836,0.9974235892295836,1.0,1.0,-0.7054689526557922,0.3046635091304779,0.4008054435253143,0.1129495725035667,0.0,0.0,0.1078481972217559,25.23425674438477,25.0,1.7872867584228516,-4969.28173828125,50.21860885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.13671875,18000.0,0.0,0.0,0.1112103834748268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439922004938125,0.1440005600452423,-8.354943929589354e-06,0.0,0.0001128643998526,0.0,0.0,11.014775276184082,0.0,0.0,0.0,0.3801315128803253,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316109061241149,-1090.0084228515625,304.150390625,0.6407155394554138,0.0760508775711059,0.0692577213048935,293.17120361328125,297.1499938964844,293.1499938964844,0.0513499900698661,-1489.123779296875,304.1523132324219,0.7009947896003723,0.0988392010331153,0.0946028605103492,293.1605224609375,297.1499938964844,293.1499938964844,0.0594439804553985,-1206.23779296875,304.1512451171875,0.7230189442634583,0.1085777878761291,0.0766376331448555,293.1627502441406,297.1499938964844,293.1499938964844,0.0709138736128807,-1845.3414306640625,304.1513671875,0.7511125802993774,0.1228257566690445,0.1172418892383575,293.26837158203125,297.1499938964844,293.1499938964844,0.0004676856042351,-144.14938354492188,291.6849060058594,0.5505293011665344,0.050000000745058,0.2288209199905395,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.1882629394531,293.2684631347656,291.1587219238281,1.0,0.1716588288545608,0.9975939989089966,0.9975939989089966,1.0,1.0,-0.7039067149162292,0.3040402233600616,0.39986652135849,0.1125155240297317,0.0,0.0,0.1066362634301185,25.25291633605957,25.0,1.3700231313705444,-4954.46240234375,50.04183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,36002.359375,18000.0,0.0,0.0,0.111113503575325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433301717042923,0.1433385163545608,-8.353805242222734e-06,0.0,0.0001127660871134,0.0,0.0,10.96170139312744,0.0,0.0,0.0,0.380034476518631,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316109061241149,-1090.0084228515625,304.150390625,0.6407155394554138,0.0760508775711059,0.0692577213048935,293.17120361328125,297.1499938964844,293.1499938964844,0.0513499900698661,-1489.123779296875,304.1523132324219,0.7009947896003723,0.0988392010331153,0.0946028605103492,293.1605224609375,297.1499938964844,293.1499938964844,0.0594439804553985,-1206.23779296875,304.1512451171875,0.7230189442634583,0.1085777878761291,0.0766376331448555,293.1627502441406,297.1499938964844,293.1499938964844,0.0709138736128807,-1845.3414306640625,304.1513671875,0.7511125802993774,0.1228257566690445,0.1172418892383575,293.26837158203125,297.1499938964844,293.1499938964844,0.0004676856042351,-144.14938354492188,291.6849060058594,0.5505293011665344,0.050000000745058,0.2288209199905395,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.1882629394531,293.2684631347656,291.1587219238281,1.0,0.1716588288545608,0.9975939989089966,0.9975939989089966,1.0,1.0,-0.7039067149162292,0.3040402233600616,0.39986652135849,0.1125155240297317,0.0,0.0,0.1066362634301185,25.25291633605957,25.0,1.3700231313705444,-4954.46240234375,50.04183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,36002.359375,18000.0,0.0,0.0,0.111113503575325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433301717042923,0.1433385163545608,-8.353805242222734e-06,0.0,0.0001127660871134,0.0,0.0,10.96170139312744,0.0,0.0,0.0,0.380034476518631,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314753018319606,-1087.69580078125,304.1504821777344,0.6401209831237793,0.0758863538503646,0.0691145583987236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508314780890941,-1480.034912109375,304.15240478515625,0.6992842555046082,0.0982299447059631,0.0940306633710861,293.1611328125,297.1499938964844,293.1499938964844,0.0591237470507621,-1201.9501953125,304.1513671875,0.7220409512519836,0.1081874370574951,0.0763693004846572,293.1631774902344,297.1499938964844,293.1499938964844,0.0705940499901771,-1839.279296875,304.15142822265625,0.7501339912414551,0.1224206462502479,0.1168632730841636,293.26763916015625,297.1499938964844,293.1499938964844,0.0004565983253996,-133.33802795410156,291.6466979980469,0.5503460764884949,0.050000000745058,0.2288273274898529,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1937255859375,293.2677307128906,291.15948486328125,1.0,0.1715267747640609,0.9977700710296632,0.9977700710296632,1.0,1.0,-0.7022794485092163,0.3033943176269531,0.3988851308822632,0.1120560988783836,0.0,0.0,0.1053296476602554,25.27048683166504,25.0,1.073240041732788,-4939.310546875,49.855995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5390625,18000.0,0.0,0.0,0.1109480783343315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426156014204025,0.1426239609718322,-8.352564691449516e-06,0.0,0.0001125981943914,0.0,0.0,10.904431343078612,0.0,0.0,0.0,0.379929780960083,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314753018319606,-1087.69580078125,304.1504821777344,0.6401209831237793,0.0758863538503646,0.0691145583987236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508314780890941,-1480.034912109375,304.15240478515625,0.6992842555046082,0.0982299447059631,0.0940306633710861,293.1611328125,297.1499938964844,293.1499938964844,0.0591237470507621,-1201.9501953125,304.1513671875,0.7220409512519836,0.1081874370574951,0.0763693004846572,293.1631774902344,297.1499938964844,293.1499938964844,0.0705940499901771,-1839.279296875,304.15142822265625,0.7501339912414551,0.1224206462502479,0.1168632730841636,293.26763916015625,297.1499938964844,293.1499938964844,0.0004565983253996,-133.33802795410156,291.6466979980469,0.5503460764884949,0.050000000745058,0.2288273274898529,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1937255859375,293.2677307128906,291.15948486328125,1.0,0.1715267747640609,0.9977700710296632,0.9977700710296632,1.0,1.0,-0.7022794485092163,0.3033943176269531,0.3988851308822632,0.1120560988783836,0.0,0.0,0.1053296476602554,25.27048683166504,25.0,1.073240041732788,-4939.310546875,49.855995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5390625,18000.0,0.0,0.0,0.1109480783343315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426156014204025,0.1426239609718322,-8.352564691449516e-06,0.0,0.0001125981943914,0.0,0.0,10.904431343078612,0.0,0.0,0.0,0.379929780960083,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313289538025856,-1085.2005615234375,304.15057373046875,0.6394932270050049,0.0757085308432579,0.0689589604735374,293.17193603515625,297.1499938964844,293.1499938964844,0.0503035932779312,-1470.8016357421875,304.1524963378906,0.6975419521331787,0.0976102128624916,0.0934481099247932,293.1617431640625,297.1499938964844,293.1499938964844,0.0587891973555088,-1197.480224609375,304.1514587402344,0.7210235595703125,0.1077797561883926,0.0760884508490562,293.16357421875,297.1499938964844,293.1499938964844,0.0702652260661125,-1833.0577392578125,304.1514892578125,0.7491363286972046,0.1220037117600441,0.1164730787277221,293.2669677734375,297.1499938964844,293.1499938964844,0.000445345242042,-122.55393981933594,291.6084289550781,0.5501658916473389,0.050000000745058,0.2288336306810379,291.1600036621094,291.1499938964844,272.2645568847656,271.5931091308594,284.198974609375,293.2670288085937,291.1600952148437,1.0,0.1713867634534835,0.9979462027549744,0.9979462027549744,1.0,1.0,-0.7005957961082458,0.302730917930603,0.3978649079799652,0.1115698218345642,0.0,0.0,0.1039488688111305,25.286827087402344,25.0,0.8273594379425049,-4923.85595703125,49.662086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,36002.671875,18000.0,0.0,0.0,0.1107117906212806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418605148792266,0.1418688744306564,-8.351245014637243e-06,0.0,0.0001123583933804,0.0,0.0,10.843937873840332,0.0,0.0,0.0,0.3798192143440246,4.0,0.0,1.0
