time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313289538025856,-1085.2005615234375,304.15057373046875,0.6394932270050049,0.0757085308432579,0.0689589604735374,293.17193603515625,297.1499938964844,293.1499938964844,0.0503035932779312,-1470.8016357421875,304.1524963378906,0.6975419521331787,0.0976102128624916,0.0934481099247932,293.1617431640625,297.1499938964844,293.1499938964844,0.0587891973555088,-1197.480224609375,304.1514587402344,0.7210235595703125,0.1077797561883926,0.0760884508490562,293.16357421875,297.1499938964844,293.1499938964844,0.0702652260661125,-1833.0577392578125,304.1514892578125,0.7491363286972046,0.1220037117600441,0.1164730787277221,293.2669677734375,297.1499938964844,293.1499938964844,0.000445345242042,-122.55393981933594,291.6084289550781,0.5501658916473389,0.050000000745058,0.2288336306810379,291.1600036621094,291.1499938964844,272.2645568847656,271.5931091308594,284.198974609375,293.2670288085937,291.1600952148437,1.0,0.1713867634534835,0.9979462027549744,0.9979462027549744,1.0,1.0,-0.7005957961082458,0.302730917930603,0.3978649079799652,0.1115698218345642,0.0,0.0,0.1039488688111305,25.286827087402344,25.0,0.8273594379425049,-4923.85595703125,49.662086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,36002.671875,18000.0,0.0,0.0,0.1107117906212806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418605148792266,0.1418688744306564,-8.351245014637243e-06,0.0,0.0001123583933804,0.0,0.0,10.843937873840332,0.0,0.0,0.0,0.3798192143440246,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312522239983081,-1083.8922119140625,304.1506042480469,0.6391685605049133,0.0756151303648948,0.06887698918581,293.172119140625,297.1499938964844,293.1499938964844,0.0500365458428859,-1466.1380615234375,304.15252685546875,0.6966603398323059,0.0972968786954879,0.0931534096598625,293.1620788574219,297.1499938964844,293.1499938964844,0.0586170330643653,-1195.1834716796875,304.1515197753906,0.7205011248588562,0.1075699850916862,0.0759437531232833,293.1637878417969,297.1499938964844,293.1499938964844,0.0700977593660354,-1829.8934326171875,304.1515197753906,0.7486313581466675,0.121791198849678,0.1162740290164947,293.26666259765625,297.1499938964844,293.1499938964844,0.0004396265721879,-117.1775894165039,291.5892639160156,0.5500772595405579,0.050000000745058,0.2288367450237274,291.1602783203125,291.1499938964844,272.2732238769531,271.5971984863281,284.2015075683594,293.2667236328125,291.16033935546875,1.0,0.171313926577568,0.9980342388153076,0.9980342388153076,1.0,1.0,-0.6997349262237549,0.3023936748504638,0.3973412811756134,0.1113167777657508,0.0,0.0,0.1032373383641243,25.294509887695312,25.0,0.7096336483955383,-4916.0224609375,49.56236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.72265625,18000.0,0.0,0.0,0.1105673387646675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141471579670906,0.1414799243211746,-8.350561984116212e-06,0.0,0.0001122117973864,0.0,0.0,10.812788963317873,0.0,0.0,0.0,0.3797622919082641,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311733558773994,-1082.547119140625,304.150634765625,0.638837456703186,0.0755190253257751,0.0687924623489379,293.1723022460937,297.1499938964844,293.1499938964844,0.0497676320374012,-1461.4468994140625,304.1525573730469,0.6957724690437317,0.0969815105199813,0.0928566604852676,293.1623840332031,297.1499938964844,293.1499938964844,0.0584418810904026,-1192.849365234375,304.15155029296875,0.7199701070785522,0.1073566153645515,0.0757964327931404,293.1640014648437,297.1499938964844,293.1499938964844,0.0699284300208091,-1826.696533203125,304.15155029296875,0.7481228113174438,0.1215762197971344,0.1160725504159927,293.2663269042969,297.1499938964844,293.1499938964844,0.0004338277503848,-111.80931091308594,291.57012939453125,0.5499895215034485,0.050000000745058,0.2288398295640945,291.1604919433594,291.1499938964844,272.2818603515625,271.60125732421875,284.2039794921875,293.26641845703125,291.1605529785156,1.0,0.1712393462657928,0.9981260299682616,0.9981260299682616,1.0,1.0,-0.6988624334335327,0.3020532131195068,0.3968092501163482,0.1110574901103973,0.0,0.0,0.1025157645344734,25.301870346069336,25.0,0.5921048521995544,-4908.125,49.46094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.7578125,18000.0,0.0,0.0,0.1104063615202903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410773247480392,0.1410856693983078,-8.349868039658759e-06,0.0,0.0001120484230341,0.0,0.0,10.781221389770508,0.0,0.0,0.0,0.3797046244144439,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310099404305219,-1079.759033203125,304.15069580078125,0.6381583213806152,0.0753194019198417,0.0686165541410446,293.1726379394531,297.1499938964844,293.1499938964844,0.0492249689996242,-1451.9949951171875,304.1526184082031,0.6939802169799805,0.096345417201519,0.0922578573226928,293.1629638671875,297.1499938964844,293.1499938964844,0.0580834858119487,-1188.0804443359375,304.1516418457031,0.7188838124275208,0.1069200560450553,0.0754946917295456,293.1643981933594,297.1499938964844,293.1499938964844,0.069584734737873,-1820.216552734375,304.151611328125,0.7470964193344116,0.1211395040154457,0.1156629920005798,293.2657470703125,297.1499938964844,293.1499938964844,0.0004219549591653,-101.10506439208984,291.53179931640625,0.5498172044754028,0.050000000745058,0.2288458943367004,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.16082763671875,1.0,0.1710852533578872,0.9983096718788148,0.9983096718788148,1.0,1.0,-0.6970863342285156,0.3013640940189361,0.3957222402095794,0.1105209663510322,0.0,0.0,0.1010545045137405,25.315616607666016,25.0,0.355679452419281,-4892.16748046875,49.253517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,36002.80078125,18000.0,0.0,0.0,0.1100392490625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402796804904937,0.1402880251407623,-8.348460141860414e-06,0.0,0.0001116758430725,0.0,0.0,10.717378616333008,0.0,0.0,0.0,0.3795880377292633,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310099404305219,-1079.759033203125,304.15069580078125,0.6381583213806152,0.0753194019198417,0.0686165541410446,293.1726379394531,297.1499938964844,293.1499938964844,0.0492249689996242,-1451.9949951171875,304.1526184082031,0.6939802169799805,0.096345417201519,0.0922578573226928,293.1629638671875,297.1499938964844,293.1499938964844,0.0580834858119487,-1188.0804443359375,304.1516418457031,0.7188838124275208,0.1069200560450553,0.0754946917295456,293.1643981933594,297.1499938964844,293.1499938964844,0.069584734737873,-1820.216552734375,304.151611328125,0.7470964193344116,0.1211395040154457,0.1156629920005798,293.2657470703125,297.1499938964844,293.1499938964844,0.0004219549591653,-101.10506439208984,291.53179931640625,0.5498172044754028,0.050000000745058,0.2288458943367004,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.16082763671875,1.0,0.1710852533578872,0.9983096718788148,0.9983096718788148,1.0,1.0,-0.6970863342285156,0.3013640940189361,0.3957222402095794,0.1105209663510322,0.0,0.0,0.1010545045137405,25.315616607666016,25.0,0.355679452419281,-4892.16748046875,49.253517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,36002.80078125,18000.0,0.0,0.0,0.1100392490625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402796804904937,0.1402880251407623,-8.348460141860414e-06,0.0,0.0001116758430725,0.0,0.0,10.717378616333008,0.0,0.0,0.0,0.3795880377292633,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030839717015624,-1076.8525390625,304.1507568359375,0.6374595165252686,0.0751107931137085,0.0684322789311409,293.1729736328125,297.1499938964844,293.1499938964844,0.0486766882240772,-1442.464599609375,304.15264892578125,0.6921692490577698,0.0957032367587089,0.0916529297828674,293.16357421875,297.1499938964844,293.1499938964844,0.0577153414487838,-1183.1917724609375,304.1517028808594,0.7177672386169434,0.1064717471599578,0.0751844346523284,293.164794921875,297.1499938964844,293.1499938964844,0.0692349299788475,-1813.632568359375,304.15167236328125,0.746059775352478,0.120694600045681,0.115245409309864,293.2651672363281,297.1499938964844,293.1499938964844,0.0004096473567187,-90.44332885742188,291.49346923828125,0.5496494770050049,0.050000000745058,0.2288518100976944,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,291.1609191894531,1.0,0.170925110578537,0.9984933137893676,0.9984933137893676,1.0,1.0,-0.6952727437019348,0.3006632626056671,0.3946094810962677,0.1099671572446823,0.0,0.0,0.0995868816971778,25.328109741210938,25.0,0.1332806646823883,-4876.029296875,49.04057693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,304.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.80078125,18000.0,0.0,0.0,0.1096200495958328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394799798727035,0.1394883245229721,-8.347041330125649e-06,0.0,0.0001112504178308,0.0,0.0,10.65340518951416,0.0,0.0,0.0,0.3794712424278259,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030839717015624,-1076.8525390625,304.1507568359375,0.6374595165252686,0.0751107931137085,0.0684322789311409,293.1729736328125,297.1499938964844,293.1499938964844,0.0486766882240772,-1442.464599609375,304.15264892578125,0.6921692490577698,0.0957032367587089,0.0916529297828674,293.16357421875,297.1499938964844,293.1499938964844,0.0577153414487838,-1183.1917724609375,304.1517028808594,0.7177672386169434,0.1064717471599578,0.0751844346523284,293.164794921875,297.1499938964844,293.1499938964844,0.0692349299788475,-1813.632568359375,304.15167236328125,0.746059775352478,0.120694600045681,0.115245409309864,293.2651672363281,297.1499938964844,293.1499938964844,0.0004096473567187,-90.44332885742188,291.49346923828125,0.5496494770050049,0.050000000745058,0.2288518100976944,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,291.1609191894531,1.0,0.170925110578537,0.9984933137893676,0.9984933137893676,1.0,1.0,-0.6952727437019348,0.3006632626056671,0.3946094810962677,0.1099671572446823,0.0,0.0,0.0995868816971778,25.328109741210938,25.0,0.1332806646823883,-4876.029296875,49.04057693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,304.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.80078125,18000.0,0.0,0.0,0.1096200495958328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394799798727035,0.1394883245229721,-8.347041330125649e-06,0.0,0.0001112504178308,0.0,0.0,10.65340518951416,0.0,0.0,0.0,0.3794712424278259,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306633990257978,-1073.838134765625,304.1507873535156,0.6367449164390564,0.0748942345380783,0.068240538239479,293.1733093261719,297.1499938964844,293.1499938964844,0.0481236316263675,-1432.86962890625,304.1526794433594,0.6903448104858398,0.0950562804937362,0.091043084859848,293.16412353515625,297.1499938964844,293.1499938964844,0.0573383755981922,-1178.1954345703125,304.1517639160156,0.7166234850883484,0.1060131639242172,0.0748666673898696,293.1651611328125,297.1499938964844,293.1499938964844,0.0688794180750846,-1806.9521484375,304.1517028808594,0.7450162172317505,0.1202424392104148,0.114820659160614,293.2645874023437,297.1499938964844,293.1499938964844,0.0003968423698097,-79.83759307861328,291.4551696777344,0.5494878888130188,0.050000000745058,0.2288575172424316,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1609191894531,1.0,0.1707594394683838,0.9986814260482788,0.9986814260482788,1.0,1.0,-0.6934264898300171,0.2999456226825714,0.3934808671474457,0.1094140112400055,0.0,0.0,0.0981275960803031,25.3393669128418,25.0,-0.0209952034056186,-4859.7099609375,48.822792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.765625,18000.0,0.0,0.0,0.1091597452759742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386877298355102,0.1386960744857788,-8.345634341822006e-06,0.0,0.0001107832576963,0.0,0.0,10.590063095092772,0.0,0.0,0.0,0.3793556988239288,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306633990257978,-1073.838134765625,304.1507873535156,0.6367449164390564,0.0748942345380783,0.068240538239479,293.1733093261719,297.1499938964844,293.1499938964844,0.0481236316263675,-1432.86962890625,304.1526794433594,0.6903448104858398,0.0950562804937362,0.091043084859848,293.16412353515625,297.1499938964844,293.1499938964844,0.0573383755981922,-1178.1954345703125,304.1517639160156,0.7166234850883484,0.1060131639242172,0.0748666673898696,293.1651611328125,297.1499938964844,293.1499938964844,0.0688794180750846,-1806.9521484375,304.1517028808594,0.7450162172317505,0.1202424392104148,0.114820659160614,293.2645874023437,297.1499938964844,293.1499938964844,0.0003968423698097,-79.83759307861328,291.4551696777344,0.5494878888130188,0.050000000745058,0.2288575172424316,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1609191894531,1.0,0.1707594394683838,0.9986814260482788,0.9986814260482788,1.0,1.0,-0.6934264898300171,0.2999456226825714,0.3934808671474457,0.1094140112400055,0.0,0.0,0.0981275960803031,25.3393669128418,25.0,-0.0209952034056186,-4859.7099609375,48.822792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.765625,18000.0,0.0,0.0,0.1091597452759742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386877298355102,0.1386960744857788,-8.345634341822006e-06,0.0,0.0001107832576963,0.0,0.0,10.590063095092772,0.0,0.0,0.0,0.3793556988239288,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304818823933601,-1070.729736328125,304.1508178710937,0.6360188126564026,0.0746711045503616,0.0680425316095352,293.173583984375,297.1499938964844,293.1499938964844,0.0475669875741004,-1423.229736328125,304.1527099609375,0.6885124444961548,0.0944064855575561,0.0904299840331077,293.1646728515625,297.1499938964844,293.1499938964844,0.0569536164402961,-1173.1051025390625,304.1518249511719,0.7154553532600403,0.1055460795760154,0.0745425969362258,293.16552734375,297.1499938964844,293.1499938964844,0.0685187503695488,-1800.1849365234375,304.1517333984375,0.7439687848091125,0.1197842881083488,0.1143898740410804,293.2640075683594,297.1499938964844,293.1499938964844,0.0003834561211988,-69.28668212890625,291.4170227050781,0.5493333339691162,0.050000000745058,0.2288629859685897,291.160888671875,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.1608581542969,1.0,0.1705888658761978,0.9988695979118348,0.9988695979118348,1.0,1.0,-0.6915537118911743,0.2992111146450043,0.3923425674438476,0.108868733048439,0.0,0.0,0.0966814383864402,25.349384307861328,25.0,-0.1128935813903808,-4843.17626953125,48.60097885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,304.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.72265625,18000.0,0.0,0.0,0.1086707934737205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137906476855278,0.1379148215055465,-8.344247362401802e-06,0.0,0.000110287037387,0.0,0.0,10.52764129638672,0.0,0.0,0.0,0.3792419135570526,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304818823933601,-1070.729736328125,304.1508178710937,0.6360188126564026,0.0746711045503616,0.0680425316095352,293.173583984375,297.1499938964844,293.1499938964844,0.0475669875741004,-1423.229736328125,304.1527099609375,0.6885124444961548,0.0944064855575561,0.0904299840331077,293.1646728515625,297.1499938964844,293.1499938964844,0.0569536164402961,-1173.1051025390625,304.1518249511719,0.7154553532600403,0.1055460795760154,0.0745425969362258,293.16552734375,297.1499938964844,293.1499938964844,0.0685187503695488,-1800.1849365234375,304.1517333984375,0.7439687848091125,0.1197842881083488,0.1143898740410804,293.2640075683594,297.1499938964844,293.1499938964844,0.0003834561211988,-69.28668212890625,291.4170227050781,0.5493333339691162,0.050000000745058,0.2288629859685897,291.160888671875,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.1608581542969,1.0,0.1705888658761978,0.9988695979118348,0.9988695979118348,1.0,1.0,-0.6915537118911743,0.2992111146450043,0.3923425674438476,0.108868733048439,0.0,0.0,0.0966814383864402,25.349384307861328,25.0,-0.1128935813903808,-4843.17626953125,48.60097885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,304.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.72265625,18000.0,0.0,0.0,0.1086707934737205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137906476855278,0.1379148215055465,-8.344247362401802e-06,0.0,0.000110287037387,0.0,0.0,10.52764129638672,0.0,0.0,0.0,0.3792419135570526,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303895473480224,-1069.1463623046875,304.1508483886719,0.635652482509613,0.0745575055480003,0.0679415687918663,293.1737365722656,297.1499938964844,293.1499938964844,0.0472879447042942,-1418.4034423828125,304.1527404785156,0.6875952482223511,0.0940812826156616,0.0901229158043861,293.1649169921875,297.1499938964844,293.1499938964844,0.0567587465047836,-1170.5303955078125,304.15185546875,0.7148627042770386,0.1053098663687706,0.0743785798549652,293.16571044921875,297.1499938964844,293.1499938964844,0.0683367922902107,-1796.7747802734375,304.1517333984375,0.7434443831443787,0.1195533946156501,0.1141726225614547,293.26373291015625,297.1499938964844,293.1499938964844,0.0003765122382901,-64.02977752685547,291.3979797363281,0.5492585897445679,0.050000000745058,0.2288656383752823,291.16082763671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,291.1607971191406,1.0,0.1705019176006317,0.9989636540412904,0.9989636540412904,1.0,1.0,-0.6906095743179321,0.2988397777080536,0.3917697966098785,0.1085966154932975,0.0,0.0,0.0959652066230773,25.35390281677246,25.0,-0.157118484377861,-4834.83447265625,48.48882675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,304.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.69921875,18000.0,0.0,0.0,0.1084193214774131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137520745396614,0.1375290900468826,-8.343563422386069e-06,0.0,0.0001100318258977,0.0,0.0,10.49683666229248,0.0,0.0,0.0,0.3791857957839966,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.03029640391469,-1067.5477294921875,304.1508483886719,0.635284423828125,0.0744428634643554,0.0678395479917526,293.1738586425781,297.1499938964844,293.1499938964844,0.0470087975263595,-1413.57958984375,304.1527404785156,0.6866782307624817,0.0937563180923461,0.0898158699274063,293.1651611328125,297.1499938964844,293.1499938964844,0.0565625131130218,-1167.9400634765625,304.15185546875,0.7142645120620728,0.1050722375512123,0.0742134675383567,293.1658630371094,297.1499938964844,293.1499938964844,0.0681539997458458,-1793.3516845703125,304.1517639160156,0.7429196834564209,0.1193215921521186,0.1139543801546096,293.263427734375,297.1499938964844,293.1499938964844,0.0003693841281346,-58.78737258911133,291.3789978027344,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607666015625,291.1499938964844,272.3663635253906,271.6387939453125,284.2270202636719,293.26348876953125,291.16070556640625,1.0,0.1704140305519104,0.9990610480308532,0.9990610480308532,1.0,1.0,-0.6896616816520691,0.2984678745269775,0.3911938369274139,0.1083216071128845,0.0,0.0,0.095255546271801,25.35810279846192,25.0,-0.212844118475914,-4826.46533203125,48.37602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,36002.66796875,18000.0,0.0,0.0,0.1081652268767356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137139081954956,0.1371474266052246,-8.342885848833248e-06,0.0,0.0001097739514079,0.0,0.0,10.466364860534668,0.0,0.0,0.0,0.3791303336620331,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301084518432617,-1064.31787109375,304.15087890625,0.6345443725585938,0.0742110088467598,0.0676329582929611,293.174072265625,297.1499938964844,293.1499938964844,0.0464515425264835,-1403.96240234375,304.1527709960937,0.6848472952842712,0.0931082740426063,0.0892031267285347,293.1656494140625,297.1499938964844,293.1499938964844,0.0561667829751968,-1162.7239990234375,304.1518859863281,0.7130513191223145,0.1045933216810226,0.0738804936408996,293.16619873046875,297.1499938964844,293.1499938964844,0.0677866861224174,-1786.482177734375,304.1517944335937,0.7418700456619263,0.1188558638095855,0.1135156378149986,293.26287841796875,297.1499938964844,293.1499938964844,0.0003544930077623,-48.34432220458984,291.341064453125,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16046142578125,1.0,0.1702356338500976,0.999255895614624,0.999255895614624,1.0,1.0,-0.6877583265304565,0.2977299094200134,0.3900284171104431,0.1077495738863945,0.0,0.0,0.0938673466444015,25.36548042297364,25.0,-0.382706731557846,-4809.7548828125,48.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,304.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5859375,18000.0,0.0,0.0,0.1076543629169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363930255174636,0.1364013701677322,-8.341558896063361e-06,0.0,0.0001092554957722,0.0,0.0,10.40682315826416,0.0,0.0,0.0,0.3790220022201538,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301084518432617,-1064.31787109375,304.15087890625,0.6345443725585938,0.0742110088467598,0.0676329582929611,293.174072265625,297.1499938964844,293.1499938964844,0.0464515425264835,-1403.96240234375,304.1527709960937,0.6848472952842712,0.0931082740426063,0.0892031267285347,293.1656494140625,297.1499938964844,293.1499938964844,0.0561667829751968,-1162.7239990234375,304.1518859863281,0.7130513191223145,0.1045933216810226,0.0738804936408996,293.16619873046875,297.1499938964844,293.1499938964844,0.0677866861224174,-1786.482177734375,304.1517944335937,0.7418700456619263,0.1188558638095855,0.1135156378149986,293.26287841796875,297.1499938964844,293.1499938964844,0.0003544930077623,-48.34432220458984,291.341064453125,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16046142578125,1.0,0.1702356338500976,0.999255895614624,0.999255895614624,1.0,1.0,-0.6877583265304565,0.2977299094200134,0.3900284171104431,0.1077495738863945,0.0,0.0,0.0938673466444015,25.36548042297364,25.0,-0.382706731557846,-4809.7548828125,48.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,304.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5859375,18000.0,0.0,0.0,0.1076543629169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363930255174636,0.1364013701677322,-8.341558896063361e-06,0.0,0.0001092554957722,0.0,0.0,10.40682315826416,0.0,0.0,0.0,0.3790220022201538,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299194306135177,-1061.0645751953125,304.1509094238281,0.6338003873825073,0.0739769041538238,0.0674240142107009,293.1742248535156,297.1499938964844,293.1499938964844,0.0458976216614246,-1394.419189453125,304.1527709960937,0.6830241680145264,0.0924646407365799,0.0885939747095108,293.16607666015625,297.1499938964844,293.1499938964844,0.0557679757475853,-1157.4779052734375,304.15191650390625,0.711814820766449,0.1041107028722763,0.0735446736216545,293.1664733886719,297.1499938964844,293.1499938964844,0.0674183517694473,-1779.6058349609375,304.1517944335937,0.7408205270767212,0.1183885261416435,0.1130749955773353,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.5489026308059692,0.050000000745058,0.228878304362297,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1600036621094,1.0,0.1700543463230133,0.9994507431983948,0.9994507431983948,1.0,1.0,-0.6858506202697754,0.2970123887062073,0.3888382315635681,0.1071259677410125,0.0,0.0,0.0925439745187759,25.371490478515625,25.0,-0.6336652040481567,-4793.33056640625,47.92040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,304.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.453125,18000.0,0.0,0.0,0.107148490846157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356811672449112,0.1356895118951797,-8.340284693986177e-06,0.0,0.000108742096927,0.0,0.0,10.350032806396484,0.0,0.0,0.0,0.378918707370758,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299194306135177,-1061.0645751953125,304.1509094238281,0.6338003873825073,0.0739769041538238,0.0674240142107009,293.1742248535156,297.1499938964844,293.1499938964844,0.0458976216614246,-1394.419189453125,304.1527709960937,0.6830241680145264,0.0924646407365799,0.0885939747095108,293.16607666015625,297.1499938964844,293.1499938964844,0.0557679757475853,-1157.4779052734375,304.15191650390625,0.711814820766449,0.1041107028722763,0.0735446736216545,293.1664733886719,297.1499938964844,293.1499938964844,0.0674183517694473,-1779.6058349609375,304.1517944335937,0.7408205270767212,0.1183885261416435,0.1130749955773353,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.5489026308059692,0.050000000745058,0.228878304362297,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1600036621094,1.0,0.1700543463230133,0.9994507431983948,0.9994507431983948,1.0,1.0,-0.6858506202697754,0.2970123887062073,0.3888382315635681,0.1071259677410125,0.0,0.0,0.0925439745187759,25.371490478515625,25.0,-0.6336652040481567,-4793.33056640625,47.92040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,304.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.453125,18000.0,0.0,0.0,0.107148490846157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356811672449112,0.1356895118951797,-8.340284693986177e-06,0.0,0.000108742096927,0.0,0.0,10.350032806396484,0.0,0.0,0.0,0.378918707370758,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297501403838396,-1058.0184326171875,304.15087890625,0.6330933570861816,0.073763407766819,0.0672264993190765,293.1742858886719,297.1499938964844,293.1499938964844,0.0453569255769252,-1385.1229248046875,304.1527404785156,0.6812365055084229,0.0918402075767517,0.0879981368780136,293.1663513183594,297.1499938964844,293.1499938964844,0.055379282683134,-1152.37890625,304.1519470214844,0.7105873823165894,0.1036462783813476,0.0732162296772003,293.1666564941406,297.1499938964844,293.1499938964844,0.0670579373836517,-1772.89453125,304.1517944335937,0.7397902011871338,0.1179340332746505,0.112641729414463,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5487663149833679,0.050000000745058,0.2288831919431686,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.235107421875,293.2608337402344,291.1591491699219,1.0,0.1698715835809707,0.999649941921234,0.999649941921234,1.0,1.0,-0.6839901208877563,0.2964008748531341,0.3875892460346222,0.1063152477145195,0.0,0.0,0.0913368090987205,25.374155044555664,25.0,-1.4053151607513428,-4778.04150390625,47.69466400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,36002.2421875,18000.0,0.0,0.0,0.1066576689481735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350228786468505,0.1350312232971191,-8.339088708453346e-06,0.0,0.0001082439703168,0.0,0.0,10.297523498535156,0.0,0.0,0.0,0.3788232207298279,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297501403838396,-1058.0184326171875,304.15087890625,0.6330933570861816,0.073763407766819,0.0672264993190765,293.1742858886719,297.1499938964844,293.1499938964844,0.0453569255769252,-1385.1229248046875,304.1527404785156,0.6812365055084229,0.0918402075767517,0.0879981368780136,293.1663513183594,297.1499938964844,293.1499938964844,0.055379282683134,-1152.37890625,304.1519470214844,0.7105873823165894,0.1036462783813476,0.0732162296772003,293.1666564941406,297.1499938964844,293.1499938964844,0.0670579373836517,-1772.89453125,304.1517944335937,0.7397902011871338,0.1179340332746505,0.112641729414463,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5487663149833679,0.050000000745058,0.2288831919431686,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.235107421875,293.2608337402344,291.1591491699219,1.0,0.1698715835809707,0.999649941921234,0.999649941921234,1.0,1.0,-0.6839901208877563,0.2964008748531341,0.3875892460346222,0.1063152477145195,0.0,0.0,0.0913368090987205,25.374155044555664,25.0,-1.4053151607513428,-4778.04150390625,47.69466400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,36002.2421875,18000.0,0.0,0.0,0.1066576689481735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350228786468505,0.1350312232971191,-8.339088708453346e-06,0.0,0.0001082439703168,0.0,0.0,10.297523498535156,0.0,0.0,0.0,0.3788232207298279,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295963715761899,-1055.19873046875,304.1508483886719,0.6324595212936401,0.073554940521717,0.0670411884784698,293.1742553710937,297.1499938964844,293.1499938964844,0.044832993298769,-1376.132568359375,304.1527099609375,0.6795358061790466,0.0912292599678039,0.0874189883470535,293.16656494140625,297.1499938964844,293.1499938964844,0.0550030432641506,-1147.4560546875,304.15191650390625,0.7094154953956604,0.1031867861747741,0.0728966668248176,293.1667785644531,297.1499938964844,293.1499938964844,0.0667084082961082,-1766.4022216796875,304.1517944335937,0.7388244271278381,0.1174863949418068,0.1122187972068786,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5486712455749512,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.157958984375,1.0,0.1696891337633133,0.9998491406440736,0.9998491406440736,1.0,1.0,-0.6821856498718262,0.2956942617893219,0.3864913880825043,0.1057924404740333,0.0,0.0,0.0903464406728744,25.3740291595459,25.0,-1.2339553833007812,-4763.68701171875,47.47330856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,304.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.8515625,18000.0,0.0,0.0,0.1061941161751747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344775259494781,0.1344858556985855,-8.338051884493325e-06,0.0,0.0001077735287253,0.0,0.0,10.253985404968262,0.0,0.0,0.0,0.3787436187267303,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295963715761899,-1055.19873046875,304.1508483886719,0.6324595212936401,0.073554940521717,0.0670411884784698,293.1742553710937,297.1499938964844,293.1499938964844,0.044832993298769,-1376.132568359375,304.1527099609375,0.6795358061790466,0.0912292599678039,0.0874189883470535,293.16656494140625,297.1499938964844,293.1499938964844,0.0550030432641506,-1147.4560546875,304.15191650390625,0.7094154953956604,0.1031867861747741,0.0728966668248176,293.1667785644531,297.1499938964844,293.1499938964844,0.0667084082961082,-1766.4022216796875,304.1517944335937,0.7388244271278381,0.1174863949418068,0.1122187972068786,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5486712455749512,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.157958984375,1.0,0.1696891337633133,0.9998491406440736,0.9998491406440736,1.0,1.0,-0.6821856498718262,0.2956942617893219,0.3864913880825043,0.1057924404740333,0.0,0.0,0.0903464406728744,25.3740291595459,25.0,-1.2339553833007812,-4763.68701171875,47.47330856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,304.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.8515625,18000.0,0.0,0.0,0.1061941161751747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344775259494781,0.1344858556985855,-8.338051884493325e-06,0.0,0.0001077735287253,0.0,0.0,10.253985404968262,0.0,0.0,0.0,0.3787436187267303,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295117758214473,-1053.69189453125,304.1508483886719,0.6321426630020142,0.0734460279345512,0.0669451579451561,293.1742553710937,297.1499938964844,293.1499938964844,0.0445694513618946,-1371.6058349609375,304.1526794433594,0.6787010431289673,0.0909250155091285,0.0871311351656913,293.16668701171875,297.1499938964844,293.1499938964844,0.0548084564507007,-1144.90625,304.15191650390625,0.7088262438774109,0.1029523536562919,0.0727343335747718,293.1668395996094,297.1499938964844,293.1499938964844,0.0665295198559761,-1763.07373046875,304.1517944335937,0.7383522391319275,0.1172615513205528,0.1120068579912185,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.548634946346283,0.050000000745058,0.2288879007101059,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.24249267578125,293.2594299316406,291.15802001953125,1.0,0.1695978492498397,0.9999487400054932,0.9999487400054932,1.0,1.0,-0.681277334690094,0.2952733933925628,0.3860039710998535,0.1056800335645675,0.0,0.0,0.0898331627249717,25.37422180175781,25.0,-0.2878196239471435,-4756.25830078125,47.36245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,36001.8203125,18000.0,0.0,0.0,0.1059751436114311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342194974422454,0.1342278271913528,-8.337596227647737e-06,0.0,0.0001075512991519,0.0,0.0,10.23343563079834,0.0,0.0,0.0,0.3787060678005218,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294168815016746,-1052.1055908203125,304.15087890625,0.6318109035491943,0.0733340382575988,0.0668462142348289,293.1742248535156,297.1499938964844,293.1499938964844,0.044304072856903,-1367.0439453125,304.1526794433594,0.6778594255447388,0.0906214565038681,0.0868438780307769,293.1668395996094,297.1499938964844,293.1499938964844,0.0546083897352218,-1142.281982421875,304.1519470214844,0.7082160115242004,0.1027145832777023,0.0725696235895156,293.1669006347656,297.1499938964844,293.1499938964844,0.0663471221923828,-1759.67578125,304.1517944335937,0.7378712892532349,0.1170358881354332,0.1117941513657569,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5485917925834656,0.050000000745058,0.22888945043087,291.15826416015625,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695064157247543,0.9999589920043944,0.9999589920043944,0.999908208847046,1.0,-0.6803627610206604,0.2948780655860901,0.3854847252368927,0.1055026799440383,0.0,0.0,0.0892518833279609,25.374635696411133,25.0,0.5227067470550537,-4748.43896484375,47.25128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,36001.953125,18000.0,0.0,0.0,0.1057646721601486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339343935251236,0.1339427381753921,-8.337130566360429e-06,0.0,0.0001073376988642,0.0,0.0,10.21078109741211,0.0,0.0,0.0,0.3786650896072387,4.0,0.0,1.0
305220,293.1575927734375,297.1499938964844,293.1499938964844,0.0291310716420412,-1048.8665771484375,304.15106201171875,0.6311120390892029,0.0731014385819435,0.0666404962539672,293.1741943359375,297.1499938964844,293.1499938964844,0.0437756367027759,-1357.9677734375,304.1526794433594,0.676165759563446,0.0900167077779769,0.0862716287374496,293.1671142578125,297.1499938964844,293.1499938964844,0.0542004108428955,-1136.9378662109375,304.1519775390625,0.7069509029388428,0.1022294536232948,0.072233460843563,293.1670227050781,297.1499938964844,293.1499938964844,0.0659800991415977,-1752.8475341796875,304.1517944335937,0.7368893027305603,0.1165807619690895,0.1113656982779502,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5484923720359802,0.050000000745058,0.2288930118083953,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15899658203125,1.0,0.1693230271339416,0.9999794960021972,0.9999794960021972,0.9997246861457824,1.0,-0.6785157918930054,0.2941286861896515,0.3843870759010315,0.1050320416688919,0.0,0.0,0.0880050659179687,25.37601089477539,25.0,0.5440011620521545,-4731.74462890625,47.02800369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,36002.20703125,18000.0,0.0,0.0,0.1053659617900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332943141460418,0.1333026438951492,-8.336078280990478e-06,0.0,0.0001069330537575,0.0,0.0,10.159927368164062,0.0,0.0,0.0,0.3785737454891205,4.0,0.0,1.0
305280,293.1575927734375,297.1499938964844,293.1499938964844,0.0291310716420412,-1048.8665771484375,304.15106201171875,0.6311120390892029,0.0731014385819435,0.0666404962539672,293.1741943359375,297.1499938964844,293.1499938964844,0.0437756367027759,-1357.9677734375,304.1526794433594,0.676165759563446,0.0900167077779769,0.0862716287374496,293.1671142578125,297.1499938964844,293.1499938964844,0.0542004108428955,-1136.9378662109375,304.1519775390625,0.7069509029388428,0.1022294536232948,0.072233460843563,293.1670227050781,297.1499938964844,293.1499938964844,0.0659800991415977,-1752.8475341796875,304.1517944335937,0.7368893027305603,0.1165807619690895,0.1113656982779502,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5484923720359802,0.050000000745058,0.2288930118083953,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15899658203125,1.0,0.1693230271339416,0.9999794960021972,0.9999794960021972,0.9997246861457824,1.0,-0.6785157918930054,0.2941286861896515,0.3843870759010315,0.1050320416688919,0.0,0.0,0.0880050659179687,25.37601089477539,25.0,0.5440011620521545,-4731.74462890625,47.02800369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,36002.20703125,18000.0,0.0,0.0,0.1053659617900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332943141460418,0.1333026438951492,-8.336078280990478e-06,0.0,0.0001069330537575,0.0,0.0,10.159927368164062,0.0,0.0,0.0,0.3785737454891205,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.0286276265978813,-1045.620361328125,304.1514892578125,0.6303806900978088,0.0728593841195106,0.0664254501461982,293.17413330078125,297.1499938964844,293.1499938964844,0.0432536639273166,-1349.0174560546875,304.15264892578125,0.6744758486747742,0.0894170701503753,0.0857035890221595,293.1674194335937,297.1499938964844,293.1499938964844,0.053785927593708,-1131.522705078125,304.1520080566406,0.7056484222412109,0.1017342209815979,0.0718896090984344,293.16717529296875,297.1499938964844,293.1499938964844,0.0656127259135246,-1746.0308837890625,304.1518249511719,0.7358936071395874,0.1161217242479324,0.1109330877661705,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5483883023262024,0.050000000745058,0.228896751999855,291.1590270996094,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590270996094,1.0,0.1691387146711349,1.0,1.0,0.999541163444519,1.0,-0.6766486167907715,0.2933793067932129,0.3832693099975586,0.1045380383729934,0.0,0.0,0.0867920890450477,25.377832412719727,25.0,0.1754345893859863,-4715.1279296875,46.80357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,36002.171875,18000.0,0.0,0.0,0.1049915179610252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326606124639511,0.1326689422130584,-8.334975063917227e-06,0.0,0.0001065530450432,0.0,0.0,10.10952854156494,0.0,0.0,0.0,0.3784827291965484,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.0286276265978813,-1045.620361328125,304.1514892578125,0.6303806900978088,0.0728593841195106,0.0664254501461982,293.17413330078125,297.1499938964844,293.1499938964844,0.0432536639273166,-1349.0174560546875,304.15264892578125,0.6744758486747742,0.0894170701503753,0.0857035890221595,293.1674194335937,297.1499938964844,293.1499938964844,0.053785927593708,-1131.522705078125,304.1520080566406,0.7056484222412109,0.1017342209815979,0.0718896090984344,293.16717529296875,297.1499938964844,293.1499938964844,0.0656127259135246,-1746.0308837890625,304.1518249511719,0.7358936071395874,0.1161217242479324,0.1109330877661705,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5483883023262024,0.050000000745058,0.228896751999855,291.1590270996094,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590270996094,1.0,0.1691387146711349,1.0,1.0,0.999541163444519,1.0,-0.6766486167907715,0.2933793067932129,0.3832693099975586,0.1045380383729934,0.0,0.0,0.0867920890450477,25.377832412719727,25.0,0.1754345893859863,-4715.1279296875,46.80357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,36002.171875,18000.0,0.0,0.0,0.1049915179610252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326606124639511,0.1326689422130584,-8.334975063917227e-06,0.0,0.0001065530450432,0.0,0.0,10.10952854156494,0.0,0.0,0.0,0.3784827291965484,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284274145960807,-1041.946533203125,304.1513061523437,0.629639744758606,0.0726146548986435,0.0662066414952278,293.17401123046875,297.1499938964844,293.1499938964844,0.0427381098270416,-1340.1842041015625,304.1526184082031,0.6728060841560364,0.0888257026672363,0.0851425901055336,293.167724609375,297.1499938964844,293.1499938964844,0.0533651262521743,-1126.0345458984375,304.15203857421875,0.7043258547782898,0.1012328565120697,0.0715407580137252,293.16729736328125,297.1499938964844,293.1499938964844,0.0652437061071395,-1739.194580078125,304.1518249511719,0.7348963618278503,0.115661546587944,0.1104986816644668,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5482869744300842,0.050000000745058,0.2289004027843475,291.1590270996094,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1689536422491073,1.0,1.0,0.9993310570716858,1.0,-0.674777090549469,0.2926229834556579,0.382154107093811,0.1040562987327575,0.0,0.0,0.0855889990925788,25.37936019897461,25.0,0.0564450807869434,-4698.7275390625,46.57907485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.13671875,18000.0,0.0,0.0,0.1046380400657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320397704839706,0.132048100233078,-8.333895493706223e-06,0.0,0.000106194311229,0.0,0.0,10.0601806640625,0.0,0.0,0.0,0.3783935308456421,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284274145960807,-1041.946533203125,304.1513061523437,0.629639744758606,0.0726146548986435,0.0662066414952278,293.17401123046875,297.1499938964844,293.1499938964844,0.0427381098270416,-1340.1842041015625,304.1526184082031,0.6728060841560364,0.0888257026672363,0.0851425901055336,293.167724609375,297.1499938964844,293.1499938964844,0.0533651262521743,-1126.0345458984375,304.15203857421875,0.7043258547782898,0.1012328565120697,0.0715407580137252,293.16729736328125,297.1499938964844,293.1499938964844,0.0652437061071395,-1739.194580078125,304.1518249511719,0.7348963618278503,0.115661546587944,0.1104986816644668,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5482869744300842,0.050000000745058,0.2289004027843475,291.1590270996094,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1689536422491073,1.0,1.0,0.9993310570716858,1.0,-0.674777090549469,0.2926229834556579,0.382154107093811,0.1040562987327575,0.0,0.0,0.0855889990925788,25.37936019897461,25.0,0.0564450807869434,-4698.7275390625,46.57907485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.13671875,18000.0,0.0,0.0,0.1046380400657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320397704839706,0.132048100233078,-8.333895493706223e-06,0.0,0.000106194311229,0.0,0.0,10.0601806640625,0.0,0.0,0.0,0.3783935308456421,4.0,0.0,1.0
