time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282745603471994,-1038.528564453125,304.151123046875,0.6289024949073792,0.0723696425557136,0.0659870877861976,293.17388916015625,297.1499938964844,293.1499938964844,0.0422310940921306,-1331.5015869140625,304.152587890625,0.6711704134941101,0.0882456824183464,0.0845915526151657,293.1679992675781,297.1499938964844,293.1499938964844,0.0529404170811176,-1120.5040283203125,304.1520690917969,0.7029981017112732,0.1007290631532669,0.0711895450949668,293.1673889160156,297.1499938964844,293.1499938964844,0.0648745447397232,-1732.364990234375,304.1518249511719,0.7339082360267639,0.1152031272649765,0.110065221786499,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5481933355331421,0.050000000745058,0.2289037704467773,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1590881347656,1.0,0.1687681972980499,1.0,1.0,0.9991208910942078,1.0,-0.6729146242141724,0.2918550372123718,0.3810595870018005,0.103612832725048,0.0,0.0,0.0843762159347534,25.3801212310791,25.0,0.1007652804255485,-4682.36474609375,46.35557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.13671875,18000.0,0.0,0.0,0.1043015494942665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314188688993454,0.1314271986484527,-8.332825927936938e-06,0.0,0.0001058528141584,0.0,0.0,10.01086139678955,0.0,0.0,0.0,0.3783045411109924,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282745603471994,-1038.528564453125,304.151123046875,0.6289024949073792,0.0723696425557136,0.0659870877861976,293.17388916015625,297.1499938964844,293.1499938964844,0.0422310940921306,-1331.5015869140625,304.152587890625,0.6711704134941101,0.0882456824183464,0.0845915526151657,293.1679992675781,297.1499938964844,293.1499938964844,0.0529404170811176,-1120.5040283203125,304.1520690917969,0.7029981017112732,0.1007290631532669,0.0711895450949668,293.1673889160156,297.1499938964844,293.1499938964844,0.0648745447397232,-1732.364990234375,304.1518249511719,0.7339082360267639,0.1152031272649765,0.110065221786499,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5481933355331421,0.050000000745058,0.2289037704467773,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1590881347656,1.0,0.1687681972980499,1.0,1.0,0.9991208910942078,1.0,-0.6729146242141724,0.2918550372123718,0.3810595870018005,0.103612832725048,0.0,0.0,0.0843762159347534,25.3801212310791,25.0,0.1007652804255485,-4682.36474609375,46.35557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.13671875,18000.0,0.0,0.0,0.1043015494942665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314188688993454,0.1314271986484527,-8.332825927936938e-06,0.0,0.0001058528141584,0.0,0.0,10.01086139678955,0.0,0.0,0.0,0.3783045411109924,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281997714191675,-1036.806884765625,304.15106201171875,0.628537118434906,0.07224752753973,0.0658774748444557,293.1737976074219,297.1499938964844,293.1499938964844,0.0419814251363277,-1327.2269287109375,304.152587890625,0.670368492603302,0.0879606828093528,0.0843205377459526,293.1681213378906,297.1499938964844,293.1499938964844,0.0527272336184978,-1117.7308349609375,304.1520690917969,0.7023352980613708,0.1004770770668983,0.0710136666893959,293.1674194335937,297.1499938964844,293.1499938964844,0.064690388739109,-1728.96142578125,304.1518249511719,0.73341965675354,0.1149752736091613,0.1098495349287986,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481502413749695,0.050000000745058,0.2289053201675415,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591491699219,1.0,0.1686754822731018,1.0,1.0,0.9990158677101136,1.0,-0.6719897389411926,0.2914667427539825,0.3805230259895324,0.1034089103341102,0.0,0.0,0.0837612897157669,25.3801326751709,25.0,0.1661169230937957,-4674.1748046875,46.24446487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.1484375,18000.0,0.0,0.0,0.1041384488344192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311061084270477,0.1311144381761551,-8.332291145052295e-06,0.0,0.0001056872861227,0.0,0.0,9.986031532287598,0.0,0.0,0.0,0.3782597780227661,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281246434897184,-1035.076904296875,304.1510009765625,0.6281751990318298,0.0721261352300643,0.0657683163881301,293.1736755371094,297.1499938964844,293.1499938964844,0.0417346470057964,-1323.0020751953125,304.1525573730469,0.6695785522460938,0.0876794680953025,0.0840528905391693,293.168212890625,297.1499938964844,293.1499938964844,0.0525139234960079,-1114.9581298828125,304.152099609375,0.70167475938797,0.1002256050705909,0.0708379819989204,293.1674499511719,297.1499938964844,293.1499938964844,0.064506821334362,-1725.571044921875,304.1518249511719,0.7329358458518982,0.1147487983107566,0.109634943306446,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481098294258118,0.050000000745058,0.2289067804813385,291.1592102050781,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1592712402344,1.0,0.1685828566551208,1.0,1.0,0.9989081025123596,1.0,-0.67107093334198,0.2910765707492828,0.3799943327903747,0.1032167971134185,0.0,0.0,0.0831372663378715,25.379859924316406,25.0,0.239974558353424,-4665.96337890625,46.13394165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.1640625,18000.0,0.0,0.0,0.1039777696132659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307900547981262,0.1307983845472335,-8.331751814694144e-06,0.0,0.0001055242173606,0.0,0.0,9.960948944091797,0.0,0.0,0.0,0.3782146275043487,4.0,0.0,1.0
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.0279762502759695,-1031.6524658203125,304.1509094238281,0.627465009689331,0.0718864575028419,0.0655524432659149,293.1734313964844,297.1499938964844,293.1499938964844,0.041251178830862,-1314.7261962890625,304.1524963378906,0.6680387258529663,0.0871296003460884,0.0835290476679802,293.1684265136719,297.1499938964844,293.1499938964844,0.0520883612334728,-1109.4324951171875,304.152099609375,0.7003648281097412,0.0997255370020866,0.070488229393959,293.16748046875,297.1499938964844,293.1499938964844,0.0641427263617515,-1718.853271484375,304.1518249511719,0.7319850921630859,0.1143011301755905,0.1092103123664856,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480374097824097,0.050000000745058,0.2289094030857086,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595153808594,1.0,0.1683982759714126,1.0,1.0,0.9986926317214966,1.0,-0.6692569255828857,0.2902954220771789,0.3789615333080292,0.1028631851077079,0.0,0.0,0.0818579792976379,25.37835121154785,25.0,0.3481302559375763,-4649.46826171875,45.91521835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,36002.21875,18000.0,0.0,0.0,0.1036610007286071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301449686288833,0.1301532983779907,-8.330658602062613e-06,0.0,0.0001052027364494,0.0,0.0,9.909778594970703,0.0,0.0,0.0,0.3781225681304931,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.0279762502759695,-1031.6524658203125,304.1509094238281,0.627465009689331,0.0718864575028419,0.0655524432659149,293.1734313964844,297.1499938964844,293.1499938964844,0.041251178830862,-1314.7261962890625,304.1524963378906,0.6680387258529663,0.0871296003460884,0.0835290476679802,293.1684265136719,297.1499938964844,293.1499938964844,0.0520883612334728,-1109.4324951171875,304.152099609375,0.7003648281097412,0.0997255370020866,0.070488229393959,293.16748046875,297.1499938964844,293.1499938964844,0.0641427263617515,-1718.853271484375,304.1518249511719,0.7319850921630859,0.1143011301755905,0.1092103123664856,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480374097824097,0.050000000745058,0.2289094030857086,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595153808594,1.0,0.1683982759714126,1.0,1.0,0.9986926317214966,1.0,-0.6692569255828857,0.2902954220771789,0.3789615333080292,0.1028631851077079,0.0,0.0,0.0818579792976379,25.37835121154785,25.0,0.3481302559375763,-4649.46826171875,45.91521835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,36002.21875,18000.0,0.0,0.0,0.1036610007286071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301449686288833,0.1301532983779907,-8.330658602062613e-06,0.0,0.0001052027364494,0.0,0.0,9.909778594970703,0.0,0.0,0.0,0.3781225681304931,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278314277529716,-1028.301513671875,304.1508483886719,0.6267765760421753,0.0716523900628089,0.0653411448001861,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831706106662,-1306.7159423828125,304.1524658203125,0.6665570139884949,0.0865982696413993,0.0830221623182296,293.1685485839844,297.1499938964844,293.1499938964844,0.0516664087772369,-1103.9625244140625,304.152099609375,0.6990745663642883,0.099231332540512,0.0701420903205871,293.16748046875,297.1499938964844,293.1499938964844,0.063784621655941,-1712.256103515625,304.1518249511719,0.7310600280761719,0.1138623058795929,0.1087934523820877,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.547976016998291,0.050000000745058,0.2289116382598877,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597595214844,1.0,0.1682150959968567,1.0,1.0,0.9984771013259888,1.0,-0.6674820184707642,0.289521187543869,0.3779608309268951,0.1025407090783119,0.0,0.0,0.0805413648486137,25.37547492980957,25.0,0.3497502505779266,-4632.943359375,45.700340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.26953125,18000.0,0.0,0.0,0.1033461168408393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294832378625869,0.1294915676116943,-8.329538104590029e-06,0.0,0.000104883169115,0.0,0.0,9.857314109802246,0.0,0.0,0.0,0.3780283033847809,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278314277529716,-1028.301513671875,304.1508483886719,0.6267765760421753,0.0716523900628089,0.0653411448001861,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831706106662,-1306.7159423828125,304.1524658203125,0.6665570139884949,0.0865982696413993,0.0830221623182296,293.1685485839844,297.1499938964844,293.1499938964844,0.0516664087772369,-1103.9625244140625,304.152099609375,0.6990745663642883,0.099231332540512,0.0701420903205871,293.16748046875,297.1499938964844,293.1499938964844,0.063784621655941,-1712.256103515625,304.1518249511719,0.7310600280761719,0.1138623058795929,0.1087934523820877,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.547976016998291,0.050000000745058,0.2289116382598877,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597595214844,1.0,0.1682150959968567,1.0,1.0,0.9984771013259888,1.0,-0.6674820184707642,0.289521187543869,0.3779608309268951,0.1025407090783119,0.0,0.0,0.0805413648486137,25.37547492980957,25.0,0.3497502505779266,-4632.943359375,45.700340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.26953125,18000.0,0.0,0.0,0.1033461168408393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294832378625869,0.1294915676116943,-8.329538104590029e-06,0.0,0.000104883169115,0.0,0.0,9.857314109802246,0.0,0.0,0.0,0.3780283033847809,4.0,0.0,1.0
306060,293.1689147949219,297.1499938964844,293.1499938964844,0.0265486817806959,-1001.2943115234376,304.1527709960937,0.6199018359184265,0.0693346336483955,0.0636437237262725,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238839805126,-1272.918212890625,304.15496826171875,0.6586444973945618,0.0838580951094627,0.0808873623609542,293.17919921875,297.1499938964844,293.1499938964844,0.0498062409460544,-1079.752197265625,304.154541015625,0.6915119290351868,0.0965854823589325,0.0686149597167968,293.1781311035156,297.1499938964844,293.1499938964844,0.0620408318936824,-1679.9794921875,304.1541748046875,0.7248964905738831,0.111238807439804,0.1067609563469886,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5460948348045349,0.050000000745058,0.2289797216653823,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1679007709026336,1.0,1.0,0.9982566833496094,1.0,-0.6586939692497253,0.2857736945152282,0.3729202449321747,0.100703053176403,0.0,0.0,0.0786342546343803,25.66263961791992,25.0,12.375910758972168,-4597.20068359375,44.98482131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,36003.05859375,18000.0,0.0,0.0,0.1030116155743599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286971867084503,0.1287055164575576,-8.328374860866461e-06,0.0,0.0001045436947606,0.0,0.0,9.795225143432615,0.0,0.0,0.0,0.3779160976409912,4.0,0.0,1.0
306120,293.1689147949219,297.1499938964844,293.1499938964844,0.0265486817806959,-1001.2943115234376,304.1527709960937,0.6199018359184265,0.0693346336483955,0.0636437237262725,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238839805126,-1272.918212890625,304.15496826171875,0.6586444973945618,0.0838580951094627,0.0808873623609542,293.17919921875,297.1499938964844,293.1499938964844,0.0498062409460544,-1079.752197265625,304.154541015625,0.6915119290351868,0.0965854823589325,0.0686149597167968,293.1781311035156,297.1499938964844,293.1499938964844,0.0620408318936824,-1679.9794921875,304.1541748046875,0.7248964905738831,0.111238807439804,0.1067609563469886,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5460948348045349,0.050000000745058,0.2289797216653823,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1679007709026336,1.0,1.0,0.9982566833496094,1.0,-0.6586939692497253,0.2857736945152282,0.3729202449321747,0.100703053176403,0.0,0.0,0.0786342546343803,25.66263961791992,25.0,12.375910758972168,-4597.20068359375,44.98482131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,36003.05859375,18000.0,0.0,0.0,0.1030116155743599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286971867084503,0.1287055164575576,-8.328374860866461e-06,0.0,0.0001045436947606,0.0,0.0,9.795225143432615,0.0,0.0,0.0,0.3779160976409912,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.02540566585958,-979.8582763671876,304.1537170410156,0.6146711707115173,0.0680736750364303,0.0623460188508033,293.188232421875,297.1499938964844,293.1499938964844,0.0370490960776805,-1242.14892578125,304.1562194824219,0.6523273587226868,0.0820769220590591,0.0790258720517158,293.1837463378906,297.1499938964844,293.1499938964844,0.0481410026550293,-1058.1673583984375,304.15576171875,0.6855626702308655,0.0949137434363365,0.0673232525587081,293.18280029296875,297.1499938964844,293.1499938964844,0.0604433566331863,-1650.57080078125,304.1553955078125,0.7199946045875549,0.1095770969986915,0.1050164550542831,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.544949471950531,0.050000000745058,0.2290219962596893,291.17974853515625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1823425292969,1.0,0.1674915552139282,1.0,1.0,0.99803626537323,1.0,-0.6513090133666992,0.2826324105262756,0.3686766326427459,0.0991540029644966,0.0,0.0,0.0735944062471389,25.824237823486328,25.0,18.71955680847168,-4545.3671875,44.30208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,36007.7890625,18000.0,0.0,0.0,0.1025635302066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265873461961746,0.1265956610441208,-8.325863745994866e-06,0.0,0.0001040889474097,0.0,0.0,9.629435539245604,0.0,0.0,0.0,0.3776262998580932,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.02540566585958,-979.8582763671876,304.1537170410156,0.6146711707115173,0.0680736750364303,0.0623460188508033,293.188232421875,297.1499938964844,293.1499938964844,0.0370490960776805,-1242.14892578125,304.1562194824219,0.6523273587226868,0.0820769220590591,0.0790258720517158,293.1837463378906,297.1499938964844,293.1499938964844,0.0481410026550293,-1058.1673583984375,304.15576171875,0.6855626702308655,0.0949137434363365,0.0673232525587081,293.18280029296875,297.1499938964844,293.1499938964844,0.0604433566331863,-1650.57080078125,304.1553955078125,0.7199946045875549,0.1095770969986915,0.1050164550542831,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.544949471950531,0.050000000745058,0.2290219962596893,291.17974853515625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1823425292969,1.0,0.1674915552139282,1.0,1.0,0.99803626537323,1.0,-0.6513090133666992,0.2826324105262756,0.3686766326427459,0.0991540029644966,0.0,0.0,0.0735944062471389,25.824237823486328,25.0,18.71955680847168,-4545.3671875,44.30208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,36007.7890625,18000.0,0.0,0.0,0.1025635302066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265873461961746,0.1265956610441208,-8.325863745994866e-06,0.0,0.0001040889474097,0.0,0.0,9.629435539245604,0.0,0.0,0.0,0.3776262998580932,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249958615750074,-972.1442260742188,304.1537780761719,0.6128559708595276,0.0675971135497093,0.0618841648101806,293.1893005371094,297.1499938964844,293.1499938964844,0.0363771542906761,-1230.4974365234375,304.15631103515625,0.6500936150550842,0.081377312541008,0.0783150047063827,293.1849975585937,297.1499938964844,293.1499938964844,0.0475007183849811,-1049.927978515625,304.1558837890625,0.6834433674812317,0.0942427217960357,0.0668248087167739,293.1839599609375,297.1499938964844,293.1499938964844,0.0598407611250877,-1639.5750732421875,304.155517578125,0.7182702422142029,0.1089284792542457,0.1043570935726165,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5446741580963135,0.050000000745058,0.2290322482585907,291.18536376953125,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1867980957031,1.0,0.1672788709402084,1.0,1.0,0.9979260563850404,1.0,-0.6485243439674377,0.2814481556415558,0.3670761585235595,0.0985734835267067,0.0,0.0,0.0706565976142883,25.85503196716309,25.0,14.247413635253906,-4516.6484375,44.013484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,36009.0859375,18000.0,0.0,0.0,0.1022700294852256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251672208309173,0.1251755356788635,-8.323760084749665e-06,0.0,0.0001037910769809,0.0,0.0,9.517498970031738,0.0,0.0,0.0,0.3774305582046509,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246530435979366,-965.6328125,304.1537170410156,0.6112927794456482,0.0671712830662727,0.0614803023636341,293.18994140625,297.1499938964844,293.1499938964844,0.035798043012619,-1220.4708251953125,304.1562194824219,0.6482033729553223,0.0807534307241439,0.0776905268430709,293.18585205078125,297.1499938964844,293.1499938964844,0.0469381622970104,-1042.73046875,304.15582275390625,0.6816199421882629,0.0936316400766372,0.0663781091570854,293.1847229003906,297.1499938964844,293.1499938964844,0.0593234486877918,-1630.2005615234375,304.15545654296875,0.716808021068573,0.1083497107028961,0.1037783473730087,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5444995760917664,0.050000000745058,0.2290387898683548,291.1880187988281,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.290283203125,291.1884155273437,1.0,0.1670650839805603,1.0,1.0,0.9977744817733764,1.0,-0.6460672616958618,0.280406504869461,0.3656607866287231,0.0980581268668174,0.0,0.0,0.0678474828600883,25.868745803833008,25.0,8.405082702636719,-4489.6298828125,43.74523162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,36009.27734375,18000.0,0.0,0.0,0.101922795176506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237690225243568,0.123777337372303,-8.321455425175373e-06,0.0,0.0001034386805258,0.0,0.0,9.407134056091309,0.0,0.0,0.0,0.3772354423999786,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024077421054244,-954.653564453125,304.1534423828125,0.6086305975914001,0.066419132053852,0.0607769452035427,293.1903686523437,297.1499938964844,293.1499938964844,0.034819159656763,-1203.54248046875,304.15576171875,0.6450603604316711,0.0796564072370529,0.0766084641218185,293.1867980957031,297.1499938964844,293.1499938964844,0.0459590479731559,-1030.28759765625,304.155517578125,0.6785075664520264,0.0925282165408134,0.0655815377831459,293.1854248046875,297.1499938964844,293.1499938964844,0.0584502108395099,-1614.508056640625,304.15509033203125,0.7143549919128418,0.1073282286524772,0.1027727127075195,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5443229675292969,0.050000000745058,0.2290454655885696,291.18731689453125,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1866455078125,1.0,0.1666411012411117,1.0,1.0,0.997471272945404,1.0,-0.641769528388977,0.2785976827144623,0.3631718754768371,0.0971317142248153,0.0,0.0,0.0628579929471015,25.86694526672364,25.0,-1.4275898933410645,-4443.09033203125,43.25077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,304.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36008.1640625,18000.0,0.0,0.0,0.1010789424180984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212775409221649,0.1212858632206916,-8.317047104355879e-06,0.0,0.0001025822784868,0.0,0.0,9.210416793823242,0.0,0.0,0.0,0.3768844604492187,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024077421054244,-954.653564453125,304.1534423828125,0.6086305975914001,0.066419132053852,0.0607769452035427,293.1903686523437,297.1499938964844,293.1499938964844,0.034819159656763,-1203.54248046875,304.15576171875,0.6450603604316711,0.0796564072370529,0.0766084641218185,293.1867980957031,297.1499938964844,293.1499938964844,0.0459590479731559,-1030.28759765625,304.155517578125,0.6785075664520264,0.0925282165408134,0.0655815377831459,293.1854248046875,297.1499938964844,293.1499938964844,0.0584502108395099,-1614.508056640625,304.15509033203125,0.7143549919128418,0.1073282286524772,0.1027727127075195,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5443229675292969,0.050000000745058,0.2290454655885696,291.18731689453125,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1866455078125,1.0,0.1666411012411117,1.0,1.0,0.997471272945404,1.0,-0.641769528388977,0.2785976827144623,0.3631718754768371,0.0971317142248153,0.0,0.0,0.0628579929471015,25.86694526672364,25.0,-1.4275898933410645,-4443.09033203125,43.25077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,304.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36008.1640625,18000.0,0.0,0.0,0.1010789424180984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212775409221649,0.1212858632206916,-8.317047104355879e-06,0.0,0.0001025822784868,0.0,0.0,9.210416793823242,0.0,0.0,0.0,0.3768844604492187,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0235962439328432,-945.4114990234376,304.153076171875,0.6063827276229858,0.065762884914875,0.0601674355566501,293.1900634765625,297.1499938964844,293.1499938964844,0.033989705145359,-1189.186767578125,304.1552124023437,0.642436683177948,0.078693576157093,0.0756692737340927,293.1871032714844,297.1499938964844,293.1499938964844,0.0451025106012821,-1019.468994140625,304.15509033203125,0.675835371017456,0.0915357619524002,0.064870461821556,293.1854248046875,297.1499938964844,293.1499938964844,0.0577069707214832,-1601.2587890625,304.1546325683594,0.7122693061828613,0.106425903737545,0.1018944233655929,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5442714095115662,0.050000000745058,0.2290474623441696,291.1826477050781,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1815185546875,1.0,0.1662288010120391,1.0,1.0,0.9971681237220764,1.0,-0.638005793094635,0.2770370841026306,0.3609687089920044,0.0962719842791557,0.0,0.0,0.0587944202125072,25.844202041625977,25.0,-6.890374660491943,-4405.91796875,42.798126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,36006.58984375,18000.0,0.0,0.0,0.1000801995396614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192553788423538,0.1192636936902999,-8.31334364193026e-06,0.0,0.0001015686793834,0.0,0.0,9.050883293151855,0.0,0.0,0.0,0.3765988647937774,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0235962439328432,-945.4114990234376,304.153076171875,0.6063827276229858,0.065762884914875,0.0601674355566501,293.1900634765625,297.1499938964844,293.1499938964844,0.033989705145359,-1189.186767578125,304.1552124023437,0.642436683177948,0.078693576157093,0.0756692737340927,293.1871032714844,297.1499938964844,293.1499938964844,0.0451025106012821,-1019.468994140625,304.15509033203125,0.675835371017456,0.0915357619524002,0.064870461821556,293.1854248046875,297.1499938964844,293.1499938964844,0.0577069707214832,-1601.2587890625,304.1546325683594,0.7122693061828613,0.106425903737545,0.1018944233655929,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5442714095115662,0.050000000745058,0.2290474623441696,291.1826477050781,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1815185546875,1.0,0.1662288010120391,1.0,1.0,0.9971681237220764,1.0,-0.638005793094635,0.2770370841026306,0.3609687089920044,0.0962719842791557,0.0,0.0,0.0587944202125072,25.844202041625977,25.0,-6.890374660491943,-4405.91796875,42.798126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,36006.58984375,18000.0,0.0,0.0,0.1000801995396614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192553788423538,0.1192636936902999,-8.31334364193026e-06,0.0,0.0001015686793834,0.0,0.0,9.050883293151855,0.0,0.0,0.0,0.3765988647937774,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231798905879259,-937.34521484375,304.1527404785156,0.6044191122055054,0.0651803687214851,0.0596278570592403,293.1893310546875,297.1499938964844,293.1499938964844,0.0332548022270202,-1176.4261474609375,304.1547241210937,0.6401371359825134,0.0778238996863365,0.0748254284262657,293.1869506835937,297.1499938964844,293.1499938964844,0.0443261563777923,-1009.6961669921876,304.1546936035156,0.6734499931335449,0.0906258597970008,0.0642207115888595,293.18505859375,297.1499938964844,293.1499938964844,0.0570420324802398,-1589.4627685546875,304.1542053222656,0.710399329662323,0.1056055724620819,0.1011000797152519,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1766662597656,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.17547607421875,1.0,0.1658329218626022,1.0,1.0,0.996889591217041,1.0,-0.6346119046211243,0.2756562232971191,0.3589556813240051,0.0954394862055778,0.0,0.0,0.0556383430957794,25.81120491027832,25.0,-8.694500923156738,-4376.5810546875,42.379371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,36005.06640625,18000.0,0.0,0.0,0.0989933684468269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176900491118431,0.1176983639597892,-8.310423254442867e-06,0.0,0.0001004656878649,0.0,0.0,8.927498817443848,0.0,0.0,0.0,0.3763778209686279,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231798905879259,-937.34521484375,304.1527404785156,0.6044191122055054,0.0651803687214851,0.0596278570592403,293.1893310546875,297.1499938964844,293.1499938964844,0.0332548022270202,-1176.4261474609375,304.1547241210937,0.6401371359825134,0.0778238996863365,0.0748254284262657,293.1869506835937,297.1499938964844,293.1499938964844,0.0443261563777923,-1009.6961669921876,304.1546936035156,0.6734499931335449,0.0906258597970008,0.0642207115888595,293.18505859375,297.1499938964844,293.1499938964844,0.0570420324802398,-1589.4627685546875,304.1542053222656,0.710399329662323,0.1056055724620819,0.1011000797152519,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1766662597656,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.17547607421875,1.0,0.1658329218626022,1.0,1.0,0.996889591217041,1.0,-0.6346119046211243,0.2756562232971191,0.3589556813240051,0.0954394862055778,0.0,0.0,0.0556383430957794,25.81120491027832,25.0,-8.694500923156738,-4376.5810546875,42.379371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,36005.06640625,18000.0,0.0,0.0,0.0989933684468269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176900491118431,0.1176983639597892,-8.310423254442867e-06,0.0,0.0001004656878649,0.0,0.0,8.927498817443848,0.0,0.0,0.0,0.3763778209686279,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0228118207305669,-930.1408081054688,304.1524658203125,0.6026729345321655,0.0646579265594482,0.0591449774801731,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873643159866,-1164.7763671875,304.1542663574219,0.6380693316459656,0.0770271196961402,0.0740545392036438,293.1864929199219,297.1499938964844,293.1499938964844,0.0436075963079929,-1000.6630859375,304.1543273925781,0.6712762117385864,0.0897828191518783,0.0636200532317161,293.18438720703125,297.1499938964844,293.1499938964844,0.0564297437667846,-1578.6279296875,304.15380859375,0.7086750864982605,0.1048492565751075,0.1003697738051414,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443300008773804,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654557436704635,1.0,1.0,0.9966109991073608,1.0,-0.6315078735351562,0.2744190692901611,0.3570888340473175,0.0946229994297027,0.0,0.0,0.0532433576881885,25.7731876373291,25.0,-8.174189567565918,-4353.1201171875,41.99047470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.80859375,18000.0,0.0,0.0,0.0978864505887031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165114790201187,0.1165197864174842,-8.308207725349348e-06,0.0,9.934230183716863e-05,0.0,0.0,8.834677696228027,0.0,0.0,0.0,0.3762114644050598,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0228118207305669,-930.1408081054688,304.1524658203125,0.6026729345321655,0.0646579265594482,0.0591449774801731,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873643159866,-1164.7763671875,304.1542663574219,0.6380693316459656,0.0770271196961402,0.0740545392036438,293.1864929199219,297.1499938964844,293.1499938964844,0.0436075963079929,-1000.6630859375,304.1543273925781,0.6712762117385864,0.0897828191518783,0.0636200532317161,293.18438720703125,297.1499938964844,293.1499938964844,0.0564297437667846,-1578.6279296875,304.15380859375,0.7086750864982605,0.1048492565751075,0.1003697738051414,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443300008773804,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654557436704635,1.0,1.0,0.9966109991073608,1.0,-0.6315078735351562,0.2744190692901611,0.3570888340473175,0.0946229994297027,0.0,0.0,0.0532433576881885,25.7731876373291,25.0,-8.174189567565918,-4353.1201171875,41.99047470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.80859375,18000.0,0.0,0.0,0.0978864505887031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165114790201187,0.1165197864174842,-8.308207725349348e-06,0.0,9.934230183716863e-05,0.0,0.0,8.834677696228027,0.0,0.0,0.0,0.3762114644050598,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226424187421798,-926.7969360351562,304.1523132324219,0.6018669605255127,0.0644159689545631,0.0589217133820056,293.18780517578125,297.1499938964844,293.1499938964844,0.0322740748524665,-1159.281982421875,304.154052734375,0.6371051669120789,0.0766521319746971,0.0736922845244407,293.1861572265625,297.1499938964844,293.1499938964844,0.0432656556367874,-996.3651123046876,304.1541748046875,0.6702536344528198,0.0893828719854354,0.0633355006575584,293.1839904785156,297.1499938964844,293.1499938964844,0.056138839572668,-1573.4853515625,304.1536560058594,0.7078561782836914,0.104491651058197,0.1000249609351158,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5443606376647949,0.050000000745058,0.2290443032979965,291.1683959960937,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.1674499511719,1.0,0.1652745753526687,1.0,1.0,0.9964717626571656,1.0,-0.6300485134124756,0.2738457918167114,0.3562027215957641,0.0942213088274002,0.0,0.0,0.0522750914096832,25.75330924987793,25.0,-7.467645645141602,-4342.9677734375,41.806339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,304.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,36003.30078125,18000.0,0.0,0.0,0.0973453745245933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160388141870498,0.1160471215844154,-8.30732096801512e-06,0.0,9.87931853160262e-05,0.0,0.0,8.797476768493652,0.0,0.0,0.0,0.3761448562145233,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224811919033527,-923.5963745117188,304.1521911621094,0.6010982990264893,0.0641850605607032,0.0587088577449321,293.18719482421875,297.1499938964844,293.1499938964844,0.0319724194705486,-1153.9736328125,304.15386962890625,0.6361798048019409,0.0762908011674881,0.0733434706926345,293.1858215332031,297.1499938964844,293.1499938964844,0.0429334305226802,-992.188720703125,304.1540222167969,0.6692667007446289,0.0889954194426536,0.0630600750446319,293.1835632324219,297.1499938964844,293.1499938964844,0.0558564141392707,-1568.49462890625,304.15350341796875,0.7070662379264832,0.1041460484266281,0.0996919572353363,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443941354751587,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070983886719,291.1653137207031,1.0,0.1650983244180679,1.0,1.0,0.996332824230194,1.0,-0.6286427974700928,0.2732979655265808,0.3553448021411896,0.0938251242041587,0.0,0.0,0.0514277406036853,25.73324203491211,25.0,-6.655697822570801,-4333.55615234375,41.628517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,304.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8671875,18000.0,0.0,0.0,0.0968218967318534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156274527311325,0.1156357526779174,-8.30655153549742e-06,0.0,9.826191671891138e-05,0.0,0.0,8.765113830566406,0.0,0.0,0.0,0.376086950302124,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221802145242691,-917.5721435546876,304.1519470214844,0.5996575355529785,0.0637524724006652,0.0583106838166713,293.1859436035156,297.1499938964844,293.1499938964844,0.0314005427062511,-1143.8583984375,304.1535339355469,0.6344304084777832,0.0756050795316696,0.0726821646094322,293.1849975585937,297.1499938964844,293.1499938964844,0.0422948896884918,-984.15869140625,304.1537475585937,0.6673852205276489,0.0882539376616478,0.0625335946679115,293.1826171875,297.1499938964844,293.1499938964844,0.0553143955767154,-1558.922119140625,304.1532287597656,0.7055634260177612,0.1034874469041824,0.0990579277276992,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444658994674683,0.050000000745058,0.2290404736995697,291.1624755859375,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1618347167969,1.0,0.1647603511810302,1.0,1.0,0.996055006980896,1.0,-0.6259753108024597,0.2722671926021576,0.3537081480026245,0.0930556580424308,0.0,0.0,0.0500271208584308,25.693294525146484,25.0,-5.051643371582031,-4316.33447265625,41.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.18359375,18000.0,0.0,0.0,0.0958494395017623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149524226784706,0.1149607226252555,-8.305297342303675e-06,0.0,9.727499127620832e-05,0.0,0.0,8.712038040161133,0.0,0.0,0.0,0.3759921193122864,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221802145242691,-917.5721435546876,304.1519470214844,0.5996575355529785,0.0637524724006652,0.0583106838166713,293.1859436035156,297.1499938964844,293.1499938964844,0.0314005427062511,-1143.8583984375,304.1535339355469,0.6344304084777832,0.0756050795316696,0.0726821646094322,293.1849975585937,297.1499938964844,293.1499938964844,0.0422948896884918,-984.15869140625,304.1537475585937,0.6673852205276489,0.0882539376616478,0.0625335946679115,293.1826171875,297.1499938964844,293.1499938964844,0.0553143955767154,-1558.922119140625,304.1532287597656,0.7055634260177612,0.1034874469041824,0.0990579277276992,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444658994674683,0.050000000745058,0.2290404736995697,291.1624755859375,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1618347167969,1.0,0.1647603511810302,1.0,1.0,0.996055006980896,1.0,-0.6259753108024597,0.2722671926021576,0.3537081480026245,0.0930556580424308,0.0,0.0,0.0500271208584308,25.693294525146484,25.0,-5.051643371582031,-4316.33447265625,41.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.18359375,18000.0,0.0,0.0,0.0958494395017623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149524226784706,0.1149607226252555,-8.305297342303675e-06,0.0,9.727499127620832e-05,0.0,0.0,8.712038040161133,0.0,0.0,0.0,0.3759921193122864,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219042785465717,-911.99072265625,304.1517639160156,0.5983273983001709,0.0633540600538253,0.0579445958137512,293.1846008300781,297.1499938964844,293.1499938964844,0.0308667309582233,-1134.3511962890625,304.1532592773437,0.6327983736991882,0.0749638155102729,0.0720644146203994,293.18408203125,297.1499938964844,293.1499938964844,0.0416874140501022,-976.5150146484376,304.15350341796875,0.6656098961830139,0.0875520780682563,0.0620359145104885,293.1816101074219,297.1499938964844,293.1499938964844,0.0548004508018493,-1549.852783203125,304.15301513671875,0.7041506767272949,0.1028683856129646,0.0984625220298767,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445401072502136,0.050000000745058,0.2290377616882324,291.15966796875,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644414514303207,1.0,1.0,0.9957771301269532,1.0,-0.6234794855117798,0.2713069915771484,0.3521724939346313,0.0923285260796547,0.0,0.0,0.0489388927817344,25.65446662902832,25.0,-3.7393548488616943,-4300.6044921875,40.97444534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6875,18000.0,0.0,0.0,0.0950039997696876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144319474697113,0.1144402548670768,-8.304338734888006e-06,0.0,9.641698125051336e-05,0.0,0.0,8.671141624450684,0.0,0.0,0.0,0.3759191632270813,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219042785465717,-911.99072265625,304.1517639160156,0.5983273983001709,0.0633540600538253,0.0579445958137512,293.1846008300781,297.1499938964844,293.1499938964844,0.0308667309582233,-1134.3511962890625,304.1532592773437,0.6327983736991882,0.0749638155102729,0.0720644146203994,293.18408203125,297.1499938964844,293.1499938964844,0.0416874140501022,-976.5150146484376,304.15350341796875,0.6656098961830139,0.0875520780682563,0.0620359145104885,293.1816101074219,297.1499938964844,293.1499938964844,0.0548004508018493,-1549.852783203125,304.15301513671875,0.7041506767272949,0.1028683856129646,0.0984625220298767,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445401072502136,0.050000000745058,0.2290377616882324,291.15966796875,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644414514303207,1.0,1.0,0.9957771301269532,1.0,-0.6234794855117798,0.2713069915771484,0.3521724939346313,0.0923285260796547,0.0,0.0,0.0489388927817344,25.65446662902832,25.0,-3.7393548488616943,-4300.6044921875,40.97444534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6875,18000.0,0.0,0.0,0.0950039997696876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144319474697113,0.1144402548670768,-8.304338734888006e-06,0.0,9.641698125051336e-05,0.0,0.0,8.671141624450684,0.0,0.0,0.0,0.3759191632270813,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216497033834457,-906.7910766601562,304.151611328125,0.5970890522003174,0.0629846602678299,0.0576056540012359,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668193519115,-1125.3876953125,304.15301513671875,0.6312655210494995,0.0743615925312042,0.0714847818017005,293.18310546875,297.1499938964844,293.1499938964844,0.0411073938012123,-969.21240234375,304.1533203125,0.6639235019683838,0.0868844464421272,0.0615630149841308,293.1805419921875,297.1499938964844,293.1499938964844,0.0543122068047523,-1541.2452392578125,304.15283203125,0.7028151750564575,0.1022845059633255,0.0979013219475746,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.544613778591156,0.050000000745058,0.2290350794792175,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571655273437,1.0,0.1641407012939453,1.0,1.0,0.9955002069473268,1.0,-0.6211327910423279,0.2704006731510162,0.350732147693634,0.0916549563407898,0.0,0.0,0.0480878874659538,25.617393493652344,25.0,-2.7749552726745605,-4285.927734375,40.67815780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,304.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3125,18000.0,0.0,0.0,0.09430493414402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140270009636879,0.1140353009104728,-8.30359658721136e-06,0.0,9.570751717546956e-05,0.0,0.0,8.639336585998535,0.0,0.0,0.0,0.3758625388145447,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216497033834457,-906.7910766601562,304.151611328125,0.5970890522003174,0.0629846602678299,0.0576056540012359,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668193519115,-1125.3876953125,304.15301513671875,0.6312655210494995,0.0743615925312042,0.0714847818017005,293.18310546875,297.1499938964844,293.1499938964844,0.0411073938012123,-969.21240234375,304.1533203125,0.6639235019683838,0.0868844464421272,0.0615630149841308,293.1805419921875,297.1499938964844,293.1499938964844,0.0543122068047523,-1541.2452392578125,304.15283203125,0.7028151750564575,0.1022845059633255,0.0979013219475746,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.544613778591156,0.050000000745058,0.2290350794792175,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571655273437,1.0,0.1641407012939453,1.0,1.0,0.9955002069473268,1.0,-0.6211327910423279,0.2704006731510162,0.350732147693634,0.0916549563407898,0.0,0.0,0.0480878874659538,25.617393493652344,25.0,-2.7749552726745605,-4285.927734375,40.67815780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,304.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3125,18000.0,0.0,0.0,0.09430493414402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140270009636879,0.1140353009104728,-8.30359658721136e-06,0.0,9.570751717546956e-05,0.0,0.0,8.639336585998535,0.0,0.0,0.0,0.3758625388145447,4.0,0.0,1.0
