time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214136186987161,-901.9254150390624,304.1514587402344,0.5959286093711853,0.062640331685543,0.0572900511324405,293.1819152832031,297.1499938964844,293.1499938964844,0.0298975631594657,-1116.91650390625,304.1527709960937,0.62981778383255,0.0737940073013305,0.0709388926625251,293.18212890625,297.1499938964844,293.1499938964844,0.0405519306659698,-962.2145385742188,304.15313720703125,0.6623132824897766,0.0862468183040618,0.0611117556691169,293.179443359375,297.1499938964844,293.1499938964844,0.0538477338850498,-1533.0653076171875,304.15264892578125,0.7015478610992432,0.1017323806881904,0.0973708927631378,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446853041648865,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638569235801696,1.0,1.0,0.9952232241630554,1.0,-0.6189176440238953,0.2695368528366089,0.349380761384964,0.0910398289561271,0.0,0.0,0.0474189482629299,25.58237075805664,25.0,-2.0712814331054688,-4272.13427734375,40.399784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,304.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.0234375,18000.0,0.0,0.0,0.0937576666474342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137100681662559,0.1137183755636215,-8.303018148581032e-06,0.0,9.515211422694848e-05,0.0,0.0,8.614453315734863,0.0,0.0,0.0,0.3758182525634765,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214136186987161,-901.9254150390624,304.1514587402344,0.5959286093711853,0.062640331685543,0.0572900511324405,293.1819152832031,297.1499938964844,293.1499938964844,0.0298975631594657,-1116.91650390625,304.1527709960937,0.62981778383255,0.0737940073013305,0.0709388926625251,293.18212890625,297.1499938964844,293.1499938964844,0.0405519306659698,-962.2145385742188,304.15313720703125,0.6623132824897766,0.0862468183040618,0.0611117556691169,293.179443359375,297.1499938964844,293.1499938964844,0.0538477338850498,-1533.0653076171875,304.15264892578125,0.7015478610992432,0.1017323806881904,0.0973708927631378,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446853041648865,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638569235801696,1.0,1.0,0.9952232241630554,1.0,-0.6189176440238953,0.2695368528366089,0.349380761384964,0.0910398289561271,0.0,0.0,0.0474189482629299,25.58237075805664,25.0,-2.0712814331054688,-4272.13427734375,40.399784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,304.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.0234375,18000.0,0.0,0.0,0.0937576666474342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137100681662559,0.1137183755636215,-8.303018148581032e-06,0.0,9.515211422694848e-05,0.0,0.0,8.614453315734863,0.0,0.0,0.0,0.3758182525634765,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213018022477626,-899.6058959960938,304.1513977050781,0.5953744649887085,0.0624766126275062,0.0571401044726371,293.18121337890625,297.1499938964844,293.1499938964844,0.0296830590814352,-1112.838134765625,304.1526794433594,0.6291224360466003,0.0735221281647682,0.070677526295185,293.1816101074219,297.1499938964844,293.1499938964844,0.0402826741337776,-958.820556640625,304.1530456542969,0.6615338325500488,0.0859382450580596,0.06089349091053,293.17889404296875,297.1499938964844,293.1499938964844,0.0536239072680473,-1529.126708984375,304.152587890625,0.7009377479553223,0.1014674082398414,0.0971163958311081,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447198748588562,0.050000000745058,0.2290312051773071,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637210696935653,1.0,1.0,0.9950847625732422,1.0,-0.6178550720214844,0.2691188752651214,0.3487361967563629,0.0907536819577217,0.0,0.0,0.0471384637057781,25.56566619873047,25.0,-1.7836726903915403,-4265.55419921875,40.26681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.91015625,18000.0,0.0,0.0,0.0935399606823921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135777980089187,0.1135860979557037,-8.302778041979764e-06,0.0,9.493117249803618e-05,0.0,0.0,8.604071617126465,0.0,0.0,0.0,0.3757997751235962,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211939066648483,-897.3584594726562,304.1513366699219,0.5948366522789001,0.0623182766139507,0.0569951273500919,293.1805725097656,297.1499938964844,293.1499938964844,0.0294756442308425,-1108.8873291015625,304.1525573730469,0.6284450888633728,0.0732579305768013,0.0704235956072807,293.1811218261719,297.1499938964844,293.1499938964844,0.0400188751518726,-955.4940185546876,304.1529846191406,0.6607705354690552,0.0856362357735633,0.0606799349188804,293.1783447265625,297.1499938964844,293.1499938964844,0.0534056052565574,-1525.287353515625,304.15252685546875,0.7003427147865295,0.1012096628546714,0.0968688800930976,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447534322738647,0.050000000745058,0.2290299832820892,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635891646146774,1.0,1.0,0.9949445128440856,1.0,-0.6168215274810791,0.2687100768089294,0.3481114506721496,0.0904809087514877,0.0,0.0,0.0468876995146274,25.549524307250977,25.0,-1.5254390239715576,-4259.19140625,40.13787460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,36000.80859375,18000.0,0.0,0.0,0.0933590307831764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134600862860679,0.1134683862328529,-8.302564310724847e-06,0.0,9.474754915572704e-05,0.0,0.0,8.594833374023438,0.0,0.0,0.0,0.3757833540439605,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209887102246284,-893.0587768554688,304.1512451171875,0.5938021540641785,0.0620160102844238,0.0567185580730438,293.17926025390625,297.1499938964844,293.1499938964844,0.0287520717829465,-1101.6702880859375,304.1529541015625,0.6271353960037231,0.0727497860789299,0.0699357166886329,293.1801147460937,297.1499938964844,293.1499938964844,0.0395062826573848,-949.02587890625,304.15283203125,0.6592849493026733,0.0850500762462616,0.060265626758337,293.17724609375,297.1499938964844,293.1499938964844,0.0529844015836715,-1517.8851318359375,304.1523742675781,0.6991913318634033,0.1007141321897506,0.0963930934667587,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448148846626282,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633362472057342,1.0,1.0,0.9946641325950624,1.0,-0.6148331761360168,0.2679325938224792,0.34690061211586,0.0899372100830078,0.0,0.0,0.0464535020291805,25.51883125305176,25.0,-1.1251875162124634,-4247.1748046875,39.89098739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,36000.65625,18000.0,0.0,0.0,0.0930956825613975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132577508687973,0.1132660508155822,-8.302202331833541e-06,0.0,9.448028140468524e-05,0.0,0.0,8.578961372375488,0.0,0.0,0.0,0.3757551610469818,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209887102246284,-893.0587768554688,304.1512451171875,0.5938021540641785,0.0620160102844238,0.0567185580730438,293.17926025390625,297.1499938964844,293.1499938964844,0.0287520717829465,-1101.6702880859375,304.1529541015625,0.6271353960037231,0.0727497860789299,0.0699357166886329,293.1801147460937,297.1499938964844,293.1499938964844,0.0395062826573848,-949.02587890625,304.15283203125,0.6592849493026733,0.0850500762462616,0.060265626758337,293.17724609375,297.1499938964844,293.1499938964844,0.0529844015836715,-1517.8851318359375,304.1523742675781,0.6991913318634033,0.1007141321897506,0.0963930934667587,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448148846626282,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633362472057342,1.0,1.0,0.9946641325950624,1.0,-0.6148331761360168,0.2679325938224792,0.34690061211586,0.0899372100830078,0.0,0.0,0.0464535020291805,25.51883125305176,25.0,-1.1251875162124634,-4247.1748046875,39.89098739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,36000.65625,18000.0,0.0,0.0,0.0930956825613975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132577508687973,0.1132660508155822,-8.302202331833541e-06,0.0,9.448028140468524e-05,0.0,0.0,8.578961372375488,0.0,0.0,0.0,0.3757551610469818,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207966435700655,-889.0037231445312,304.1511535644531,0.5928297638893127,0.0617319457232952,0.0564585886895656,293.177978515625,297.1499938964844,293.1499938964844,0.0282845590263605,-1094.0430908203125,304.1527099609375,0.625888466835022,0.0722670331597328,0.0694721043109893,293.1791381835937,297.1499938964844,293.1499938964844,0.0390124097466468,-942.7880249023438,304.1527099609375,0.6578605771064758,0.0844856947660446,0.0598670728504657,293.1761779785156,297.1499938964844,293.1499938964844,0.0525829866528511,-1510.8380126953125,304.1522521972656,0.6981010437011719,0.1002437621355056,0.0959416702389717,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448794364929199,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630972027778625,1.0,1.0,0.994383692741394,1.0,-0.6129419207572937,0.2671394646167755,0.3458024263381958,0.089542381465435,0.0,0.0,0.0460924357175827,25.490333557128903,25.0,-0.6063376069068909,-4235.85302734375,39.65782928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.5390625,18000.0,0.0,0.0,0.0929499566555023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130913570523262,0.1130996569991111,-8.301907655550167e-06,0.0,9.433238301426172e-05,0.0,0.0,8.565912246704102,0.0,0.0,0.0,0.3757320344448089,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207966435700655,-889.0037231445312,304.1511535644531,0.5928297638893127,0.0617319457232952,0.0564585886895656,293.177978515625,297.1499938964844,293.1499938964844,0.0282845590263605,-1094.0430908203125,304.1527099609375,0.625888466835022,0.0722670331597328,0.0694721043109893,293.1791381835937,297.1499938964844,293.1499938964844,0.0390124097466468,-942.7880249023438,304.1527099609375,0.6578605771064758,0.0844856947660446,0.0598670728504657,293.1761779785156,297.1499938964844,293.1499938964844,0.0525829866528511,-1510.8380126953125,304.1522521972656,0.6981010437011719,0.1002437621355056,0.0959416702389717,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448794364929199,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630972027778625,1.0,1.0,0.994383692741394,1.0,-0.6129419207572937,0.2671394646167755,0.3458024263381958,0.089542381465435,0.0,0.0,0.0460924357175827,25.490333557128903,25.0,-0.6063376069068909,-4235.85302734375,39.65782928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.5390625,18000.0,0.0,0.0,0.0929499566555023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130913570523262,0.1130996569991111,-8.301907655550167e-06,0.0,9.433238301426172e-05,0.0,0.0,8.565912246704102,0.0,0.0,0.0,0.3757320344448089,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206160750240087,-885.1550903320312,304.15106201171875,0.5919195413589478,0.0614661946892738,0.0562150925397872,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970075935125,-1087.076904296875,304.1522827148437,0.6247031688690186,0.0718093588948249,0.0690325796604156,293.1781921386719,297.1499938964844,293.1499938964844,0.0385327525436878,-936.7172241210938,304.1526184082031,0.6564908027648926,0.0839412286877632,0.0594826601445674,293.17510986328125,297.1499938964844,293.1499938964844,0.05219691619277,-1504.0589599609375,304.15216064453125,0.6970674991607666,0.099797174334526,0.0955129414796829,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449463129043579,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628711223602295,1.0,1.0,0.9941006898880004,1.0,-0.6111434102058411,0.2663391232490539,0.3448042869567871,0.0892723649740219,0.0,0.0,0.0456781201064586,25.463787078857425,25.0,0.3877100348472595,-4224.87646484375,39.43753433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,36000.58984375,18000.0,0.0,0.0,0.092898428440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129206195473671,0.1129289269447326,-8.30164208309725e-06,0.0,9.42800907068886e-05,0.0,0.0,8.552563667297363,0.0,0.0,0.0,0.3757085502147674,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206160750240087,-885.1550903320312,304.15106201171875,0.5919195413589478,0.0614661946892738,0.0562150925397872,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970075935125,-1087.076904296875,304.1522827148437,0.6247031688690186,0.0718093588948249,0.0690325796604156,293.1781921386719,297.1499938964844,293.1499938964844,0.0385327525436878,-936.7172241210938,304.1526184082031,0.6564908027648926,0.0839412286877632,0.0594826601445674,293.17510986328125,297.1499938964844,293.1499938964844,0.05219691619277,-1504.0589599609375,304.15216064453125,0.6970674991607666,0.099797174334526,0.0955129414796829,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449463129043579,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628711223602295,1.0,1.0,0.9941006898880004,1.0,-0.6111434102058411,0.2663391232490539,0.3448042869567871,0.0892723649740219,0.0,0.0,0.0456781201064586,25.463787078857425,25.0,0.3877100348472595,-4224.87646484375,39.43753433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,36000.58984375,18000.0,0.0,0.0,0.092898428440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129206195473671,0.1129289269447326,-8.30164208309725e-06,0.0,9.42800907068886e-05,0.0,0.0,8.552563667297363,0.0,0.0,0.0,0.3757085502147674,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466469585895,-881.5154418945312,304.1510009765625,0.5910577178001404,0.0612162314355373,0.0559865236282348,293.175537109375,297.1499938964844,293.1499938964844,0.0277256220579147,-1080.430908203125,304.1519775390625,0.6235654354095459,0.0713739395141601,0.0686148181557655,293.1772766113281,297.1499938964844,293.1499938964844,0.038068126887083,-930.8271484375,304.15252685546875,0.6551637649536133,0.0834152400493621,0.0591114647686481,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275648355484,-1497.57666015625,304.15203857421875,0.6960791945457458,0.0993730276823043,0.0951058864593505,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450071096420288,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626571118831634,1.0,1.0,0.9938176870346068,1.0,-0.6094310879707336,0.2655782103538513,0.3438528478145599,0.0890139788389206,0.0,0.0,0.0451519563794136,25.43906593322754,25.0,0.7790344953536987,-4213.9599609375,39.22914505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.73828125,18000.0,0.0,0.0,0.0929134935140609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127001270651817,0.1127084270119667,-8.301320121972822e-06,0.0,9.42953847697936e-05,0.0,0.0,8.535347938537598,0.0,0.0,0.0,0.3756786584854126,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466469585895,-881.5154418945312,304.1510009765625,0.5910577178001404,0.0612162314355373,0.0559865236282348,293.175537109375,297.1499938964844,293.1499938964844,0.0277256220579147,-1080.430908203125,304.1519775390625,0.6235654354095459,0.0713739395141601,0.0686148181557655,293.1772766113281,297.1499938964844,293.1499938964844,0.038068126887083,-930.8271484375,304.15252685546875,0.6551637649536133,0.0834152400493621,0.0591114647686481,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275648355484,-1497.57666015625,304.15203857421875,0.6960791945457458,0.0993730276823043,0.0951058864593505,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450071096420288,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626571118831634,1.0,1.0,0.9938176870346068,1.0,-0.6094310879707336,0.2655782103538513,0.3438528478145599,0.0890139788389206,0.0,0.0,0.0451519563794136,25.43906593322754,25.0,0.7790344953536987,-4213.9599609375,39.22914505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.73828125,18000.0,0.0,0.0,0.0929134935140609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127001270651817,0.1127084270119667,-8.301320121972822e-06,0.0,9.42953847697936e-05,0.0,0.0,8.535347938537598,0.0,0.0,0.0,0.3756786584854126,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203659124672412,-879.77294921875,304.1509704589844,0.590643584728241,0.0610966272652149,0.0558771826326847,293.1749572753906,297.1499938964844,293.1499938964844,0.027598226442933,-1077.2247314453125,304.15185546875,0.6230132579803467,0.0711639150977134,0.0684133917093277,293.17681884765625,297.1499938964844,293.1499938964844,0.0378417484462261,-927.9549560546876,304.1524658203125,0.6545162200927734,0.0831587985157966,0.0589305236935615,293.1735534667969,297.1499938964844,293.1499938964844,0.0516495704650878,-1494.45556640625,304.1520080566406,0.6956021785736084,0.0991689562797546,0.0949100330471992,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450361967086792,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625543683767318,1.0,1.0,0.9936761856079102,1.0,-0.6086046695709229,0.2652058601379394,0.343398779630661,0.0889012366533279,0.0,0.0,0.0448593012988567,25.427377700805664,25.0,0.8573256134986877,-4208.61376953125,39.129093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,36000.796875,18000.0,0.0,0.0,0.0929371863603591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125759854912757,0.1125842854380607,-8.301132766064256e-06,0.0,9.431943180970848e-05,0.0,0.0,8.525650024414062,0.0,0.0,0.0,0.3756617903709411,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202877093106508,-878.0798950195312,304.15093994140625,0.5902404189109802,0.060980524867773,0.0557710342109203,293.1744079589844,297.1499938964844,293.1499938964844,0.0274741128087043,-1074.095458984375,304.1517333984375,0.622471809387207,0.0709588602185249,0.0682167410850524,293.1763610839844,297.1499938964844,293.1499938964844,0.037619199603796,-925.1294555664062,304.1524353027344,0.6538791060447693,0.0829066038131713,0.0587526075541973,293.17303466796875,297.1499938964844,293.1499938964844,0.051475916057825,-1491.4119873046875,304.1519470214844,0.6951364874839783,0.0989701300859451,0.0947192087769508,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5450645089149475,0.050000000745058,0.2290186285972595,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624543517827987,1.0,1.0,0.9935318231582642,1.0,-0.6077975034713745,0.2648386359214782,0.3429588675498962,0.0887995287775993,0.0,0.0,0.0445449948310852,25.416120529174805,25.0,0.9105408787727356,-4203.36328125,39.031700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,36000.85546875,18000.0,0.0,0.0,0.0929672196507453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124429404735565,0.1124512404203414,-8.300931767735165e-06,0.0,9.434990352019668e-05,0.0,0.0,8.51525592803955,0.0,0.0,0.0,0.3756436705589294,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201384928077459,-874.8349609375,304.15087890625,0.5894659161567688,0.0607583150267601,0.0555678531527519,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277984768152,-1068.0513916015625,304.1515808105469,0.6214187741279602,0.0705627277493476,0.0678369179368019,293.1755065917969,297.1499938964844,293.1499938964844,0.0371850244700908,-919.6116333007812,304.15234375,0.6526347994804382,0.0824143290519714,0.0584053583443164,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411055922508,-1485.548095703125,304.15185546875,0.6942379474639893,0.0985875576734542,0.0943519845604896,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.155029296875,1.0,0.1622620075941085,1.0,1.0,0.9932430386543274,1.0,-0.6062380075454712,0.2641191184520721,0.342118889093399,0.088626280426979,0.0,0.0,0.0438484214246273,25.394773483276367,25.0,0.9622432589530944,-4193.1201171875,38.84441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,36000.98046875,18000.0,0.0,0.0,0.0930336713790893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121481359004974,0.1121564358472824,-8.300484296341892e-06,0.0,9.441735164728016e-05,0.0,0.0,8.492229461669922,0.0,0.0,0.0,0.3756035566329956,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201384928077459,-874.8349609375,304.15087890625,0.5894659161567688,0.0607583150267601,0.0555678531527519,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277984768152,-1068.0513916015625,304.1515808105469,0.6214187741279602,0.0705627277493476,0.0678369179368019,293.1755065917969,297.1499938964844,293.1499938964844,0.0371850244700908,-919.6116333007812,304.15234375,0.6526347994804382,0.0824143290519714,0.0584053583443164,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411055922508,-1485.548095703125,304.15185546875,0.6942379474639893,0.0985875576734542,0.0943519845604896,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.155029296875,1.0,0.1622620075941085,1.0,1.0,0.9932430386543274,1.0,-0.6062380075454712,0.2641191184520721,0.342118889093399,0.088626280426979,0.0,0.0,0.0438484214246273,25.394773483276367,25.0,0.9622432589530944,-4193.1201171875,38.84441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,36000.98046875,18000.0,0.0,0.0,0.0930336713790893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121481359004974,0.1121564358472824,-8.300484296341892e-06,0.0,9.441735164728016e-05,0.0,0.0,8.492229461669922,0.0,0.0,0.0,0.3756035566329956,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199984889477491,-871.7734375,304.1508178710937,0.5887323021888733,0.0605488941073417,0.0553763136267662,293.1722717285156,297.1499938964844,293.1499938964844,0.0269685946404933,-1062.2813720703125,304.1514892578125,0.6204029321670532,0.0701842382550239,0.0674740821123123,293.1746826171875,297.1499938964844,293.1499938964844,0.0367649979889392,-914.26611328125,304.1522521972656,0.6514284610748291,0.0819374695420265,0.058069035410881,293.17108154296875,297.1499938964844,293.1499938964844,0.0508226715028286,-1479.976806640625,304.1517639160156,0.6933820247650146,0.0982244238257408,0.0940033346414566,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451705455780029,0.050000000745058,0.2290147542953491,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1556701660156,1.0,0.162079319357872,1.0,1.0,0.9929542541503906,1.0,-0.6047483682632446,0.2634213268756866,0.3413270711898803,0.088485412299633,0.0,0.0,0.0430637449026107,25.37484741210937,25.0,0.93709397315979,-4183.208984375,38.66657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.10546875,18000.0,0.0,0.0,0.0930914506316185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118151918053627,0.1118234917521476,-8.299975888803601e-06,0.0,9.447598858969286e-05,0.0,0.0,8.466224670410156,0.0,0.0,0.0,0.3755582869052887,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199984889477491,-871.7734375,304.1508178710937,0.5887323021888733,0.0605488941073417,0.0553763136267662,293.1722717285156,297.1499938964844,293.1499938964844,0.0269685946404933,-1062.2813720703125,304.1514892578125,0.6204029321670532,0.0701842382550239,0.0674740821123123,293.1746826171875,297.1499938964844,293.1499938964844,0.0367649979889392,-914.26611328125,304.1522521972656,0.6514284610748291,0.0819374695420265,0.058069035410881,293.17108154296875,297.1499938964844,293.1499938964844,0.0508226715028286,-1479.976806640625,304.1517639160156,0.6933820247650146,0.0982244238257408,0.0940033346414566,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451705455780029,0.050000000745058,0.2290147542953491,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1556701660156,1.0,0.162079319357872,1.0,1.0,0.9929542541503906,1.0,-0.6047483682632446,0.2634213268756866,0.3413270711898803,0.088485412299633,0.0,0.0,0.0430637449026107,25.37484741210937,25.0,0.93709397315979,-4183.208984375,38.66657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.10546875,18000.0,0.0,0.0,0.0930914506316185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118151918053627,0.1118234917521476,-8.299975888803601e-06,0.0,9.447598858969286e-05,0.0,0.0,8.466224670410156,0.0,0.0,0.0,0.3755582869052887,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198677610605955,-868.900634765625,304.1507568359375,0.5880400538444519,0.0603523477911949,0.0551964603364467,293.1712646484375,297.1499938964844,293.1499938964844,0.0266712047159671,-1056.787841796875,304.1514892578125,0.6194233298301697,0.0698230415582656,0.0671278908848762,293.1738586425781,297.1499938964844,293.1499938964844,0.0363593772053718,-909.0968017578124,304.1521911621094,0.6502596139907837,0.0814759507775306,0.0577435716986656,293.170166015625,297.1499938964844,293.1499938964844,0.0505212247371673,-1474.7086181640625,304.15167236328125,0.6925692558288574,0.097880944609642,0.093673437833786,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5452189445495605,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.15625,1.0,0.1619060337543487,1.0,1.0,0.9926626682281494,1.0,-0.6033284664154053,0.2627503573894501,0.3405781090259552,0.0883653163909912,0.0,0.0,0.0421994887292385,25.35623359680176,25.0,0.8211109638214111,-4173.66357421875,38.497955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,36001.21484375,18000.0,0.0,0.0,0.0931222513318061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114469170570373,0.1114552170038223,-8.299407454614993e-06,0.0,9.45072461036034e-05,0.0,0.0,8.437460899353027,0.0,0.0,0.0,0.3755081593990326,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198677610605955,-868.900634765625,304.1507568359375,0.5880400538444519,0.0603523477911949,0.0551964603364467,293.1712646484375,297.1499938964844,293.1499938964844,0.0266712047159671,-1056.787841796875,304.1514892578125,0.6194233298301697,0.0698230415582656,0.0671278908848762,293.1738586425781,297.1499938964844,293.1499938964844,0.0363593772053718,-909.0968017578124,304.1521911621094,0.6502596139907837,0.0814759507775306,0.0577435716986656,293.170166015625,297.1499938964844,293.1499938964844,0.0505212247371673,-1474.7086181640625,304.15167236328125,0.6925692558288574,0.097880944609642,0.093673437833786,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5452189445495605,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.15625,1.0,0.1619060337543487,1.0,1.0,0.9926626682281494,1.0,-0.6033284664154053,0.2627503573894501,0.3405781090259552,0.0883653163909912,0.0,0.0,0.0421994887292385,25.35623359680176,25.0,0.8211109638214111,-4173.66357421875,38.497955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,36001.21484375,18000.0,0.0,0.0,0.0931222513318061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114469170570373,0.1114552170038223,-8.299407454614993e-06,0.0,9.45072461036034e-05,0.0,0.0,8.437460899353027,0.0,0.0,0.0,0.3755081593990326,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197455193847417,-866.2029418945312,304.15069580078125,0.5873850584030151,0.0601674392819404,0.0550271682441234,293.1703186035156,297.1499938964844,293.1499938964844,0.0263929702341556,-1051.538818359375,304.1514587402344,0.6184744834899902,0.0694772154092788,0.0667964145541191,293.173095703125,297.1499938964844,293.1499938964844,0.0359670259058475,-904.08984375,304.152099609375,0.6491239666938782,0.0810281708836555,0.0574278235435485,293.16925048828125,297.1499938964844,293.1499938964844,0.050235591828823,-1469.72314453125,304.151611328125,0.691795289516449,0.0975553095340728,0.0933605507016182,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566162109375,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617409884929657,1.0,1.0,0.9923710823059082,1.0,-0.6019710898399353,0.2621086835861206,0.3398624062538147,0.0882519781589508,0.0,0.0,0.0412819758057594,25.33869171142578,25.0,0.6154108047485352,-4164.5078125,38.33749771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.29296875,18000.0,0.0,0.0,0.0931163504719734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110541522502899,0.1110624521970748,-8.298793545691296e-06,0.0,9.450125799048692e-05,0.0,0.0,8.406785011291504,0.0,0.0,0.0,0.375454694032669,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197455193847417,-866.2029418945312,304.15069580078125,0.5873850584030151,0.0601674392819404,0.0550271682441234,293.1703186035156,297.1499938964844,293.1499938964844,0.0263929702341556,-1051.538818359375,304.1514587402344,0.6184744834899902,0.0694772154092788,0.0667964145541191,293.173095703125,297.1499938964844,293.1499938964844,0.0359670259058475,-904.08984375,304.152099609375,0.6491239666938782,0.0810281708836555,0.0574278235435485,293.16925048828125,297.1499938964844,293.1499938964844,0.050235591828823,-1469.72314453125,304.151611328125,0.691795289516449,0.0975553095340728,0.0933605507016182,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566162109375,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617409884929657,1.0,1.0,0.9923710823059082,1.0,-0.6019710898399353,0.2621086835861206,0.3398624062538147,0.0882519781589508,0.0,0.0,0.0412819758057594,25.33869171142578,25.0,0.6154108047485352,-4164.5078125,38.33749771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.29296875,18000.0,0.0,0.0,0.0931163504719734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110541522502899,0.1110624521970748,-8.298793545691296e-06,0.0,9.450125799048692e-05,0.0,0.0,8.406785011291504,0.0,0.0,0.0,0.375454694032669,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196878481656312,-864.9267578125,304.15069580078125,0.5870729088783264,0.0600797273218631,0.0549468211829662,293.1698608398437,297.1499938964844,293.1499938964844,0.026260832324624,-1048.99755859375,304.15142822265625,0.6180127263069153,0.0693104714155197,0.0666365996003151,293.1727294921875,297.1499938964844,293.1499938964844,0.035776287317276,-901.6533813476562,304.1520690917969,0.6485694646835327,0.0808098241686821,0.0572738647460937,293.1687927246094,297.1499938964844,293.1499938964844,0.0500993691384792,-1467.34814453125,304.15155029296875,0.6914243102073669,0.0973997712135315,0.0932110324501991,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5452852845191956,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119201660156,291.1568603515625,1.0,0.1616617292165756,1.0,1.0,0.9922252297401428,1.0,-0.6013177633285522,0.2618011832237243,0.3395165801048279,0.0881947875022888,0.0,0.0,0.0408107675611972,25.330320358276367,25.0,0.4796923100948334,-4160.11279296875,38.260501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.31640625,18000.0,0.0,0.0,0.0930958613753318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108515113592147,0.1108598113059997,-8.298474313050974e-06,0.0,9.448046330362558e-05,0.0,0.0,8.390957832336426,0.0,0.0,0.0,0.375427097082138,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196323376148939,-863.6965942382812,304.1506652832031,0.5867703557014465,0.059994988143444,0.0548691563308239,293.1694030761719,297.1499938964844,293.1499938964844,0.0261331070214509,-1046.529052734375,304.1513977050781,0.6175585985183716,0.0691475197672844,0.0664804056286811,293.17236328125,297.1499938964844,293.1499938964844,0.0355889610946178,-899.259033203125,304.15203857421875,0.6480231881141663,0.080594927072525,0.0571223348379135,293.1683654785156,297.1499938964844,293.1499938964844,0.0499673224985599,-1465.0474853515625,304.1515197753906,0.6910632848739624,0.0972487777471542,0.093065857887268,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.545305609703064,0.050000000745058,0.2290098220109939,291.1568908691406,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615844517946243,1.0,1.0,0.9920778274536132,1.0,-0.6006801128387451,0.2615026235580444,0.339177519083023,0.0881358087062835,0.0,0.0,0.0403376966714859,25.32217597961425,25.0,0.3303292393684387,-4155.85009765625,38.185489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.328125,18000.0,0.0,0.0,0.0930636897683143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106474995613098,0.1106557995080947,-8.298149623442441e-06,0.0,9.444781608181074e-05,0.0,0.0,8.37502384185791,0.0,0.0,0.0,0.3753992915153503,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.0195274762809276,-861.367919921875,304.1506042480469,0.5861929059028625,0.0598339773714542,0.0547214895486831,293.1685485839844,297.1499938964844,293.1499938964844,0.0258874092251062,-1041.764892578125,304.1513366699219,0.6166712641716003,0.0688321590423584,0.0661781579256057,293.171630859375,297.1499938964844,293.1499938964844,0.0352240353822708,-894.5899658203125,304.1519775390625,0.6469539403915405,0.0801748633384704,0.0568261332809925,293.16748046875,297.1499938964844,293.1499938964844,0.0497151724994182,-1460.659423828125,304.15142822265625,0.690369725227356,0.0969597697257995,0.0927878245711326,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5453435778617859,0.050000000745058,0.2290084511041641,291.1569519042969,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.1569519042969,1.0,0.1614354103803634,1.0,1.0,0.9917829632759094,1.0,-0.5994493365287781,0.2609323859214782,0.3385169804096222,0.0880090221762657,0.0,0.0,0.0394022651016712,25.30649185180664,25.0,0.0053771696984767,-4147.7421875,38.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3203125,18000.0,0.0,0.0,0.0929662659764289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102425083518028,0.1102508082985878,-8.297498425235972e-06,0.0,9.43489430937916e-05,0.0,0.0,8.343390464782715,0.0,0.0,0.0,0.3753440380096435,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.0195274762809276,-861.367919921875,304.1506042480469,0.5861929059028625,0.0598339773714542,0.0547214895486831,293.1685485839844,297.1499938964844,293.1499938964844,0.0258874092251062,-1041.764892578125,304.1513366699219,0.6166712641716003,0.0688321590423584,0.0661781579256057,293.171630859375,297.1499938964844,293.1499938964844,0.0352240353822708,-894.5899658203125,304.1519775390625,0.6469539403915405,0.0801748633384704,0.0568261332809925,293.16748046875,297.1499938964844,293.1499938964844,0.0497151724994182,-1460.659423828125,304.15142822265625,0.690369725227356,0.0969597697257995,0.0927878245711326,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5453435778617859,0.050000000745058,0.2290084511041641,291.1569519042969,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.1569519042969,1.0,0.1614354103803634,1.0,1.0,0.9917829632759094,1.0,-0.5994493365287781,0.2609323859214782,0.3385169804096222,0.0880090221762657,0.0,0.0,0.0394022651016712,25.30649185180664,25.0,0.0053771696984767,-4147.7421875,38.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3203125,18000.0,0.0,0.0,0.0929662659764289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102425083518028,0.1102508082985878,-8.297498425235972e-06,0.0,9.43489430937916e-05,0.0,0.0,8.343390464782715,0.0,0.0,0.0,0.3753440380096435,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194306913763284,-859.2137451171875,304.15057373046875,0.5856524109840393,0.0596841722726821,0.0545839369297027,293.167724609375,297.1499938964844,293.1499938964844,0.0256542526185512,-1037.224609375,304.1512756347656,0.6158109307289124,0.0685304403305053,0.0658889710903167,293.17095947265625,297.1499938964844,293.1499938964844,0.0348718650639057,-890.078125,304.1518859863281,0.6459153294563293,0.0797675475478172,0.0565389171242713,293.1666564941406,297.1499938964844,293.1499938964844,0.0494788475334644,-1456.55322265625,304.1513366699219,0.689714252948761,0.0966878831386566,0.0925260707736015,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453783869743347,0.050000000745058,0.2290071845054626,291.15679931640625,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.15673828125,1.0,0.1612934470176696,1.0,1.0,0.9914880990982056,1.0,-0.5982769131660461,0.2603983879089355,0.3378784954547882,0.0878684893250465,0.0,0.0,0.0385056436061859,25.29153060913086,25.0,-0.3257853984832763,-4140.24365234375,37.903717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.26953125,18000.0,0.0,0.0,0.0928278267383575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098521500825882,0.1098604425787925,-8.29686177894473e-06,0.0,9.420844435226172e-05,0.0,0.0,8.312899589538574,0.0,0.0,0.0,0.3752907514572143,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194306913763284,-859.2137451171875,304.15057373046875,0.5856524109840393,0.0596841722726821,0.0545839369297027,293.167724609375,297.1499938964844,293.1499938964844,0.0256542526185512,-1037.224609375,304.1512756347656,0.6158109307289124,0.0685304403305053,0.0658889710903167,293.17095947265625,297.1499938964844,293.1499938964844,0.0348718650639057,-890.078125,304.1518859863281,0.6459153294563293,0.0797675475478172,0.0565389171242713,293.1666564941406,297.1499938964844,293.1499938964844,0.0494788475334644,-1456.55322265625,304.1513366699219,0.689714252948761,0.0966878831386566,0.0925260707736015,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453783869743347,0.050000000745058,0.2290071845054626,291.15679931640625,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.15673828125,1.0,0.1612934470176696,1.0,1.0,0.9914880990982056,1.0,-0.5982769131660461,0.2603983879089355,0.3378784954547882,0.0878684893250465,0.0,0.0,0.0385056436061859,25.29153060913086,25.0,-0.3257853984832763,-4140.24365234375,37.903717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.26953125,18000.0,0.0,0.0,0.0928278267383575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098521500825882,0.1098604425787925,-8.29686177894473e-06,0.0,9.420844435226172e-05,0.0,0.0,8.312899589538574,0.0,0.0,0.0,0.3752907514572143,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193419177085161,-857.2341918945312,304.1505432128906,0.5851501822471619,0.0595456846058368,0.0544565916061401,293.1669311523437,297.1499938964844,293.1499938964844,0.0254332013428211,-1032.90234375,304.1512145996094,0.6149778366088867,0.0682420879602432,0.0656125620007515,293.1702880859375,297.1499938964844,293.1499938964844,0.03453229367733,-885.7215576171875,304.1518249511719,0.6449076533317566,0.0793729573488235,0.0562606379389762,293.16583251953125,297.1499938964844,293.1499938964844,0.049258355051279,-1452.7281494140625,304.1512756347656,0.6890978217124939,0.0964332073926925,0.0922806635499,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5454105138778687,0.050000000745058,0.2290060222148895,291.1564025878906,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.15631103515625,1.0,0.1611583977937698,1.0,1.0,0.9911921620368958,1.0,-0.5971624851226807,0.2598998546600342,0.3372626006603241,0.0877157226204872,0.0,0.0,0.0376748889684677,25.277212142944336,25.0,-0.6218581795692444,-4133.4033203125,37.77342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.17578125,18000.0,0.0,0.0,0.0926542207598686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094883829355239,0.1094966754317283,-8.296258783957455e-06,0.0,9.403224976267666e-05,0.0,0.0,8.284483909606934,0.0,0.0,0.0,0.3752410411834717,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193419177085161,-857.2341918945312,304.1505432128906,0.5851501822471619,0.0595456846058368,0.0544565916061401,293.1669311523437,297.1499938964844,293.1499938964844,0.0254332013428211,-1032.90234375,304.1512145996094,0.6149778366088867,0.0682420879602432,0.0656125620007515,293.1702880859375,297.1499938964844,293.1499938964844,0.03453229367733,-885.7215576171875,304.1518249511719,0.6449076533317566,0.0793729573488235,0.0562606379389762,293.16583251953125,297.1499938964844,293.1499938964844,0.049258355051279,-1452.7281494140625,304.1512756347656,0.6890978217124939,0.0964332073926925,0.0922806635499,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5454105138778687,0.050000000745058,0.2290060222148895,291.1564025878906,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.15631103515625,1.0,0.1611583977937698,1.0,1.0,0.9911921620368958,1.0,-0.5971624851226807,0.2598998546600342,0.3372626006603241,0.0877157226204872,0.0,0.0,0.0376748889684677,25.277212142944336,25.0,-0.6218581795692444,-4133.4033203125,37.77342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.17578125,18000.0,0.0,0.0,0.0926542207598686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094883829355239,0.1094966754317283,-8.296258783957455e-06,0.0,9.403224976267666e-05,0.0,0.0,8.284483909606934,0.0,0.0,0.0,0.3752410411834717,4.0,0.0,1.0
