time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192611739039421,-855.4309692382812,304.1504821777344,0.584688663482666,0.0594188459217548,0.0543397329747676,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239648252725,-1028.79443359375,304.1511535644531,0.6141732335090637,0.0679671242833137,0.0653489381074905,293.16961669921875,297.1499938964844,293.1499938964844,0.0342052616178989,-881.5193481445312,304.1517639160156,0.6439321637153625,0.0789912939071655,0.0559914447367191,293.1650390625,297.1499938964844,293.1499938964844,0.0490538217127323,-1449.18505859375,304.15118408203125,0.6885225772857666,0.0961961597204208,0.0920519679784774,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558532714844,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610301584005355,1.0,1.0,0.9908961653709412,1.0,-0.596107006072998,0.259435087442398,0.3366719186306,0.0875555053353309,0.0,0.0,0.0369329452514648,25.26346778869629,25.0,-0.8446757197380066,-4127.24853515625,37.65013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.05859375,18000.0,0.0,0.0,0.0924540758132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091616600751876,0.1091699600219726,-8.295709449157584e-06,0.0,9.382913412991913e-05,0.0,0.0,8.258960723876953,0.0,0.0,0.0,0.3751963078975677,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192611739039421,-855.4309692382812,304.1504821777344,0.584688663482666,0.0594188459217548,0.0543397329747676,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239648252725,-1028.79443359375,304.1511535644531,0.6141732335090637,0.0679671242833137,0.0653489381074905,293.16961669921875,297.1499938964844,293.1499938964844,0.0342052616178989,-881.5193481445312,304.1517639160156,0.6439321637153625,0.0789912939071655,0.0559914447367191,293.1650390625,297.1499938964844,293.1499938964844,0.0490538217127323,-1449.18505859375,304.15118408203125,0.6885225772857666,0.0961961597204208,0.0920519679784774,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558532714844,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610301584005355,1.0,1.0,0.9908961653709412,1.0,-0.596107006072998,0.259435087442398,0.3366719186306,0.0875555053353309,0.0,0.0,0.0369329452514648,25.26346778869629,25.0,-0.8446757197380066,-4127.24853515625,37.65013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.05859375,18000.0,0.0,0.0,0.0924540758132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091616600751876,0.1091699600219726,-8.295709449157584e-06,0.0,9.382913412991913e-05,0.0,0.0,8.258960723876953,0.0,0.0,0.0,0.3751963078975677,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192237310111522,-854.5938110351562,304.1504821777344,0.5844734311103821,0.0593597777187824,0.0542852170765399,293.1658020019531,297.1499938964844,293.1499938964844,0.025123568251729,-1026.8172607421875,304.151123046875,0.6137816905975342,0.0678345337510109,0.0652217864990234,293.1693115234375,297.1499938964844,293.1499938964844,0.034046284854412,-879.4739379882812,304.1517333984375,0.6434565186500549,0.0788052380084991,0.055860199034214,293.1646423339844,297.1499938964844,293.1499938964844,0.048957385122776,-1447.5162353515625,304.1511535644531,0.6882506012916565,0.0960841849446296,0.0919438377022743,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454553365707397,0.050000000745058,0.2290043979883194,291.155517578125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1553955078125,1.0,0.1609685271978378,1.0,1.0,0.9907482266426086,1.0,-0.5956010818481445,0.2592143416404724,0.3363867402076721,0.0874744951725006,0.0,0.0,0.0365989319980144,25.256786346435547,25.0,-0.9242665767669678,-4124.4189453125,37.59103775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.98828125,18000.0,0.0,0.0,0.0923475101590156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090139672160148,0.1090222597122192,-8.295458428619895e-06,0.0,9.372098429594188e-05,0.0,0.0,8.247421264648438,0.0,0.0,0.0,0.3751760721206665,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191880650818347,-853.7957763671875,304.15045166015625,0.5842679738998413,0.0593033730983734,0.0542331077158451,293.1654663085937,297.1499938964844,293.1499938964844,0.0250257048755884,-1024.8861083984375,304.151123046875,0.6133966445922852,0.0677049085497856,0.0650974586606025,293.16900634765625,297.1499938964844,293.1499938964844,0.0338900536298751,-877.4620361328125,304.1517028808594,0.642988383769989,0.0786221101880073,0.055731002241373,293.16424560546875,297.1499938964844,293.1499938964844,0.0488644801080226,-1445.909423828125,304.151123046875,0.6879884004592896,0.0959762334823608,0.0918395146727562,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454697608947754,0.050000000745058,0.2290038764476776,291.1551818847656,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.155029296875,1.0,0.1609083861112594,1.0,1.0,0.9905990958213806,1.0,-0.5951084494590759,0.2590003311634063,0.3361081182956695,0.0873938798904419,0.0,0.0,0.036288671195507,25.25020980834961,25.0,-0.9837577939033508,-4121.73486328125,37.53348922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,36000.921875,18000.0,0.0,0.0,0.092238649725914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088764369487762,0.1088847294449806,-8.295223778986838e-06,0.0,9.361050615552811e-05,0.0,0.0,8.236676216125488,0.0,0.0,0.0,0.3751572370529175,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191223658621311,-852.3240966796875,304.1504211425781,0.5838891863822937,0.0591992363333702,0.0541366711258888,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378738760948,-1021.1680908203124,304.15106201171875,0.6126486659049988,0.0674551650881767,0.0648578479886055,293.1683959960937,297.1499938964844,293.1499938964844,0.0335862338542938,-873.5438842773438,304.1516418457031,0.6420767307281494,0.0782652646303176,0.0554792061448097,293.1634521484375,297.1499938964844,293.1499938964844,0.0486899092793464,-1442.892578125,304.1510314941406,0.6874961256980896,0.0957732945680618,0.0916431546211242,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986691474915,0.050000000745058,0.229002833366394,291.1544494628906,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129577636719,291.154296875,1.0,0.1607928276062011,1.0,1.0,0.9903007745742798,1.0,-0.5941660404205322,0.2585919797420501,0.335574060678482,0.0872381404042244,0.0,0.0,0.0357452593743801,25.23737144470215,25.0,-1.0406471490859983,-4116.8056640625,37.42329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,36000.77734375,18000.0,0.0,0.0,0.0920191630721092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086345613002777,0.108642853796482,-8.294805411424022e-06,0.0,9.33877527131699e-05,0.0,0.0,8.217777252197266,0.0,0.0,0.0,0.3751240372657776,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191223658621311,-852.3240966796875,304.1504211425781,0.5838891863822937,0.0591992363333702,0.0541366711258888,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378738760948,-1021.1680908203124,304.15106201171875,0.6126486659049988,0.0674551650881767,0.0648578479886055,293.1683959960937,297.1499938964844,293.1499938964844,0.0335862338542938,-873.5438842773438,304.1516418457031,0.6420767307281494,0.0782652646303176,0.0554792061448097,293.1634521484375,297.1499938964844,293.1499938964844,0.0486899092793464,-1442.892578125,304.1510314941406,0.6874961256980896,0.0957732945680618,0.0916431546211242,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986691474915,0.050000000745058,0.229002833366394,291.1544494628906,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129577636719,291.154296875,1.0,0.1607928276062011,1.0,1.0,0.9903007745742798,1.0,-0.5941660404205322,0.2585919797420501,0.335574060678482,0.0872381404042244,0.0,0.0,0.0357452593743801,25.23737144470215,25.0,-1.0406471490859983,-4116.8056640625,37.42329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,36000.77734375,18000.0,0.0,0.0,0.0920191630721092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086345613002777,0.108642853796482,-8.294805411424022e-06,0.0,9.33877527131699e-05,0.0,0.0,8.217777252197266,0.0,0.0,0.0,0.3751240372657776,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190639421343803,-851.013427734375,304.1503601074219,0.5835537314414978,0.0591064915060997,0.0540504679083824,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600825339555,-1017.6341552734376,304.1510009765625,0.6119304299354553,0.0672177448868751,0.0646299421787262,293.16778564453125,297.1499938964844,293.1499938964844,0.0332935228943824,-869.7611083984375,304.1515808105469,0.6411977410316467,0.0779207423329353,0.055236030369997,293.1626892089844,297.1499938964844,293.1499938964844,0.0485298447310924,-1440.1290283203125,304.15093994140625,0.6870469450950623,0.095587357878685,0.0914628952741622,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606833636760711,1.0,1.0,0.9900025129318236,1.0,-0.5932796597480774,0.2582067847251892,0.3350728750228882,0.0870952904224395,0.0,0.0,0.035299714654684,25.22489547729492,25.0,-1.0248781442642212,-4112.39453125,37.3194465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.640625,18000.0,0.0,0.0,0.0918057039380073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108435183763504,0.1084434762597084,-8.294457074953243e-06,0.0,9.31711183511652e-05,0.0,0.0,8.202197074890137,0.0,0.0,0.0,0.3750966191291809,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190639421343803,-851.013427734375,304.1503601074219,0.5835537314414978,0.0591064915060997,0.0540504679083824,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600825339555,-1017.6341552734376,304.1510009765625,0.6119304299354553,0.0672177448868751,0.0646299421787262,293.16778564453125,297.1499938964844,293.1499938964844,0.0332935228943824,-869.7611083984375,304.1515808105469,0.6411977410316467,0.0779207423329353,0.055236030369997,293.1626892089844,297.1499938964844,293.1499938964844,0.0485298447310924,-1440.1290283203125,304.15093994140625,0.6870469450950623,0.095587357878685,0.0914628952741622,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606833636760711,1.0,1.0,0.9900025129318236,1.0,-0.5932796597480774,0.2582067847251892,0.3350728750228882,0.0870952904224395,0.0,0.0,0.035299714654684,25.22489547729492,25.0,-1.0248781442642212,-4112.39453125,37.3194465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.640625,18000.0,0.0,0.0,0.0918057039380073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108435183763504,0.1084434762597084,-8.294457074953243e-06,0.0,9.31711183511652e-05,0.0,0.0,8.202197074890137,0.0,0.0,0.0,0.3750966191291809,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190126951783895,-849.8621826171875,304.1503295898437,0.5832623243331909,0.0590251237154006,0.053974512964487,293.1634521484375,297.1499938964844,293.1499938964844,0.0244920626282691,-1014.2807006835938,304.15093994140625,0.6112430095672607,0.0669925808906555,0.0644136518239975,293.1672058105469,297.1499938964844,293.1499938964844,0.0330117084085941,-866.1112060546875,304.1515197753906,0.6403516530990601,0.0775884389877319,0.0550014339387416,293.1619567871094,297.1499938964844,293.1499938964844,0.0483841709792614,-1437.61572265625,304.15087890625,0.6866414546966553,0.0954184383153915,0.0912987440824508,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605798602104187,1.0,1.0,0.9897041916847228,1.0,-0.5924490094184875,0.2578431367874145,0.3346059024333954,0.0869686231017112,0.0,0.0,0.0349460467696189,25.21273231506348,25.0,-0.9910877346992492,-4108.48046875,37.22183609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,36000.51171875,18000.0,0.0,0.0,0.09160728007555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082756370306015,0.1082839295268058,-8.29417331260629e-06,0.0,9.296974167227744e-05,0.0,0.0,8.189725875854492,0.0,0.0,0.0,0.3750746548175812,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190126951783895,-849.8621826171875,304.1503295898437,0.5832623243331909,0.0590251237154006,0.053974512964487,293.1634521484375,297.1499938964844,293.1499938964844,0.0244920626282691,-1014.2807006835938,304.15093994140625,0.6112430095672607,0.0669925808906555,0.0644136518239975,293.1672058105469,297.1499938964844,293.1499938964844,0.0330117084085941,-866.1112060546875,304.1515197753906,0.6403516530990601,0.0775884389877319,0.0550014339387416,293.1619567871094,297.1499938964844,293.1499938964844,0.0483841709792614,-1437.61572265625,304.15087890625,0.6866414546966553,0.0954184383153915,0.0912987440824508,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605798602104187,1.0,1.0,0.9897041916847228,1.0,-0.5924490094184875,0.2578431367874145,0.3346059024333954,0.0869686231017112,0.0,0.0,0.0349460467696189,25.21273231506348,25.0,-0.9910877346992492,-4108.48046875,37.22183609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,36000.51171875,18000.0,0.0,0.0,0.09160728007555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082756370306015,0.1082839295268058,-8.29417331260629e-06,0.0,9.296974167227744e-05,0.0,0.0,8.189725875854492,0.0,0.0,0.0,0.3750746548175812,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189684610813856,-848.868408203125,304.1502990722656,0.5830138921737671,0.0589546933770179,0.0539084710180759,293.1628112792969,297.1499938964844,293.1499938964844,0.0243336297571659,-1011.1068115234376,304.1509094238281,0.6105875372886658,0.0667792856693267,0.0642086640000343,293.1666564941406,297.1499938964844,293.1499938964844,0.032740481197834,-862.591064453125,304.1514587402344,0.6395367980003357,0.0772676542401313,0.0547749958932399,293.1612243652344,297.1499938964844,293.1499938964844,0.0482529178261756,-1435.3536376953125,304.1508178710937,0.6862791180610657,0.0952661707997322,0.0911503955721855,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134460449219,291.15216064453125,1.0,0.1604821234941482,1.0,1.0,0.9894058108329772,1.0,-0.5916725993156433,0.2575006186962127,0.3341719806194305,0.0868572369217872,0.0,0.0,0.0346874371170997,25.20086669921875,25.0,-1.022985339164734,-4105.1064453125,37.130252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,304.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,36000.3828125,18000.0,0.0,0.0,0.0914308726787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081555485725402,0.1081638485193252,-8.29395230539376e-06,0.0,9.279070945922284e-05,0.0,0.0,8.180334091186523,0.0,0.0,0.0,0.3750580549240112,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189684610813856,-848.868408203125,304.1502990722656,0.5830138921737671,0.0589546933770179,0.0539084710180759,293.1628112792969,297.1499938964844,293.1499938964844,0.0243336297571659,-1011.1068115234376,304.1509094238281,0.6105875372886658,0.0667792856693267,0.0642086640000343,293.1666564941406,297.1499938964844,293.1499938964844,0.032740481197834,-862.591064453125,304.1514587402344,0.6395367980003357,0.0772676542401313,0.0547749958932399,293.1612243652344,297.1499938964844,293.1499938964844,0.0482529178261756,-1435.3536376953125,304.1508178710937,0.6862791180610657,0.0952661707997322,0.0911503955721855,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134460449219,291.15216064453125,1.0,0.1604821234941482,1.0,1.0,0.9894058108329772,1.0,-0.5916725993156433,0.2575006186962127,0.3341719806194305,0.0868572369217872,0.0,0.0,0.0346874371170997,25.20086669921875,25.0,-1.022985339164734,-4105.1064453125,37.130252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,304.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,36000.3828125,18000.0,0.0,0.0,0.0914308726787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081555485725402,0.1081638485193252,-8.29395230539376e-06,0.0,9.279070945922284e-05,0.0,0.0,8.180334091186523,0.0,0.0,0.0,0.3750580549240112,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189490690827369,-848.4331665039062,304.1502685546875,0.5829062461853027,0.0589236989617347,0.0538792759180069,293.1625061035156,297.1499938964844,293.1499938964844,0.0242581330239772,-1009.5905151367188,304.15087890625,0.6102735996246338,0.0666772276163101,0.0641105622053146,293.1663818359375,297.1499938964844,293.1499938964844,0.032608937472105,-860.8811645507812,304.15142822265625,0.6391412615776062,0.0771116465330123,0.0546648800373077,293.1608581542969,297.1499938964844,293.1499938964844,0.0481930263340473,-1434.3226318359375,304.1507568359375,0.6861148476600647,0.0951965451240539,0.0910824239253997,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456065535545349,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604354977607727,1.0,1.0,0.9892566204071044,1.0,-0.5913054347038269,0.2573374211788177,0.3339679837226867,0.0868077725172042,0.0,0.0,0.0345996022224426,25.195056915283203,25.0,-1.0475882291793823,-4103.66064453125,37.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,304.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.3125,18000.0,0.0,0.0,0.0913534387946128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081126555800437,0.1081209480762481,-8.293868631881196e-06,0.0,9.271212911698969e-05,0.0,0.0,8.176973342895508,0.0,0.0,0.0,0.3750520944595337,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189311932772398,-848.0322265625,304.1502685546875,0.5828079581260681,0.0588950552046299,0.05385223031044,293.1622009277344,297.1499938964844,293.1499938964844,0.0241847056895494,-1008.1133422851562,304.1508483886719,0.6099672913551331,0.0665777251124382,0.0640149042010307,293.1661071777344,297.1499938964844,293.1499938964844,0.0324796438217163,-859.1988525390625,304.15142822265625,0.6387522220611572,0.0769580602645874,0.0545564889907836,293.1604919433594,297.1499938964844,293.1499938964844,0.0481363572180271,-1433.34765625,304.1507263183594,0.6859601736068726,0.0951306000351905,0.0910179540514946,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230044364929,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603901535272598,1.0,1.0,0.9891067743301392,1.0,-0.5909499526023865,0.2571786046028137,0.3337713778018951,0.0867620706558227,0.0,0.0,0.0345360897481441,25.18932342529297,25.0,-1.0649603605270386,-4102.3662109375,37.04464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,304.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.23828125,18000.0,0.0,0.0,0.0912829041481018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080800145864486,0.1080883145332336,-8.293800419778563e-06,0.0,9.264054097002372e-05,0.0,0.0,8.174412727355957,0.0,0.0,0.0,0.375047504901886,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189001485705375,-847.3367309570312,304.1502380371094,0.5826407074928284,0.0588452294468879,0.0538048818707466,293.16162109375,297.1499938964844,293.1499938964844,0.024044232442975,-1005.280029296875,304.1507873535156,0.6093789339065552,0.0663867592811584,0.0638312771916389,293.1655578613281,297.1499938964844,293.1499938964844,0.0322279781103134,-855.9188232421875,304.1513671875,0.637994647026062,0.0766584947705268,0.0543450750410556,293.1597595214844,297.1499938964844,293.1499938964844,0.0480330921709537,-1431.5723876953125,304.1506652832031,0.6856810450553894,0.0950103402137756,0.090900108218193,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.150634765625,1.0,0.1603034883737564,1.0,1.0,0.9888070821762084,1.0,-0.5902761816978455,0.2568746209144592,0.3334015607833862,0.086682990193367,0.0,0.0,0.0344852209091186,25.1781005859375,25.0,-1.0636314153671265,-4100.2646484375,36.96448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36000.09765625,18000.0,0.0,0.0,0.0911656022071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108047254383564,0.1080555468797683,-8.293715836771298e-06,0.0,9.252149902749808e-05,0.0,0.0,8.17182731628418,0.0,0.0,0.0,0.3750427365303039,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189001485705375,-847.3367309570312,304.1502380371094,0.5826407074928284,0.0588452294468879,0.0538048818707466,293.16162109375,297.1499938964844,293.1499938964844,0.024044232442975,-1005.280029296875,304.1507873535156,0.6093789339065552,0.0663867592811584,0.0638312771916389,293.1655578613281,297.1499938964844,293.1499938964844,0.0322279781103134,-855.9188232421875,304.1513671875,0.637994647026062,0.0766584947705268,0.0543450750410556,293.1597595214844,297.1499938964844,293.1499938964844,0.0480330921709537,-1431.5723876953125,304.1506652832031,0.6856810450553894,0.0950103402137756,0.090900108218193,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.150634765625,1.0,0.1603034883737564,1.0,1.0,0.9888070821762084,1.0,-0.5902761816978455,0.2568746209144592,0.3334015607833862,0.086682990193367,0.0,0.0,0.0344852209091186,25.1781005859375,25.0,-1.0636314153671265,-4100.2646484375,36.96448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36000.09765625,18000.0,0.0,0.0,0.0911656022071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108047254383564,0.1080555468797683,-8.293715836771298e-06,0.0,9.252149902749808e-05,0.0,0.0,8.17182731628418,0.0,0.0,0.0,0.3750427365303039,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188752450048923,-846.7799682617188,304.15020751953125,0.5825124979019165,0.0588052868843078,0.0537664853036403,293.1610717773437,297.1499938964844,293.1499938964844,0.0239119958132505,-1002.603515625,304.1507568359375,0.6088230609893799,0.0662064105272293,0.0636577904224395,293.1650390625,297.1499938964844,293.1499938964844,0.0319852158427238,-852.7474975585938,304.1513061523437,0.6372637152671814,0.0763689279556274,0.0541407242417335,293.1590576171875,297.1499938964844,293.1499938964844,0.0479430444538593,-1430.02587890625,304.1506042480469,0.685442328453064,0.0949055925011634,0.0907970294356346,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456909537315369,0.050000000745058,0.2289958447217941,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602221578359604,1.0,1.0,0.9885073304176332,1.0,-0.5896514654159546,0.2565883994102478,0.3330630362033844,0.0866207405924797,0.0,0.0,0.0345308743417263,25.167217254638672,25.0,-1.000687837600708,-4098.8154296875,36.8897819519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,304.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.9609375,18000.0,0.0,0.0,0.091082327067852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108056254684925,0.1080645471811294,-8.293700375361368e-06,0.0,9.243698150385173e-05,0.0,0.0,8.17249870300293,0.0,0.0,0.0,0.3750436305999756,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188752450048923,-846.7799682617188,304.15020751953125,0.5825124979019165,0.0588052868843078,0.0537664853036403,293.1610717773437,297.1499938964844,293.1499938964844,0.0239119958132505,-1002.603515625,304.1507568359375,0.6088230609893799,0.0662064105272293,0.0636577904224395,293.1650390625,297.1499938964844,293.1499938964844,0.0319852158427238,-852.7474975585938,304.1513061523437,0.6372637152671814,0.0763689279556274,0.0541407242417335,293.1590576171875,297.1499938964844,293.1499938964844,0.0479430444538593,-1430.02587890625,304.1506042480469,0.685442328453064,0.0949055925011634,0.0907970294356346,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456909537315369,0.050000000745058,0.2289958447217941,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602221578359604,1.0,1.0,0.9885073304176332,1.0,-0.5896514654159546,0.2565883994102478,0.3330630362033844,0.0866207405924797,0.0,0.0,0.0345308743417263,25.167217254638672,25.0,-1.000687837600708,-4098.8154296875,36.8897819519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,304.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.9609375,18000.0,0.0,0.0,0.091082327067852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108056254684925,0.1080645471811294,-8.293700375361368e-06,0.0,9.243698150385173e-05,0.0,0.0,8.17249870300293,0.0,0.0,0.0,0.3750436305999756,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188560523092746,-846.3519897460938,304.150146484375,0.5824214220046997,0.0587747134268283,0.0537365712225437,293.1605224609375,297.1499938964844,293.1499938964844,0.0237873718142509,-1000.072021484375,304.15069580078125,0.6082981824874878,0.0660361126065254,0.0634938776493072,293.16455078125,297.1499938964844,293.1499938964844,0.0317506417632103,-849.675537109375,304.1512756347656,0.6365578770637512,0.0760887563228607,0.053942997008562,293.15838623046875,297.1499938964844,293.1499938964844,0.0478653684258461,-1428.692626953125,304.1505126953125,0.6852421760559082,0.0948156118392944,0.0907080024480819,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457261800765991,0.050000000745058,0.2289945483207702,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601459085941314,1.0,1.0,0.9882065057754515,1.0,-0.589073121547699,0.2563185691833496,0.3327545523643493,0.0865753814578056,0.0,0.0,0.0346580743789672,25.15665626525879,25.0,-0.884640097618103,-4097.9677734375,36.82024002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.84375,18000.0,0.0,0.0,0.0910327658057212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081011891365051,0.1081094816327095,-8.293744940601755e-06,0.0,9.238668280886486e-05,0.0,0.0,8.175976753234863,0.0,0.0,0.0,0.3750494420528412,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188560523092746,-846.3519897460938,304.150146484375,0.5824214220046997,0.0587747134268283,0.0537365712225437,293.1605224609375,297.1499938964844,293.1499938964844,0.0237873718142509,-1000.072021484375,304.15069580078125,0.6082981824874878,0.0660361126065254,0.0634938776493072,293.16455078125,297.1499938964844,293.1499938964844,0.0317506417632103,-849.675537109375,304.1512756347656,0.6365578770637512,0.0760887563228607,0.053942997008562,293.15838623046875,297.1499938964844,293.1499938964844,0.0478653684258461,-1428.692626953125,304.1505126953125,0.6852421760559082,0.0948156118392944,0.0907080024480819,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457261800765991,0.050000000745058,0.2289945483207702,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601459085941314,1.0,1.0,0.9882065057754515,1.0,-0.589073121547699,0.2563185691833496,0.3327545523643493,0.0865753814578056,0.0,0.0,0.0346580743789672,25.15665626525879,25.0,-0.884640097618103,-4097.9677734375,36.82024002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.84375,18000.0,0.0,0.0,0.0910327658057212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081011891365051,0.1081094816327095,-8.293744940601755e-06,0.0,9.238668280886486e-05,0.0,0.0,8.175976753234863,0.0,0.0,0.0,0.3750494420528412,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188424233347177,-846.0491943359375,304.1501159667969,0.5823670625686646,0.0587533861398696,0.0537150129675865,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701481044292,-997.6823120117188,304.1506652832031,0.6078044772148132,0.0658757984638214,0.0633394569158554,293.1640625,297.1499938964844,293.1499938964844,0.0315239652991294,-846.6992797851562,304.1512145996094,0.6358766555786133,0.0758178159594535,0.0537517666816711,293.15771484375,297.1499938964844,293.1499938964844,0.0477998107671737,-1427.5679931640625,304.15045166015625,0.685080349445343,0.0947402715682983,0.0906329080462455,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.545762300491333,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.14874267578125,1.0,0.1600746363401413,1.0,1.0,0.9879056811332704,1.0,-0.5885407328605652,0.2560647428035736,0.3324760198593139,0.0865472331643104,0.0,0.0,0.0348526388406753,25.14641189575196,25.0,-0.7350940108299255,-4097.67431640625,36.755767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,35999.75,18000.0,0.0,0.0,0.0910162776708602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081763282418251,0.10818462818861,-8.293843166029546e-06,0.0,9.236994810635224e-05,0.0,0.0,8.181814193725586,0.0,0.0,0.0,0.3750593960285187,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188424233347177,-846.0491943359375,304.1501159667969,0.5823670625686646,0.0587533861398696,0.0537150129675865,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701481044292,-997.6823120117188,304.1506652832031,0.6078044772148132,0.0658757984638214,0.0633394569158554,293.1640625,297.1499938964844,293.1499938964844,0.0315239652991294,-846.6992797851562,304.1512145996094,0.6358766555786133,0.0758178159594535,0.0537517666816711,293.15771484375,297.1499938964844,293.1499938964844,0.0477998107671737,-1427.5679931640625,304.15045166015625,0.685080349445343,0.0947402715682983,0.0906329080462455,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.545762300491333,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.14874267578125,1.0,0.1600746363401413,1.0,1.0,0.9879056811332704,1.0,-0.5885407328605652,0.2560647428035736,0.3324760198593139,0.0865472331643104,0.0,0.0,0.0348526388406753,25.14641189575196,25.0,-0.7350940108299255,-4097.67431640625,36.755767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,35999.75,18000.0,0.0,0.0,0.0910162776708602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081763282418251,0.10818462818861,-8.293843166029546e-06,0.0,9.236994810635224e-05,0.0,0.0,8.181814193725586,0.0,0.0,0.0,0.3750593960285187,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188376940786838,-845.94482421875,304.1501159667969,0.5823538303375244,0.0587462224066257,0.0537073910236358,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143190413713,-996.541015625,304.150634765625,0.6075696349143982,0.0657994523644447,0.063265860080719,293.1638488769531,297.1499938964844,293.1499938964844,0.0314135737717151,-845.2468872070312,304.1512145996094,0.6355453133583069,0.0756858363747596,0.0536586008965969,293.1573791503906,297.1499938964844,293.1499938964844,0.0477715991437435,-1427.084228515625,304.1504211425781,0.6850140690803528,0.0947081595659256,0.0906006321310997,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5457807779312134,0.050000000745058,0.2289925664663314,291.14862060546875,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600408852100372,1.0,1.0,0.9877552390098572,1.0,-0.5882919430732727,0.2559438049793243,0.332348108291626,0.0865397453308105,0.0,0.0,0.0349707044661045,25.141403198242188,25.0,-0.6548091173171997,-4097.72119140625,36.72544097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.7109375,18000.0,0.0,0.0,0.0910199880599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082233786582946,0.108231671154499,-8.293908649648074e-06,0.0,9.23737170523964e-05,0.0,0.0,8.185473442077637,0.0,0.0,0.0,0.3750656843185425,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188343152403831,-845.8707885742188,304.1501159667969,0.5823495984077454,0.0587413050234317,0.0537018105387687,293.1595153808594,297.1499938964844,293.1499938964844,0.0235603004693985,-995.434814453125,304.150634765625,0.6073427796363831,0.0657255947589874,0.0631946176290512,293.1636047363281,297.1499938964844,293.1499938964844,0.031305082142353,-843.8176879882812,304.15118408203125,0.6352199912071228,0.0755560994148254,0.0535670146346092,293.15704345703125,297.1499938964844,293.1499938964844,0.0477463491261005,-1426.6513671875,304.150390625,0.6849572658538818,0.0946796387434005,0.0905717834830284,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5457994937896729,0.050000000745058,0.2289918810129165,291.1484069824219,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600083410739898,1.0,1.0,0.987604558467865,1.0,-0.588054358959198,0.2558267712593078,0.3322276175022125,0.0865366235375404,0.0,0.0,0.0350997038185596,25.136463165283203,25.0,-0.574516236782074,-4097.88525390625,36.69634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,35999.67578125,18000.0,0.0,0.0,0.0910309329628944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082754805684089,0.1082837730646133,-8.293984137708321e-06,0.0,9.238482743967324e-05,0.0,0.0,8.189528465270996,0.0,0.0,0.0,0.3750726878643036,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188314169645309,-845.809814453125,304.15008544921875,0.5823671817779541,0.0587379671633243,0.0536964908242225,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574992209672,-993.32421875,304.1506042480469,0.6069122552871704,0.0655851289629936,0.0630589723587036,293.16314697265625,297.1499938964844,293.1499938964844,0.0310935694724321,-841.0257568359375,304.1511535644531,0.6345866918563843,0.075303129851818,0.0533883906900882,293.1564025878906,297.1499938964844,293.1499938964844,0.0477043576538562,-1425.9317626953125,304.1503295898437,0.6848709583282471,0.0946329459547996,0.0905238837003707,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378195762634,0.050000000745058,0.2289904803037643,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14801025390625,1.0,0.1599466949701309,1.0,1.0,0.9873031973838806,1.0,-0.5876116752624512,0.2556035816669464,0.3320080935955047,0.0865432992577552,0.0,0.0,0.0353828147053718,25.126771926879883,25.0,-0.4237512946128845,-4098.5244140625,36.64167785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.62109375,18000.0,0.0,0.0,0.0910717546939849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083914712071418,0.1083997637033462,-8.294156032206956e-06,0.0,9.24262567423284e-05,0.0,0.0,8.19856071472168,0.0,0.0,0.0,0.3750882744789123,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188314169645309,-845.809814453125,304.15008544921875,0.5823671817779541,0.0587379671633243,0.0536964908242225,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574992209672,-993.32421875,304.1506042480469,0.6069122552871704,0.0655851289629936,0.0630589723587036,293.16314697265625,297.1499938964844,293.1499938964844,0.0310935694724321,-841.0257568359375,304.1511535644531,0.6345866918563843,0.075303129851818,0.0533883906900882,293.1564025878906,297.1499938964844,293.1499938964844,0.0477043576538562,-1425.9317626953125,304.1503295898437,0.6848709583282471,0.0946329459547996,0.0905238837003707,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378195762634,0.050000000745058,0.2289904803037643,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14801025390625,1.0,0.1599466949701309,1.0,1.0,0.9873031973838806,1.0,-0.5876116752624512,0.2556035816669464,0.3320080935955047,0.0865432992577552,0.0,0.0,0.0353828147053718,25.126771926879883,25.0,-0.4237512946128845,-4098.5244140625,36.64167785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.62109375,18000.0,0.0,0.0,0.0910717546939849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083914712071418,0.1083997637033462,-8.294156032206956e-06,0.0,9.24262567423284e-05,0.0,0.0,8.19856071472168,0.0,0.0,0.0,0.3750882744789123,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188337322324514,-845.8666381835938,304.1500549316406,0.5824198126792908,0.0587433502078056,0.0536990202963352,293.1585388183594,297.1499938964844,293.1499938964844,0.0233618337661027,-991.3538208007812,304.1505432128906,0.6065139174461365,0.0654545724391937,0.0629326701164245,293.1627197265625,297.1499938964844,293.1499938964844,0.0308894626796245,-838.3246459960938,304.1510925292969,0.6339768767356873,0.0750589519739151,0.0532159022986888,293.15576171875,297.1499938964844,293.1499938964844,0.0476738512516021,-1425.40966796875,304.1502685546875,0.684821605682373,0.0946001335978508,0.0904891490936279,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775162696838,0.050000000745058,0.2289890348911285,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598896384239196,1.0,1.0,0.9870017766952516,1.0,-0.5872126817703247,0.2553951442241668,0.3318175375461578,0.0865673497319221,0.0,0.0,0.0356911718845367,25.1173038482666,25.0,-0.2957143187522888,-4099.55126953125,36.59171676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58203125,18000.0,0.0,0.0,0.091134525835514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194647312164,0.1085277572274208,-8.294351573567837e-06,0.0,9.248995775124058e-05,0.0,0.0,8.208534240722656,0.0,0.0,0.0,0.3751055598258972,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188337322324514,-845.8666381835938,304.1500549316406,0.5824198126792908,0.0587433502078056,0.0536990202963352,293.1585388183594,297.1499938964844,293.1499938964844,0.0233618337661027,-991.3538208007812,304.1505432128906,0.6065139174461365,0.0654545724391937,0.0629326701164245,293.1627197265625,297.1499938964844,293.1499938964844,0.0308894626796245,-838.3246459960938,304.1510925292969,0.6339768767356873,0.0750589519739151,0.0532159022986888,293.15576171875,297.1499938964844,293.1499938964844,0.0476738512516021,-1425.40966796875,304.1502685546875,0.684821605682373,0.0946001335978508,0.0904891490936279,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775162696838,0.050000000745058,0.2289890348911285,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598896384239196,1.0,1.0,0.9870017766952516,1.0,-0.5872126817703247,0.2553951442241668,0.3318175375461578,0.0865673497319221,0.0,0.0,0.0356911718845367,25.1173038482666,25.0,-0.2957143187522888,-4099.55126953125,36.59171676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58203125,18000.0,0.0,0.0,0.091134525835514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194647312164,0.1085277572274208,-8.294351573567837e-06,0.0,9.248995775124058e-05,0.0,0.0,8.208534240722656,0.0,0.0,0.0,0.3751055598258972,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188413169234991,-846.0429077148438,304.1500244140625,0.582507848739624,0.0587574914097785,0.0537094250321388,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735369354486,-989.5297241210938,304.1505126953125,0.6061493158340454,0.0653342753648758,0.0628160089254379,293.16229248046875,297.1499938964844,293.1499938964844,0.030692920088768,-835.7169799804688,304.15106201171875,0.6333912014961243,0.074823722243309,0.0530496463179588,293.1551513671875,297.1499938964844,293.1499938964844,0.0476549752056598,-1425.087890625,304.15020751953125,0.6848095655441284,0.0945812612771987,0.0904676243662834,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459187626838684,0.050000000745058,0.2289875298738479,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598371416330337,1.0,1.0,0.9867001175880432,1.0,-0.5868580341339111,0.2552017271518707,0.3316563069820404,0.0866089314222335,0.0,0.0,0.0360161997377872,25.10801887512207,25.0,-0.1954199224710464,-4100.9326171875,36.546478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5546875,18000.0,0.0,0.0,0.0912145525217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086555868387222,0.1086638793349266,-8.294562576338649e-06,0.0,9.25711719901301e-05,0.0,0.0,8.219144821166992,0.0,0.0,0.0,0.3751240074634552,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188413169234991,-846.0429077148438,304.1500244140625,0.582507848739624,0.0587574914097785,0.0537094250321388,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735369354486,-989.5297241210938,304.1505126953125,0.6061493158340454,0.0653342753648758,0.0628160089254379,293.16229248046875,297.1499938964844,293.1499938964844,0.030692920088768,-835.7169799804688,304.15106201171875,0.6333912014961243,0.074823722243309,0.0530496463179588,293.1551513671875,297.1499938964844,293.1499938964844,0.0476549752056598,-1425.087890625,304.15020751953125,0.6848095655441284,0.0945812612771987,0.0904676243662834,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459187626838684,0.050000000745058,0.2289875298738479,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598371416330337,1.0,1.0,0.9867001175880432,1.0,-0.5868580341339111,0.2552017271518707,0.3316563069820404,0.0866089314222335,0.0,0.0,0.0360161997377872,25.10801887512207,25.0,-0.1954199224710464,-4100.9326171875,36.546478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5546875,18000.0,0.0,0.0,0.0912145525217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086555868387222,0.1086638793349266,-8.294562576338649e-06,0.0,9.25711719901301e-05,0.0,0.0,8.219144821166992,0.0,0.0,0.0,0.3751240074634552,4.0,0.0,1.0
