time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188543368130922,-846.3424072265625,304.1499938964844,0.5826323628425598,0.0587805919349193,0.0537278838455677,293.1575927734375,297.1499938964844,293.1499938964844,0.023193035274744,-987.8621826171876,304.1504821777344,0.6058210730552673,0.0652248635888099,0.0627095475792884,293.161865234375,297.1499938964844,293.1499938964844,0.0305042769759893,-833.2081298828125,304.1510314941406,0.632830798625946,0.0745978280901908,0.0528898872435092,293.154541015625,297.1499938964844,293.1499938964844,0.0476480722427368,-1424.9725341796875,304.150146484375,0.6848359107971191,0.0945766493678093,0.0904595926403999,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597892493009567,1.0,1.0,0.9863983988761902,1.0,-0.5865491628646851,0.2550239264965057,0.3315252363681793,0.0866682901978492,0.0,0.0,0.0363517776131629,25.098880767822266,25.0,-0.1243837103247642,-4102.6474609375,36.50605392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,304.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5390625,18000.0,0.0,0.0,0.091306947171688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10879697650671,0.1088052690029144,-8.294784493045881e-06,0.0,9.266494453186168e-05,0.0,0.0,8.230169296264648,0.0,0.0,0.0,0.3751431703567505,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188543368130922,-846.3424072265625,304.1499938964844,0.5826323628425598,0.0587805919349193,0.0537278838455677,293.1575927734375,297.1499938964844,293.1499938964844,0.023193035274744,-987.8621826171876,304.1504821777344,0.6058210730552673,0.0652248635888099,0.0627095475792884,293.161865234375,297.1499938964844,293.1499938964844,0.0305042769759893,-833.2081298828125,304.1510314941406,0.632830798625946,0.0745978280901908,0.0528898872435092,293.154541015625,297.1499938964844,293.1499938964844,0.0476480722427368,-1424.9725341796875,304.150146484375,0.6848359107971191,0.0945766493678093,0.0904595926403999,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597892493009567,1.0,1.0,0.9863983988761902,1.0,-0.5865491628646851,0.2550239264965057,0.3315252363681793,0.0866682901978492,0.0,0.0,0.0363517776131629,25.098880767822266,25.0,-0.1243837103247642,-4102.6474609375,36.50605392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,304.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5390625,18000.0,0.0,0.0,0.091306947171688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10879697650671,0.1088052690029144,-8.294784493045881e-06,0.0,9.266494453186168e-05,0.0,0.0,8.230169296264648,0.0,0.0,0.0,0.3751431703567505,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018862847238779,-846.53759765625,304.14996337890625,0.582707941532135,0.058795440942049,0.0537400543689727,293.1573791503906,297.1499938964844,293.1499938964844,0.0231557134538888,-987.0877075195312,304.15045166015625,0.6056707501411438,0.0651742592453956,0.0626601502299308,293.16168212890625,297.1499938964844,293.1499938964844,0.0304129049181938,-831.99072265625,304.1510009765625,0.6325600147247314,0.0744883716106414,0.0528124161064624,293.1542358398437,297.1499938964844,293.1499938964844,0.047649011015892,-1424.99072265625,304.1501159667969,0.6848631501197815,0.0945795327425003,0.0904604792594909,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.545984148979187,0.050000000745058,0.2289851307868957,291.14752197265625,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597669869661331,1.0,1.0,0.9862475395202636,1.0,-0.5864115953445435,0.2549407482147217,0.3314708471298218,0.0867045894265174,0.0,0.0,0.0365222208201885,25.09434700012207,25.0,-0.0991266295313835,-4103.61962890625,36.48759841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,304.125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.53125,18000.0,0.0,0.0,0.0913562253117561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088690087199211,0.1088773012161254,-8.294898179883603e-06,0.0,9.271495218854398e-05,0.0,0.0,8.235787391662598,0.0,0.0,0.0,0.3751529455184936,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188726633787155,-846.7625122070312,304.14996337890625,0.5827922821044922,0.0588123947381973,0.0537541322410106,293.1571350097656,297.1499938964844,293.1499938964844,0.0231203418225049,-986.3529052734376,304.15045166015625,0.6055296659469604,0.0651263743638992,0.062613308429718,293.1614685058594,297.1499938964844,293.1499938964844,0.0303234830498695,-830.7979736328125,304.1509704589844,0.632295548915863,0.0743811950087547,0.0527365356683731,293.1539306640625,297.1499938964844,293.1499938964844,0.0476528033614158,-1425.05810546875,304.15008544921875,0.6848995685577393,0.0945857614278793,0.0904645398259162,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474914550781,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597457975149154,1.0,1.0,0.9860963225364684,1.0,-0.5862850546836853,0.2548613846302032,0.3314236998558044,0.0867451503872871,0.0,0.0,0.0366940237581729,25.089832305908203,25.0,-0.0800194516777992,-4104.6630859375,36.47028732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,304.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35999.52734375,18000.0,0.0,0.0,0.0914067775011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089417114853859,0.1089500039815902,-8.295012776216026e-06,0.0,9.27662622416392e-05,0.0,0.0,8.24145793914795,0.0,0.0,0.0,0.375162810087204,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188962388783693,-847.3017578125,304.1499328613281,0.5829872488975525,0.0588527247309684,0.0537880212068557,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556242167949,-985.0065307617188,304.150390625,0.605276346206665,0.0650390535593032,0.0625274926424026,293.1610717773437,297.1499938964844,293.1499938964844,0.0301506221294403,-828.4885864257812,304.15093994140625,0.6317859292030334,0.0741739198565483,0.0525896549224853,293.1533203125,297.1499938964844,293.1499938964844,0.0476689860224723,-1425.341552734375,304.1500549316406,0.684999942779541,0.0946083143353462,0.0904821753501892,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543036460876,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159706637263298,1.0,1.0,0.9857940077781676,1.0,-0.5860655903816223,0.2547140717506408,0.331351488828659,0.0868393033742904,0.0,0.0,0.0370413735508918,25.0808334350586,25.0,-0.0581479966640472,-4106.9560546875,36.43909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,35999.51953125,18000.0,0.0,0.0,0.0915099456906318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090889126062393,0.1090972051024437,-8.29524560685968e-06,0.0,9.28709632717073e-05,0.0,0.0,8.25294017791748,0.0,0.0,0.0,0.3751828074455261,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188962388783693,-847.3017578125,304.1499328613281,0.5829872488975525,0.0588527247309684,0.0537880212068557,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556242167949,-985.0065307617188,304.150390625,0.605276346206665,0.0650390535593032,0.0625274926424026,293.1610717773437,297.1499938964844,293.1499938964844,0.0301506221294403,-828.4885864257812,304.15093994140625,0.6317859292030334,0.0741739198565483,0.0525896549224853,293.1533203125,297.1499938964844,293.1499938964844,0.0476689860224723,-1425.341552734375,304.1500549316406,0.684999942779541,0.0946083143353462,0.0904821753501892,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543036460876,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159706637263298,1.0,1.0,0.9857940077781676,1.0,-0.5860655903816223,0.2547140717506408,0.331351488828659,0.0868393033742904,0.0,0.0,0.0370413735508918,25.0808334350586,25.0,-0.0581479966640472,-4106.9560546875,36.43909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,35999.51953125,18000.0,0.0,0.0,0.0915099456906318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090889126062393,0.1090972051024437,-8.29524560685968e-06,0.0,9.28709632717073e-05,0.0,0.0,8.25294017791748,0.0,0.0,0.0,0.3751828074455261,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189251005649566,-847.9609375,304.14990234375,0.5832173824310303,0.0589016005396842,0.0538295432925224,293.1562194824219,297.1499938964844,293.1499938964844,0.0229991562664508,-983.8299560546876,304.1503601074219,0.6050630211830139,0.0649633407592773,0.0624524988234043,293.16064453125,297.1499938964844,293.1499938964844,0.0299859158694744,-826.283447265625,304.1509094238281,0.6313028931617737,0.0739762932062149,0.0524494238197803,293.1527404785156,297.1499938964844,293.1499938964844,0.047696579247713,-1425.8226318359375,304.1499938964844,0.6851370334625244,0.094644196331501,0.0905123874545097,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596717238426208,1.0,1.0,0.9854916334152222,1.0,-0.5858911871910095,0.2545823156833648,0.331308901309967,0.086950734257698,0.0,0.0,0.037393931299448,25.07183074951172,25.0,-0.054335705935955,-4109.5107421875,36.412479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,304.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.51171875,18000.0,0.0,0.0,0.0916135758161544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092384830117225,0.1092467829585075,-8.295482984976843e-06,0.0,9.297613723902032e-05,0.0,0.0,8.264608383178711,0.0,0.0,0.0,0.3752031326293945,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189251005649566,-847.9609375,304.14990234375,0.5832173824310303,0.0589016005396842,0.0538295432925224,293.1562194824219,297.1499938964844,293.1499938964844,0.0229991562664508,-983.8299560546876,304.1503601074219,0.6050630211830139,0.0649633407592773,0.0624524988234043,293.16064453125,297.1499938964844,293.1499938964844,0.0299859158694744,-826.283447265625,304.1509094238281,0.6313028931617737,0.0739762932062149,0.0524494238197803,293.1527404785156,297.1499938964844,293.1499938964844,0.047696579247713,-1425.8226318359375,304.1499938964844,0.6851370334625244,0.094644196331501,0.0905123874545097,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596717238426208,1.0,1.0,0.9854916334152222,1.0,-0.5858911871910095,0.2545823156833648,0.331308901309967,0.086950734257698,0.0,0.0,0.037393931299448,25.07183074951172,25.0,-0.054335705935955,-4109.5107421875,36.412479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,304.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.51171875,18000.0,0.0,0.0,0.0916135758161544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092384830117225,0.1092467829585075,-8.295482984976843e-06,0.0,9.297613723902032e-05,0.0,0.0,8.264608383178711,0.0,0.0,0.0,0.3752031326293945,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189599320292472,-848.75537109375,304.1498718261719,0.5834870934486389,0.0589600577950477,0.0538796260952949,293.15576171875,297.1499938964844,293.1499938964844,0.0229524336755275,-982.85546875,304.1503295898437,0.6048973798751831,0.0649014338850975,0.0623903051018714,293.1602478027344,297.1499938964844,293.1499938964844,0.0298313274979591,-824.2026977539062,304.1508483886719,0.6308512687683105,0.0737900286912918,0.0523169860243797,293.15216064453125,297.1499938964844,293.1499938964844,0.0477369725704193,-1426.525390625,304.1499328613281,0.6853154897689819,0.0946949645876884,0.0905566364526748,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.31610107421875,291.1473083496094,1.0,0.1596415638923645,1.0,1.0,0.9851891398429872,1.0,-0.5857685208320618,0.2544689476490021,0.3312995731830597,0.0870805382728576,0.0,0.0,0.037754014134407,25.0627670288086,25.0,-0.0677420645952224,-4112.34619140625,36.39103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5,18000.0,0.0,0.0,0.0917150899767875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093912497162818,0.1093995496630668,-8.295724001072813e-06,0.0,9.307915752287954e-05,0.0,0.0,8.276527404785156,0.0,0.0,0.0,0.3752239048480987,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189599320292472,-848.75537109375,304.1498718261719,0.5834870934486389,0.0589600577950477,0.0538796260952949,293.15576171875,297.1499938964844,293.1499938964844,0.0229524336755275,-982.85546875,304.1503295898437,0.6048973798751831,0.0649014338850975,0.0623903051018714,293.1602478027344,297.1499938964844,293.1499938964844,0.0298313274979591,-824.2026977539062,304.1508483886719,0.6308512687683105,0.0737900286912918,0.0523169860243797,293.15216064453125,297.1499938964844,293.1499938964844,0.0477369725704193,-1426.525390625,304.1499328613281,0.6853154897689819,0.0946949645876884,0.0905566364526748,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.31610107421875,291.1473083496094,1.0,0.1596415638923645,1.0,1.0,0.9851891398429872,1.0,-0.5857685208320618,0.2544689476490021,0.3312995731830597,0.0870805382728576,0.0,0.0,0.037754014134407,25.0627670288086,25.0,-0.0677420645952224,-4112.34619140625,36.39103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5,18000.0,0.0,0.0,0.0917150899767875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093912497162818,0.1093995496630668,-8.295724001072813e-06,0.0,9.307915752287954e-05,0.0,0.0,8.276527404785156,0.0,0.0,0.0,0.3752239048480987,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190005898475646,-849.6813354492188,304.1498413085937,0.5837955474853516,0.05902786180377,0.0539379939436912,293.1552734375,297.1499938964844,293.1499938964844,0.0229157637804746,-982.0905151367188,304.1502685546875,0.6047816872596741,0.0648539438843727,0.0623413510620594,293.1598205566406,297.1499938964844,293.1499938964844,0.0296936947852373,-822.24560546875,304.1508178710937,0.6304324865341187,0.0736156105995178,0.0521925799548625,293.1515808105469,297.1499938964844,293.1499938964844,0.0477896332740783,-1427.44091796875,304.1498718261719,0.6855339407920837,0.0947600305080413,0.0906142890453338,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138056755066,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615933895111,1.0,1.0,0.9848867058753968,1.0,-0.5856971740722656,0.2543739378452301,0.3313232660293579,0.0872285217046737,0.0,0.0,0.0381242223083972,25.053550720214844,25.0,-0.094943381845951,-4115.4423828125,36.374637603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.48828125,18000.0,0.0,0.0,0.0918131917715072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109548196196556,0.1095564886927604,-8.295972293126397e-06,0.0,9.31787144509144e-05,0.0,0.0,8.288772583007812,0.0,0.0,0.0,0.3752452433109283,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190005898475646,-849.6813354492188,304.1498413085937,0.5837955474853516,0.05902786180377,0.0539379939436912,293.1552734375,297.1499938964844,293.1499938964844,0.0229157637804746,-982.0905151367188,304.1502685546875,0.6047816872596741,0.0648539438843727,0.0623413510620594,293.1598205566406,297.1499938964844,293.1499938964844,0.0296936947852373,-822.24560546875,304.1508178710937,0.6304324865341187,0.0736156105995178,0.0521925799548625,293.1515808105469,297.1499938964844,293.1499938964844,0.0477896332740783,-1427.44091796875,304.1498718261719,0.6855339407920837,0.0947600305080413,0.0906142890453338,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138056755066,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615933895111,1.0,1.0,0.9848867058753968,1.0,-0.5856971740722656,0.2543739378452301,0.3313232660293579,0.0872285217046737,0.0,0.0,0.0381242223083972,25.053550720214844,25.0,-0.094943381845951,-4115.4423828125,36.374637603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.48828125,18000.0,0.0,0.0,0.0918131917715072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109548196196556,0.1095564886927604,-8.295972293126397e-06,0.0,9.31787144509144e-05,0.0,0.0,8.288772583007812,0.0,0.0,0.0,0.3752452433109283,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190231874585151,-850.1954345703125,304.1498413085937,0.5839649438858032,0.0590654052793979,0.0539703890681266,293.155029296875,297.1499938964844,293.1499938964844,0.0229015816003084,-981.7948608398438,304.1502685546875,0.6047446727752686,0.0648361966013908,0.0623223483562469,293.1596069335937,297.1499938964844,293.1499938964844,0.0296297017484903,-821.32080078125,304.1507873535156,0.6302367448806763,0.0735333114862442,0.0521336905658245,293.1512756347656,297.1499938964844,293.1499938964844,0.0478206686675548,-1427.98046875,304.1498413085937,0.6856587529182434,0.0947980359196662,0.0906482338905334,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.31640625,291.1471862792969,1.0,0.1596048474311828,1.0,1.0,0.9847354292869568,1.0,-0.5856820344924927,0.254333883523941,0.3313481509685516,0.0873094424605369,0.0,0.0,0.0383143611252307,25.048843383789062,25.0,-0.1132824644446373,-4117.08984375,36.368412017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.4765625,18000.0,0.0,0.0,0.0918607786297798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096287295222282,0.1096370220184326,-8.296098712889943e-06,0.0,9.322701225755736e-05,0.0,0.0,8.295056343078613,0.0,0.0,0.0,0.3752561807632446,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190473813563585,-850.7454223632812,304.1498413085937,0.5841450691223145,0.059105459600687,0.054005030542612,293.15478515625,297.1499938964844,293.1499938964844,0.0228904634714126,-981.5634155273438,304.1502380371094,0.6047231554985046,0.0648228526115417,0.0623073950409889,293.1593933105469,297.1499938964844,293.1499938964844,0.0295678228139877,-820.434814453125,304.1507568359375,0.6300511956214905,0.0734546035528183,0.0520772449672222,293.1510009765625,297.1499938964844,293.1499938964844,0.0478549823164939,-1428.5767822265625,304.1498107910156,0.6857945322990417,0.0948398411273956,0.0906857475638389,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595949828624725,1.0,1.0,0.984584391117096,1.0,-0.5856815576553345,0.2542992532253265,0.3313823342323303,0.0873951762914657,0.0,0.0,0.0385087877511978,25.04405212402344,25.0,-0.134732648730278,-4118.8076171875,36.363582611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.15283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.46875,18000.0,0.0,0.0,0.0919073894619941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097110137343406,0.1097193136811256,-8.296227861137595e-06,0.0,9.327431325800716e-05,0.0,0.0,8.30147647857666,0.0,0.0,0.0,0.3752673864364624,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191001836210489,-851.944091796875,304.1498107910156,0.5845348834991455,0.0591925717890262,0.0540804825723171,293.1542663574219,297.1499938964844,293.1499938964844,0.0228769741952419,-981.2842407226562,304.1501770019531,0.6047244071960449,0.0648087486624717,0.0622890517115592,293.1589660644531,297.1499938964844,293.1499938964844,0.0294474307447671,-818.77490234375,304.15069580078125,0.6297091841697693,0.0733074694871902,0.0519713163375854,293.150390625,297.1499938964844,293.1499938964844,0.0479325167834758,-1429.924560546875,304.1497497558594,0.6860960721969604,0.0949338227510452,0.0907704606652259,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595785617828369,1.0,1.0,0.9842823147773744,1.0,-0.5857217907905579,0.2542450129985809,0.3314767479896545,0.0875804424285888,0.0,0.0,0.0389113016426563,25.03419303894043,25.0,-0.1823200434446334,-4122.43359375,36.35781097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35999.44140625,18000.0,0.0,0.0,0.0919982641935348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098812296986579,0.1098895296454429,-8.296494343085214e-06,0.0,9.336654329672456e-05,0.0,0.0,8.31475830078125,0.0,0.0,0.0,0.3752905130386352,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191001836210489,-851.944091796875,304.1498107910156,0.5845348834991455,0.0591925717890262,0.0540804825723171,293.1542663574219,297.1499938964844,293.1499938964844,0.0228769741952419,-981.2842407226562,304.1501770019531,0.6047244071960449,0.0648087486624717,0.0622890517115592,293.1589660644531,297.1499938964844,293.1499938964844,0.0294474307447671,-818.77490234375,304.15069580078125,0.6297091841697693,0.0733074694871902,0.0519713163375854,293.150390625,297.1499938964844,293.1499938964844,0.0479325167834758,-1429.924560546875,304.1497497558594,0.6860960721969604,0.0949338227510452,0.0907704606652259,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595785617828369,1.0,1.0,0.9842823147773744,1.0,-0.5857217907905579,0.2542450129985809,0.3314767479896545,0.0875804424285888,0.0,0.0,0.0389113016426563,25.03419303894043,25.0,-0.1823200434446334,-4122.43359375,36.35781097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35999.44140625,18000.0,0.0,0.0,0.0919982641935348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098812296986579,0.1098895296454429,-8.296494343085214e-06,0.0,9.336654329672456e-05,0.0,0.0,8.31475830078125,0.0,0.0,0.0,0.3752905130386352,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191596522927284,-853.2914428710938,304.1497802734375,0.5849692821502686,0.0592901706695556,0.0541652366518974,293.1536865234375,297.1499938964844,293.1499938964844,0.0228772573173046,-981.2943115234376,304.1501159667969,0.6047955751419067,0.064814418554306,0.0622889399528503,293.1584777832031,297.1499938964844,293.1499938964844,0.0293282307684421,-817.291015625,304.1506652832031,0.6294133067131042,0.0731764510273933,0.0518763661384582,293.1498107910156,297.1499938964844,293.1499938964844,0.0480233766138553,-1431.504150390625,304.1496887207031,0.6864427924156189,0.0950432643294334,0.090869665145874,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1468505859375,1.0,0.1595671623945236,1.0,1.0,0.9839801788330078,1.0,-0.5858253240585327,0.2542145550251007,0.3316107988357544,0.0877856388688087,0.0,0.0,0.0393374860286712,25.02387046813965,25.0,-0.2340900003910064,-4126.35302734375,36.35797500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.41015625,18000.0,0.0,0.0,0.0920864939689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100613176822662,0.1100696176290512,-8.296775376948062e-06,0.0,9.34560812311247e-05,0.0,0.0,8.328810691833496,0.0,0.0,0.0,0.3753149807453155,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191596522927284,-853.2914428710938,304.1497802734375,0.5849692821502686,0.0592901706695556,0.0541652366518974,293.1536865234375,297.1499938964844,293.1499938964844,0.0228772573173046,-981.2943115234376,304.1501159667969,0.6047955751419067,0.064814418554306,0.0622889399528503,293.1584777832031,297.1499938964844,293.1499938964844,0.0293282307684421,-817.291015625,304.1506652832031,0.6294133067131042,0.0731764510273933,0.0518763661384582,293.1498107910156,297.1499938964844,293.1499938964844,0.0480233766138553,-1431.504150390625,304.1496887207031,0.6864427924156189,0.0950432643294334,0.090869665145874,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1468505859375,1.0,0.1595671623945236,1.0,1.0,0.9839801788330078,1.0,-0.5858253240585327,0.2542145550251007,0.3316107988357544,0.0877856388688087,0.0,0.0,0.0393374860286712,25.02387046813965,25.0,-0.2340900003910064,-4126.35302734375,36.35797500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.41015625,18000.0,0.0,0.0,0.0920864939689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100613176822662,0.1100696176290512,-8.296775376948062e-06,0.0,9.34560812311247e-05,0.0,0.0,8.328810691833496,0.0,0.0,0.0,0.3753149807453155,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263852804899,-854.7998046875,304.14971923828125,0.5854520797729492,0.0593990832567215,0.0542600601911544,293.1531066894531,297.1499938964844,293.1499938964844,0.022893289104104,-981.6351928710938,304.1500549316406,0.604946494102478,0.0648425444960594,0.0623096711933612,293.1579895019531,297.1499938964844,293.1499938964844,0.0291989222168922,-816.0101318359375,304.1506652832031,0.629170298576355,0.073063775897026,0.0517939701676368,293.14923095703125,297.1499938964844,293.1499938964844,0.0481285750865936,-1433.33349609375,304.14959716796875,0.6868384480476379,0.0951693281531333,0.090984471142292,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489417552948,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595613360404968,1.0,1.0,0.9836792349815368,1.0,-0.5859994888305664,0.2542110085487366,0.3317885100841522,0.0880119428038597,0.0,0.0,0.0397942177951335,25.013011932373047,25.0,-0.2880582511425018,-4130.6005859375,36.36473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.3671875,18000.0,0.0,0.0,0.0921735689043998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102542281150817,0.1102625280618667,-8.297075510199647e-06,0.0,9.354445501230656e-05,0.0,0.0,8.343864440917969,0.0,0.0,0.0,0.3753412067890167,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263852804899,-854.7998046875,304.14971923828125,0.5854520797729492,0.0593990832567215,0.0542600601911544,293.1531066894531,297.1499938964844,293.1499938964844,0.022893289104104,-981.6351928710938,304.1500549316406,0.604946494102478,0.0648425444960594,0.0623096711933612,293.1579895019531,297.1499938964844,293.1499938964844,0.0291989222168922,-816.0101318359375,304.1506652832031,0.629170298576355,0.073063775897026,0.0517939701676368,293.14923095703125,297.1499938964844,293.1499938964844,0.0481285750865936,-1433.33349609375,304.14959716796875,0.6868384480476379,0.0951693281531333,0.090984471142292,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489417552948,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595613360404968,1.0,1.0,0.9836792349815368,1.0,-0.5859994888305664,0.2542110085487366,0.3317885100841522,0.0880119428038597,0.0,0.0,0.0397942177951335,25.013011932373047,25.0,-0.2880582511425018,-4130.6005859375,36.36473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.3671875,18000.0,0.0,0.0,0.0921735689043998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102542281150817,0.1102625280618667,-8.297075510199647e-06,0.0,9.354445501230656e-05,0.0,0.0,8.343864440917969,0.0,0.0,0.0,0.3753412067890167,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193000230938196,-856.4598999023438,304.1496887207031,0.5859801769256592,0.0595186725258827,0.0543643869459629,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247957468032,-982.300537109375,304.1499938964844,0.6051754951477051,0.0648926347494125,0.0623508691787719,293.157470703125,297.1499938964844,293.1499938964844,0.0289896875619888,-815.0023193359375,304.1507873535156,0.6289790272712708,0.0729689374566078,0.051723875105381,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471995055675,-1435.396728515625,304.1495361328125,0.6872800588607788,0.0953109562397003,0.0911139100790023,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731024742126,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463928222656,1.0,0.1595609039068222,1.0,1.0,0.983378291130066,1.0,-0.5862417221069336,0.2542334198951721,0.3320083022117615,0.0882587134838104,0.0,0.0,0.0402839034795761,25.001649856567383,25.0,-0.3356486856937408,-4135.16748046875,36.37786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35999.3203125,18000.0,0.0,0.0,0.0922614410519599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104611828923225,0.1104694828391075,-8.297396561829373e-06,0.0,9.3633629148826e-05,0.0,0.0,8.360014915466309,0.0,0.0,0.0,0.3753693103790283,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193000230938196,-856.4598999023438,304.1496887207031,0.5859801769256592,0.0595186725258827,0.0543643869459629,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247957468032,-982.300537109375,304.1499938964844,0.6051754951477051,0.0648926347494125,0.0623508691787719,293.157470703125,297.1499938964844,293.1499938964844,0.0289896875619888,-815.0023193359375,304.1507873535156,0.6289790272712708,0.0729689374566078,0.051723875105381,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471995055675,-1435.396728515625,304.1495361328125,0.6872800588607788,0.0953109562397003,0.0911139100790023,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731024742126,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463928222656,1.0,0.1595609039068222,1.0,1.0,0.983378291130066,1.0,-0.5862417221069336,0.2542334198951721,0.3320083022117615,0.0882587134838104,0.0,0.0,0.0402839034795761,25.001649856567383,25.0,-0.3356486856937408,-4135.16748046875,36.37786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35999.3203125,18000.0,0.0,0.0,0.0922614410519599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104611828923225,0.1104694828391075,-8.297396561829373e-06,0.0,9.3633629148826e-05,0.0,0.0,8.360014915466309,0.0,0.0,0.0,0.3753693103790283,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193395111709833,-857.3482055664062,304.1496887207031,0.586261510848999,0.0595825873315334,0.0544202104210853,293.1521301269531,297.1499938964844,293.1499938964844,0.0229466687887907,-982.76123046875,304.14996337890625,0.6053205728530884,0.0649263560771942,0.0623795576393604,293.1571960449219,297.1499938964844,293.1499938964844,0.0287996940314769,-814.4220581054688,304.1510009765625,0.6289036273956299,0.0729284584522247,0.0516936369240284,293.1483154296875,297.1499938964844,293.1499938964844,0.0483116433024406,-1436.517822265625,304.1495056152344,0.6875184178352356,0.0953877419233322,0.0911842435598373,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5466172099113464,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.159562811255455,1.0,1.0,0.9832278490066528,1.0,-0.5863893628120422,0.2542548477649688,0.332134485244751,0.0883898213505745,0.0,0.0,0.0405420809984207,24.99578285217285,25.0,-0.3532607555389404,-4137.57568359375,36.38692092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,35999.29296875,18000.0,0.0,0.0,0.0923062786459922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105704754590988,0.1105787679553031,-8.297565727843903e-06,0.0,9.367914026370272e-05,0.0,0.0,8.368544578552246,0.0,0.0,0.0,0.3753841817378998,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193808767944574,-858.2772216796875,304.149658203125,0.586555004119873,0.0596493519842624,0.0544786043465137,293.1517944335937,297.1499938964844,293.1499938964844,0.0229729283601045,-983.3133544921876,304.14990234375,0.605487585067749,0.0649662539362907,0.0624140463769435,293.1568908691406,297.1499938964844,293.1499938964844,0.0287411250174045,-814.0597534179688,304.1509094238281,0.6288430690765381,0.0728932842612266,0.051666934043169,293.1480407714844,297.1499938964844,293.1499938964844,0.0483796633780002,-1437.7012939453125,304.14947509765625,0.6877690553665161,0.0954686999320983,0.091258518397808,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629266738892,0.050000000745058,0.2289603501558303,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3174133300781,291.1461486816406,1.0,0.1595662385225296,1.0,1.0,0.9830781817436218,1.0,-0.5865558981895447,0.2542835772037506,0.332272320985794,0.0885264202952385,0.0,0.0,0.040809791535139,24.989782333374023,25.0,-0.3679012060165405,-4140.0712890625,36.397762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.26953125,18000.0,0.0,0.0,0.0923521295189857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106839403510093,0.1106922402977943,-8.297741260321345e-06,0.0,9.372567001264542e-05,0.0,0.0,8.377401351928711,0.0,0.0,0.0,0.3753996193408966,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194691494107246,-860.254638671875,304.1496276855469,0.5871773958206177,0.059791337698698,0.0546029321849346,293.1510925292969,297.1499938964844,293.1499938964844,0.0230386164039373,-984.6915893554688,304.1498413085937,0.605886697769165,0.0650645717978477,0.0625003725290298,293.15631103515625,297.1499938964844,293.1499938964844,0.0286438353359699,-813.43408203125,304.1507873535156,0.6287678480148315,0.0728387609124183,0.0516244880855083,293.1474304199219,297.1499938964844,293.1499938964844,0.0485261715948581,-1440.2508544921875,304.1494140625,0.6883065104484558,0.095642864704132,0.0914185941219329,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595776826143264,1.0,1.0,0.9827789068222046,1.0,-0.586945652961731,0.2543630301952362,0.3325826525688171,0.0888158529996872,0.0,0.0,0.0413738898932933,24.977407455444336,25.0,-0.3880327045917511,-4145.32080078125,36.42481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2109375,18000.0,0.0,0.0,0.0924478769302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109235286712646,0.110931821167469,-8.298114153149072e-06,0.0,9.382284042658284e-05,0.0,0.0,8.396105766296387,0.0,0.0,0.0,0.3754321932792663,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194691494107246,-860.254638671875,304.1496276855469,0.5871773958206177,0.059791337698698,0.0546029321849346,293.1510925292969,297.1499938964844,293.1499938964844,0.0230386164039373,-984.6915893554688,304.1498413085937,0.605886697769165,0.0650645717978477,0.0625003725290298,293.15631103515625,297.1499938964844,293.1499938964844,0.0286438353359699,-813.43408203125,304.1507873535156,0.6287678480148315,0.0728387609124183,0.0516244880855083,293.1474304199219,297.1499938964844,293.1499938964844,0.0485261715948581,-1440.2508544921875,304.1494140625,0.6883065104484558,0.095642864704132,0.0914185941219329,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595776826143264,1.0,1.0,0.9827789068222046,1.0,-0.586945652961731,0.2543630301952362,0.3325826525688171,0.0888158529996872,0.0,0.0,0.0413738898932933,24.977407455444336,25.0,-0.3880327045917511,-4145.32080078125,36.42481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2109375,18000.0,0.0,0.0,0.0924478769302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109235286712646,0.110931821167469,-8.298114153149072e-06,0.0,9.382284042658284e-05,0.0,0.0,8.396105766296387,0.0,0.0,0.0,0.3754321932792663,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.019564414396882,-862.380859375,304.14959716796875,0.5878435373306274,0.05994388833642,0.0547366999089717,293.1503601074219,297.1499938964844,293.1499938964844,0.0231210943311452,-986.4169311523438,304.1497497558594,0.606367826461792,0.0651863813400268,0.0626087412238121,293.1557006835937,297.1499938964844,293.1499938964844,0.0285407658666372,-812.755615234375,304.1507263183594,0.6287511587142944,0.0728043541312217,0.051596064120531,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856773495674,-1443.02734375,304.1493530273437,0.6888888478279114,0.0958322882652282,0.0915930718183517,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468613505363464,0.050000000745058,0.2289531379938125,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.1455993652344,1.0,0.1595950126647949,1.0,1.0,0.9824795722961426,1.0,-0.587407112121582,0.2544701397418976,0.332936942577362,0.0891261473298072,0.0,0.0,0.0419735014438629,24.964584350585938,25.0,-0.3900128304958343,-4150.88916015625,36.45867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35999.15625,18000.0,0.0,0.0,0.0925499871373176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111790910363197,0.1111873909831047,-8.298511602333747e-06,0.0,9.392647189088166e-05,0.0,0.0,8.416061401367188,0.0,0.0,0.0,0.3754669725894928,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.019564414396882,-862.380859375,304.14959716796875,0.5878435373306274,0.05994388833642,0.0547366999089717,293.1503601074219,297.1499938964844,293.1499938964844,0.0231210943311452,-986.4169311523438,304.1497497558594,0.606367826461792,0.0651863813400268,0.0626087412238121,293.1557006835937,297.1499938964844,293.1499938964844,0.0285407658666372,-812.755615234375,304.1507263183594,0.6287511587142944,0.0728043541312217,0.051596064120531,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856773495674,-1443.02734375,304.1493530273437,0.6888888478279114,0.0958322882652282,0.0915930718183517,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468613505363464,0.050000000745058,0.2289531379938125,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.1455993652344,1.0,0.1595950126647949,1.0,1.0,0.9824795722961426,1.0,-0.587407112121582,0.2544701397418976,0.332936942577362,0.0891261473298072,0.0,0.0,0.0419735014438629,24.964584350585938,25.0,-0.3900128304958343,-4150.88916015625,36.45867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35999.15625,18000.0,0.0,0.0,0.0925499871373176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111790910363197,0.1111873909831047,-8.298511602333747e-06,0.0,9.392647189088166e-05,0.0,0.0,8.416061401367188,0.0,0.0,0.0,0.3754669725894928,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672454476356,-864.6668090820312,304.1495666503906,0.5885562300682068,0.0601077862083911,0.0548806563019752,293.14959716796875,297.1499938964844,293.1499938964844,0.0232221763581037,-988.5245361328124,304.149658203125,0.6069382429122925,0.0653340294957161,0.0627414509654045,293.1550598144531,297.1499938964844,293.1499938964844,0.028551997616887,-812.8904418945312,304.1504821777344,0.6287974119186401,0.0727918520569801,0.0515827424824237,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591231405735,-1446.0474853515625,304.1492614746094,0.6895190477371216,0.0960381627082824,0.0917830988764762,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469695329666138,0.050000000745058,0.2289492040872573,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596188992261886,1.0,1.0,0.9821824431419371,1.0,-0.5879464745521545,0.2546076476573944,0.3333387970924377,0.0894584134221077,0.0,0.0,0.0426096245646476,24.95135498046875,25.0,-0.3770307600498199,-4156.79296875,36.50005722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.1015625,18000.0,0.0,0.0,0.0926607102155685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114513799548149,0.1114596799015998,-8.298937245854177e-06,0.0,9.40388417802751e-05,0.0,0.0,8.43732738494873,0.0,0.0,0.0,0.3755040764808655,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672454476356,-864.6668090820312,304.1495666503906,0.5885562300682068,0.0601077862083911,0.0548806563019752,293.14959716796875,297.1499938964844,293.1499938964844,0.0232221763581037,-988.5245361328124,304.149658203125,0.6069382429122925,0.0653340294957161,0.0627414509654045,293.1550598144531,297.1499938964844,293.1499938964844,0.028551997616887,-812.8904418945312,304.1504821777344,0.6287974119186401,0.0727918520569801,0.0515827424824237,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591231405735,-1446.0474853515625,304.1492614746094,0.6895190477371216,0.0960381627082824,0.0917830988764762,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469695329666138,0.050000000745058,0.2289492040872573,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596188992261886,1.0,1.0,0.9821824431419371,1.0,-0.5879464745521545,0.2546076476573944,0.3333387970924377,0.0894584134221077,0.0,0.0,0.0426096245646476,24.95135498046875,25.0,-0.3770307600498199,-4156.79296875,36.50005722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.1015625,18000.0,0.0,0.0,0.0926607102155685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114513799548149,0.1114596799015998,-8.298937245854177e-06,0.0,9.40388417802751e-05,0.0,0.0,8.43732738494873,0.0,0.0,0.0,0.3755040764808655,4.0,0.0,1.0
