time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774898260831,-867.107177734375,304.1495361328125,0.589313268661499,0.0602826848626136,0.0550344921648502,293.1488037109375,297.1499938964844,293.1499938964844,0.0233418233692646,-991.0103759765624,304.1495666503906,0.6075958013534546,0.0655072331428527,0.0628982707858085,293.15435791015625,297.1499938964844,293.1499938964844,0.0285573806613683,-812.9041137695312,304.1502990722656,0.6289072036743164,0.0728013813495636,0.0515847727656364,293.14556884765625,297.1499938964844,293.1499938964844,0.0490460470318794,-1449.3035888671875,304.1492004394531,0.6901955604553223,0.0962599962949752,0.0919882208108902,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5470834374427795,0.050000000745058,0.2289450764656067,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.14508056640625,1.0,0.1596494019031524,1.0,1.0,0.981885313987732,1.0,-0.5885629057884216,0.2547752261161804,0.3337876796722412,0.0898124948143959,0.0,0.0,0.0432791635394096,24.937774658203125,25.0,-0.3524554073810577,-4163.013671875,36.54893112182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.05078125,18000.0,0.0,0.0,0.0927812308073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117391884326934,0.1117474883794784,-8.299388355226256e-06,0.0,9.416115062776952e-05,0.0,0.0,8.45981216430664,0.0,0.0,0.0,0.3755433261394501,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774898260831,-867.107177734375,304.1495361328125,0.589313268661499,0.0602826848626136,0.0550344921648502,293.1488037109375,297.1499938964844,293.1499938964844,0.0233418233692646,-991.0103759765624,304.1495666503906,0.6075958013534546,0.0655072331428527,0.0628982707858085,293.15435791015625,297.1499938964844,293.1499938964844,0.0285573806613683,-812.9041137695312,304.1502990722656,0.6289072036743164,0.0728013813495636,0.0515847727656364,293.14556884765625,297.1499938964844,293.1499938964844,0.0490460470318794,-1449.3035888671875,304.1492004394531,0.6901955604553223,0.0962599962949752,0.0919882208108902,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5470834374427795,0.050000000745058,0.2289450764656067,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.14508056640625,1.0,0.1596494019031524,1.0,1.0,0.981885313987732,1.0,-0.5885629057884216,0.2547752261161804,0.3337876796722412,0.0898124948143959,0.0,0.0,0.0432791635394096,24.937774658203125,25.0,-0.3524554073810577,-4163.013671875,36.54893112182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.05078125,18000.0,0.0,0.0,0.0927812308073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117391884326934,0.1117474883794784,-8.299388355226256e-06,0.0,9.416115062776952e-05,0.0,0.0,8.45981216430664,0.0,0.0,0.0,0.3755433261394501,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198354665189981,-868.38623046875,304.1495056152344,0.5897085070610046,0.0603743381798267,0.0551151856780052,293.1483764648437,297.1499938964844,293.1499938964844,0.0234089028090238,-992.39990234375,304.1495361328125,0.6079579591751099,0.0656037405133247,0.0629860386252403,293.1540222167969,297.1499938964844,293.1499938964844,0.0285593811422586,-812.9896850585938,304.1502380371094,0.6289868354797363,0.0728147327899932,0.0515917725861072,293.145263671875,297.1499938964844,293.1499938964844,0.0491446517407894,-1451.0216064453125,304.149169921875,0.6905513405799866,0.0963770151138305,0.0920965671539306,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.547142505645752,0.050000000745058,0.2289429306983947,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449584960937,1.0,0.1596672534942627,1.0,1.0,0.9817367196083068,1.0,-0.5889009833335876,0.2548706829547882,0.334030270576477,0.0899979472160339,0.0,0.0,0.0436257421970367,24.930870056152344,25.0,-0.3358211815357208,-4166.2421875,36.576297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.02734375,18000.0,0.0,0.0,0.0928455889225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118886992335319,0.1118969991803169,-8.299623914354015e-06,0.0,9.422646689927204e-05,0.0,0.0,8.471494674682617,0.0,0.0,0.0,0.3755637109279632,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198952779173851,-869.7026977539062,304.14947509765625,0.5901142954826355,0.0604686550796031,0.0551982931792736,293.14794921875,297.1499938964844,293.1499938964844,0.0234806928783655,-993.8839721679688,304.14947509765625,0.60834139585495,0.0657066255807876,0.0630798488855362,293.1536560058594,297.1499938964844,293.1499938964844,0.0286054983735084,-813.1163330078125,304.1501159667969,0.629082441329956,0.0728336945176124,0.0516026690602302,293.1449584960937,297.1499938964844,293.1499938964844,0.0492465272545814,-1452.7969970703125,304.1491394042969,0.6909182667732239,0.0964979380369186,0.0922086089849472,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5472028255462646,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.14483642578125,1.0,0.159686803817749,1.0,1.0,0.9815896153450012,1.0,-0.5892581939697266,0.2549736499786377,0.3342845439910888,0.0901887640357017,0.0,0.0,0.0439792461693286,24.923906326293945,25.0,-0.31737220287323,-4169.54248046875,36.60556411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.00390625,18000.0,0.0,0.0,0.0929127037525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120415553450584,0.1120498552918434,-8.299864930449985e-06,0.0,9.429458441445604e-05,0.0,0.0,8.483440399169922,0.0,0.0,0.0,0.375584602355957,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200202297419309,-872.4429931640625,304.1494445800781,0.5909554958343506,0.0606649853289127,0.0553714260458946,293.1471252441406,297.1499938964844,293.1499938964844,0.0236380770802497,-997.1265258789062,304.1493835449219,0.6091689467430115,0.0659309178590774,0.063285008072853,293.1529541015625,297.1499938964844,293.1499938964844,0.0287198163568973,-813.7723388671875,304.1498718261719,0.6293201446533203,0.0728879198431968,0.0516358129680156,293.14434814453125,297.1499938964844,293.1499938964844,0.0494596697390079,-1456.512939453125,304.1490783691406,0.6916839480400085,0.0967509970068931,0.0924433544278144,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473271012306213,0.050000000745058,0.2289362400770187,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597309559583664,1.0,1.0,0.98129540681839,1.0,-0.5900282859802246,0.255201131105423,0.3348271548748016,0.0905864834785461,0.0,0.0,0.0447042733430862,24.909835815429688,25.0,-0.2712115347385406,-4176.3427734375,36.6696662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9609375,18000.0,0.0,0.0,0.0930550768971443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123561784625053,0.1123644784092903,-8.300363333546557e-06,0.0,9.44390703807585e-05,0.0,0.0,8.508034706115723,0.0,0.0,0.0,0.3756275773048401,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200202297419309,-872.4429931640625,304.1494445800781,0.5909554958343506,0.0606649853289127,0.0553714260458946,293.1471252441406,297.1499938964844,293.1499938964844,0.0236380770802497,-997.1265258789062,304.1493835449219,0.6091689467430115,0.0659309178590774,0.063285008072853,293.1529541015625,297.1499938964844,293.1499938964844,0.0287198163568973,-813.7723388671875,304.1498718261719,0.6293201446533203,0.0728879198431968,0.0516358129680156,293.14434814453125,297.1499938964844,293.1499938964844,0.0494596697390079,-1456.512939453125,304.1490783691406,0.6916839480400085,0.0967509970068931,0.0924433544278144,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473271012306213,0.050000000745058,0.2289362400770187,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597309559583664,1.0,1.0,0.98129540681839,1.0,-0.5900282859802246,0.255201131105423,0.3348271548748016,0.0905864834785461,0.0,0.0,0.0447042733430862,24.909835815429688,25.0,-0.2712115347385406,-4176.3427734375,36.6696662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9609375,18000.0,0.0,0.0,0.0930550768971443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123561784625053,0.1123644784092903,-8.300363333546557e-06,0.0,9.44390703807585e-05,0.0,0.0,8.508034706115723,0.0,0.0,0.0,0.3756275773048401,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201524011790752,-875.3271484375,304.1494140625,0.5918359756469727,0.0608716309070587,0.055553875863552,293.146240234375,297.1499938964844,293.1499938964844,0.0238143969327211,-1000.7418823242188,304.1492919921875,0.6100778579711914,0.0661803781986236,0.0635140612721443,293.1521911621094,297.1499938964844,293.1499938964844,0.0289081707596778,-814.6001586914062,304.1495666503906,0.629622220993042,0.0729647278785705,0.0516847446560859,293.14373779296875,297.1499938964844,293.1499938964844,0.0496854111552238,-1460.450439453125,304.1490173339844,0.6924921870231628,0.0970191955566406,0.0926924720406532,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474560856819153,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597820520401001,1.0,1.0,0.9810011982917786,1.0,-0.590874195098877,0.2554581463336944,0.3354160785675049,0.0910060331225395,0.0,0.0,0.0454491153359413,24.895620346069336,25.0,-0.214934304356575,-4183.39306640625,36.74142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9296875,18000.0,0.0,0.0,0.0932085216045379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126811057329177,0.1126894056797027,-8.300879926537164e-06,0.0,9.459480497753248e-05,0.0,0.0,8.533441543579102,0.0,0.0,0.0,0.3756720423698425,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201524011790752,-875.3271484375,304.1494140625,0.5918359756469727,0.0608716309070587,0.055553875863552,293.146240234375,297.1499938964844,293.1499938964844,0.0238143969327211,-1000.7418823242188,304.1492919921875,0.6100778579711914,0.0661803781986236,0.0635140612721443,293.1521911621094,297.1499938964844,293.1499938964844,0.0289081707596778,-814.6001586914062,304.1495666503906,0.629622220993042,0.0729647278785705,0.0516847446560859,293.14373779296875,297.1499938964844,293.1499938964844,0.0496854111552238,-1460.450439453125,304.1490173339844,0.6924921870231628,0.0970191955566406,0.0926924720406532,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474560856819153,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597820520401001,1.0,1.0,0.9810011982917786,1.0,-0.590874195098877,0.2554581463336944,0.3354160785675049,0.0910060331225395,0.0,0.0,0.0454491153359413,24.895620346069336,25.0,-0.214934304356575,-4183.39306640625,36.74142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9296875,18000.0,0.0,0.0,0.0932085216045379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126811057329177,0.1126894056797027,-8.300879926537164e-06,0.0,9.459480497753248e-05,0.0,0.0,8.533441543579102,0.0,0.0,0.0,0.3756720423698425,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.020291656255722,-878.3497314453125,304.1493835449219,0.5927535891532898,0.0610882826149463,0.0557454004883766,293.1453552246094,297.1499938964844,293.1499938964844,0.0240096636116504,-1004.7249145507812,304.1492004394531,0.611065149307251,0.0664547085762023,0.0637667775154113,293.15142822265625,297.1499938964844,293.1499938964844,0.0290287230163812,-815.3555908203125,304.14947509765625,0.6299869418144226,0.0730634927749633,0.0517491661012172,293.14312744140625,297.1499938964844,293.1499938964844,0.0499233528971672,-1464.6026611328125,304.14892578125,0.6933414340019226,0.0973021835088729,0.0929556861519813,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5475892424583435,0.050000000745058,0.2289267778396606,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598402112722396,1.0,1.0,0.9807104468345642,1.0,-0.5917947888374329,0.2557441592216491,0.3360506296157837,0.0914470329880714,0.0,0.0,0.046205349266529,24.881357192993164,25.0,-0.0922319442033767,-4190.58544921875,36.82084274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.90625,18000.0,0.0,0.0,0.093372531235218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113013282418251,0.113021582365036,-8.301411071442999e-06,0.0,9.476124978391454e-05,0.0,0.0,8.55942440032959,0.0,0.0,0.0,0.3757175505161285,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.020291656255722,-878.3497314453125,304.1493835449219,0.5927535891532898,0.0610882826149463,0.0557454004883766,293.1453552246094,297.1499938964844,293.1499938964844,0.0240096636116504,-1004.7249145507812,304.1492004394531,0.611065149307251,0.0664547085762023,0.0637667775154113,293.15142822265625,297.1499938964844,293.1499938964844,0.0290287230163812,-815.3555908203125,304.14947509765625,0.6299869418144226,0.0730634927749633,0.0517491661012172,293.14312744140625,297.1499938964844,293.1499938964844,0.0499233528971672,-1464.6026611328125,304.14892578125,0.6933414340019226,0.0973021835088729,0.0929556861519813,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5475892424583435,0.050000000745058,0.2289267778396606,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598402112722396,1.0,1.0,0.9807104468345642,1.0,-0.5917947888374329,0.2557441592216491,0.3360506296157837,0.0914470329880714,0.0,0.0,0.046205349266529,24.881357192993164,25.0,-0.0922319442033767,-4190.58544921875,36.82084274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.90625,18000.0,0.0,0.0,0.093372531235218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113013282418251,0.113021582365036,-8.301411071442999e-06,0.0,9.476124978391454e-05,0.0,0.0,8.55942440032959,0.0,0.0,0.0,0.3757175505161285,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204374101012945,-881.494140625,304.1493530273437,0.5937049388885498,0.0613142289221286,0.0559454783797264,293.1444702148437,297.1499938964844,293.1499938964844,0.0242233127355575,-1009.056640625,304.14910888671875,0.6121216416358948,0.0667531117796897,0.0640425682067871,293.1506652832031,297.1499938964844,293.1499938964844,0.0292540304362773,-816.606201171875,304.1492919921875,0.6304141283035278,0.073184423148632,0.0518291890621185,293.1425170898437,297.1499938964844,293.1499938964844,0.0501722246408462,-1468.946044921875,304.1488952636719,0.694229006767273,0.0975991785526275,0.0932324007153511,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5477258563041687,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182983398437,291.1445007324219,1.0,0.1599055230617523,1.0,1.0,0.9804196357727052,1.0,-0.5927881002426147,0.2560585439205169,0.3367295563220978,0.0919089242815971,0.0,0.0,0.0469402559101581,24.867164611816406,25.0,0.1777581572532653,-4197.70361328125,36.90789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,35998.92578125,18000.0,0.0,0.0,0.093545563519001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133414357900619,0.1133497357368469,-8.301946763822343e-06,0.0,9.493685502093284e-05,0.0,0.0,8.585108757019043,0.0,0.0,0.0,0.3757625818252563,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204374101012945,-881.494140625,304.1493530273437,0.5937049388885498,0.0613142289221286,0.0559454783797264,293.1444702148437,297.1499938964844,293.1499938964844,0.0242233127355575,-1009.056640625,304.14910888671875,0.6121216416358948,0.0667531117796897,0.0640425682067871,293.1506652832031,297.1499938964844,293.1499938964844,0.0292540304362773,-816.606201171875,304.1492919921875,0.6304141283035278,0.073184423148632,0.0518291890621185,293.1425170898437,297.1499938964844,293.1499938964844,0.0501722246408462,-1468.946044921875,304.1488952636719,0.694229006767273,0.0975991785526275,0.0932324007153511,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5477258563041687,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182983398437,291.1445007324219,1.0,0.1599055230617523,1.0,1.0,0.9804196357727052,1.0,-0.5927881002426147,0.2560585439205169,0.3367295563220978,0.0919089242815971,0.0,0.0,0.0469402559101581,24.867164611816406,25.0,0.1777581572532653,-4197.70361328125,36.90789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,35998.92578125,18000.0,0.0,0.0,0.093545563519001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133414357900619,0.1133497357368469,-8.301946763822343e-06,0.0,9.493685502093284e-05,0.0,0.0,8.585108757019043,0.0,0.0,0.0,0.3757625818252563,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205124486237764,-883.1052856445312,304.1493225097656,0.5941910743713379,0.0614302568137645,0.0560483410954475,293.14404296875,297.1499938964844,293.1499938964844,0.0243365447968244,-1011.3416748046876,304.1490783691406,0.6126704216003418,0.0669105798006057,0.064188428223133,293.1502990722656,297.1499938964844,293.1499938964844,0.029325608164072,-817.3370361328125,304.1492919921875,0.6306484937667847,0.0732522755861282,0.0518744699656963,293.1422119140625,297.1499938964844,293.1499938964844,0.0503002405166626,-1471.1802978515625,304.1488647460937,0.6946853399276733,0.0977523550391197,0.0933753103017807,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477949976921082,0.050000000745058,0.2289193570613861,291.14459228515625,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446533203125,1.0,0.1599407345056533,1.0,1.0,0.9802742004394532,1.0,-0.5933094620704651,0.2562252879142761,0.3370841443538666,0.0921472012996673,0.0,0.0,0.047288492321968,24.860157012939453,25.0,0.3222204744815826,-4201.16015625,36.95408248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.953125,18000.0,0.0,0.0,0.0936344861984252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113498717546463,0.1135070174932479,-8.30220687930705e-06,0.0,9.502709872322156e-05,0.0,0.0,8.59742546081543,0.0,0.0,0.0,0.3757842183113098,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205888655036687,-884.740966796875,304.1493225097656,0.5946833491325378,0.0615481585264205,0.0561529546976089,293.1435852050781,297.1499938964844,293.1499938964844,0.0244539864361286,-1013.7041015625,304.1490173339844,0.6132317781448364,0.0670733824372291,0.0643394291400909,293.14990234375,297.1499938964844,293.1499938964844,0.0293892081826925,-818.0960083007812,304.1493225097656,0.6308963298797607,0.073324978351593,0.051923181861639,293.1419372558594,297.1499938964844,293.1499938964844,0.0504305399954319,-1473.4547119140625,304.1488342285156,0.695149302482605,0.09790850430727,0.0935210883617401,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478646159172058,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599776595830917,1.0,1.0,0.9801311492919922,1.0,-0.5938466191291809,0.2563981115818023,0.3374485075473785,0.0923901870846748,0.0,0.0,0.0476200766861438,24.85323143005371,25.0,0.451447069644928,-4204.52294921875,37.00201797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9921875,18000.0,0.0,0.0,0.0937244072556495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136494055390358,0.1136577054858207,-8.302459718834143e-06,0.0,9.511836105957629e-05,0.0,0.0,8.609230041503906,0.0,0.0,0.0,0.3758050203323364,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206823088228702,-886.734375,304.1492919921875,0.5952813625335693,0.06169193983078,0.0562806203961372,293.14306640625,297.1499938964844,293.1499938964844,0.0246003028005361,-1016.6371459960938,304.14898681640625,0.6139205098152161,0.0672754123806953,0.0645270645618438,293.1494445800781,297.1499938964844,293.1499938964844,0.0294643770903348,-819.0704956054688,304.1493225097656,0.6312106251716614,0.0734184086322784,0.0519860088825225,293.1416015625,297.1499938964844,293.1499938964844,0.050589770078659,-1476.23486328125,304.1488037109375,0.6957152485847473,0.0980995148420333,0.0936995595693588,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479485988616943,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451110839844,1.0,0.1600241512060165,1.0,1.0,0.9799594879150392,1.0,-0.5945110321044922,0.25661301612854,0.3378979861736297,0.0926878824830055,0.0,0.0,0.0479942858219146,24.84505653381348,25.0,0.5761988759040833,-4208.42236328125,37.06176376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.046875,18000.0,0.0,0.0,0.0938328430056572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138203889131546,0.1138286888599395,-8.302748938149307e-06,0.0,9.522840264253318e-05,0.0,0.0,8.622629165649414,0.0,0.0,0.0,0.3758286237716675,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207455288618803,-888.0792236328125,304.1492919921875,0.5956834554672241,0.061788972467184,0.0563668310642242,293.1427307128906,297.1499938964844,293.1499938964844,0.0247007440775632,-1018.64453125,304.1489562988281,0.614387035369873,0.0674136281013488,0.0646555721759796,293.1491394042969,297.1499938964844,293.1499938964844,0.0295149628072977,-819.7581787109375,304.1493225097656,0.6314292550086975,0.0734840035438537,0.0520302467048168,293.141357421875,297.1499938964844,293.1499938964844,0.0506974570453166,-1478.1156005859375,304.1487731933594,0.6960973143577576,0.0982287600636482,0.0938203930854797,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.548004686832428,0.050000000745058,0.228911817073822,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.3183898925781,291.1452941894531,1.0,0.1600563377141952,1.0,1.0,0.9798450469970704,1.0,-0.5949643850326538,0.2567602694034576,0.3382040858268738,0.0928896069526672,0.0,0.0,0.0482302792370319,24.83968734741211,25.0,0.6405041217803955,-4210.94189453125,37.102787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,35999.0859375,18000.0,0.0,0.0,0.0939050242304802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139286383986473,0.1139369457960128,-8.302933565573767e-06,0.0,9.53016642597504e-05,0.0,0.0,8.63111400604248,0.0,0.0,0.0,0.3758435845375061,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209070201963186,-891.50048828125,304.1492614746094,0.5967006087303162,0.0620357505977153,0.0565862543880939,293.1418762207031,297.1499938964844,293.1499938964844,0.0249626915901899,-1023.8563232421876,304.1488647460937,0.6155800819396973,0.0677720159292221,0.064989261329174,293.1483764648437,297.1499938964844,293.1499938964844,0.0296454094350337,-821.6067504882812,304.1493225097656,0.6320090293884277,0.0736602470278739,0.0521495193243026,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722828865051,-1482.917724609375,304.1487121582031,0.6970689296722412,0.0985587015748024,0.0941291227936744,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481453537940979,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601411998271942,1.0,1.0,0.9795589447021484,1.0,-0.5961357355117798,0.2571427524089813,0.3389930129051208,0.0934061855077743,0.0,0.0,0.0487689077854156,24.82661819458008,25.0,0.7286579608917236,-4216.9482421875,37.20975112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.1875,18000.0,0.0,0.0,0.0940833762288093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141768619418144,0.1141851693391799,-8.303359209094197e-06,0.0,9.548266825731844e-05,0.0,0.0,8.6505765914917,0.0,0.0,0.0,0.3758779764175415,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209070201963186,-891.50048828125,304.1492614746094,0.5967006087303162,0.0620357505977153,0.0565862543880939,293.1418762207031,297.1499938964844,293.1499938964844,0.0249626915901899,-1023.8563232421876,304.1488647460937,0.6155800819396973,0.0677720159292221,0.064989261329174,293.1483764648437,297.1499938964844,293.1499938964844,0.0296454094350337,-821.6067504882812,304.1493225097656,0.6320090293884277,0.0736602470278739,0.0521495193243026,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722828865051,-1482.917724609375,304.1487121582031,0.6970689296722412,0.0985587015748024,0.0941291227936744,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481453537940979,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601411998271942,1.0,1.0,0.9795589447021484,1.0,-0.5961357355117798,0.2571427524089813,0.3389930129051208,0.0934061855077743,0.0,0.0,0.0487689077854156,24.82661819458008,25.0,0.7286579608917236,-4216.9482421875,37.20975112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.1875,18000.0,0.0,0.0,0.0940833762288093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141768619418144,0.1141851693391799,-8.303359209094197e-06,0.0,9.548266825731844e-05,0.0,0.0,8.6505765914917,0.0,0.0,0.0,0.3758779764175415,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730619728565,-894.9984741210938,304.14923095703125,0.5977312922477722,0.0622877851128578,0.0568105727434158,293.1410522460937,297.1499938964844,293.1499938964844,0.0252391789108514,-1029.3231201171875,304.1487731933594,0.6168056130409241,0.0681471452116966,0.0653391703963279,293.14764404296875,297.1499938964844,293.1499938964844,0.0297867767512798,-823.6364135742188,304.1493225097656,0.6326326131820679,0.0738527476787567,0.0522803552448749,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545108795166,-1487.853515625,304.148681640625,0.6980608701705933,0.0988973900675773,0.0944463685154914,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602320522069931,1.0,1.0,0.9792757034301758,1.0,-0.5973565578460693,0.257543683052063,0.3398129045963287,0.0939390063285827,0.0,0.0,0.049238946288824,24.81409454345703,25.0,0.7286844253540039,-4222.56640625,37.32258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2890625,18000.0,0.0,0.0,0.0942555516958236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143944561481475,0.1144027635455131,-8.30373573990073e-06,0.0,9.565740765538068e-05,0.0,0.0,8.667642593383789,0.0,0.0,0.0,0.3759081363677978,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730619728565,-894.9984741210938,304.14923095703125,0.5977312922477722,0.0622877851128578,0.0568105727434158,293.1410522460937,297.1499938964844,293.1499938964844,0.0252391789108514,-1029.3231201171875,304.1487731933594,0.6168056130409241,0.0681471452116966,0.0653391703963279,293.14764404296875,297.1499938964844,293.1499938964844,0.0297867767512798,-823.6364135742188,304.1493225097656,0.6326326131820679,0.0738527476787567,0.0522803552448749,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545108795166,-1487.853515625,304.148681640625,0.6980608701705933,0.0988973900675773,0.0944463685154914,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602320522069931,1.0,1.0,0.9792757034301758,1.0,-0.5973565578460693,0.257543683052063,0.3398129045963287,0.0939390063285827,0.0,0.0,0.049238946288824,24.81409454345703,25.0,0.7286844253540039,-4222.56640625,37.32258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2890625,18000.0,0.0,0.0,0.0942555516958236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143944561481475,0.1144027635455131,-8.30373573990073e-06,0.0,9.565740765538068e-05,0.0,0.0,8.667642593383789,0.0,0.0,0.0,0.3759081363677978,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436188012361,-898.572021484375,304.1492004394531,0.5987733006477356,0.0625447481870651,0.0570394843816757,293.1402282714844,297.1499938964844,293.1499938964844,0.0255303047597408,-1035.0433349609375,304.1487121582031,0.618061900138855,0.0685386210680008,0.0657049268484115,293.1469116210937,297.1499938964844,293.1499938964844,0.0299488902091979,-825.8472290039062,304.1492919921875,0.6332997679710388,0.0740615427494049,0.0524227879941463,293.1398010253906,297.1499938964844,293.1499938964844,0.0515441447496414,-1492.9241943359375,304.1486511230469,0.69907146692276,0.099244512617588,0.0947718173265457,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263300895691,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603289693593979,1.0,1.0,0.978992521762848,1.0,-0.5986257195472717,0.257962703704834,0.3406630456447601,0.0944878756999969,0.0,0.0,0.0496452562510967,24.802221298217773,25.0,0.6510741710662842,-4227.83837890625,37.44132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.37890625,18000.0,0.0,0.0,0.0944173112511634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145826652646064,0.1145909652113914,-8.304062248498667e-06,0.0,9.582156781107189e-05,0.0,0.0,8.682406425476074,0.0,0.0,0.0,0.3759342730045318,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436188012361,-898.572021484375,304.1492004394531,0.5987733006477356,0.0625447481870651,0.0570394843816757,293.1402282714844,297.1499938964844,293.1499938964844,0.0255303047597408,-1035.0433349609375,304.1487121582031,0.618061900138855,0.0685386210680008,0.0657049268484115,293.1469116210937,297.1499938964844,293.1499938964844,0.0299488902091979,-825.8472290039062,304.1492919921875,0.6332997679710388,0.0740615427494049,0.0524227879941463,293.1398010253906,297.1499938964844,293.1499938964844,0.0515441447496414,-1492.9241943359375,304.1486511230469,0.69907146692276,0.099244512617588,0.0947718173265457,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263300895691,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603289693593979,1.0,1.0,0.978992521762848,1.0,-0.5986257195472717,0.257962703704834,0.3406630456447601,0.0944878756999969,0.0,0.0,0.0496452562510967,24.802221298217773,25.0,0.6510741710662842,-4227.83837890625,37.44132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.37890625,18000.0,0.0,0.0,0.0944173112511634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145826652646064,0.1145909652113914,-8.304062248498667e-06,0.0,9.582156781107189e-05,0.0,0.0,8.682406425476074,0.0,0.0,0.0,0.3759342730045318,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213304590433836,-900.3841552734375,304.1492004394531,0.5992974042892456,0.0626748278737068,0.0571554228663444,293.13983154296875,297.1499938964844,293.1499938964844,0.0256809126585721,-1037.9886474609375,304.148681640625,0.6186994910240173,0.0687397643923759,0.065893068909645,293.14654541015625,297.1499938964844,293.1499938964844,0.0300362668931484,-827.0174560546875,304.1492614746094,0.6336480379104614,0.0741714537143707,0.0524979382753372,293.1395568847656,297.1499938964844,293.1499938964844,0.0516914688050746,-1495.505615234375,304.14862060546875,0.699582576751709,0.099420852959156,0.0949372425675392,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484961271286011,0.050000000745058,0.2288942039012909,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.14697265625,1.0,0.1603795289993286,1.0,1.0,0.9788509011268616,1.0,-0.5992764234542847,0.2581781446933746,0.34109827876091,0.0947679281234741,0.0,0.0,0.0498297624289989,24.79652976989746,25.0,0.5953802466392517,-4230.373046875,37.50270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,35999.41796875,18000.0,0.0,0.0,0.0944935455918312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114667922258377,0.114676222205162,-8.304209586640354e-06,0.0,9.58989403443411e-05,0.0,0.0,8.689094543457031,0.0,0.0,0.0,0.3759461045265198,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182790368795,-902.2118530273438,304.149169921875,0.5998231172561646,0.0628058686852455,0.0572722516953945,293.13946533203125,297.1499938964844,293.1499938964844,0.0258346870541572,-1040.986328125,304.14862060546875,0.6193425059318542,0.0689442306756973,0.0660844296216964,293.1462097167969,297.1499938964844,293.1499938964844,0.0301266442984342,-828.2269897460938,304.14923095703125,0.6340053677558899,0.0742847844958305,0.0525755286216735,293.13934326171875,297.1499938964844,293.1499938964844,0.0518403276801109,-1498.115478515625,304.1485900878906,0.7000971436500549,0.0995989143848419,0.0951043292880058,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485657453536987,0.050000000745058,0.2288917154073715,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604313999414444,1.0,1.0,0.978711724281311,1.0,-0.5999369025230408,0.258397102355957,0.3415398299694061,0.0950515046715736,0.0,0.0,0.0500041134655475,24.791000366210938,25.0,0.537715494632721,-4232.8544921875,37.56534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,35999.453125,18000.0,0.0,0.0,0.0945664271712303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114748366177082,0.1147566735744476,-8.304347829835024e-06,0.0,9.597290045348927e-05,0.0,0.0,8.695405960083008,0.0,0.0,0.0,0.3759572803974151,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021596759557724,-905.9110107421876,304.1491394042969,0.6008784770965576,0.0630706474184989,0.057508435100317,293.13873291015625,297.1499938964844,293.1499938964844,0.0261514242738485,-1047.131103515625,304.1485595703125,0.6206437349319458,0.0693625509738922,0.066476322710514,293.1455078125,297.1499938964844,293.1499938964844,0.0303162802010774,-830.7612915039062,304.149169921875,0.6347461342811584,0.0745213329792022,0.0527377948164939,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424561738967,-1503.4173583984375,304.1485595703125,0.7011356949806213,0.0999599322676658,0.0954432785511016,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040281295776,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605390161275863,1.0,1.0,0.97843337059021,1.0,-0.6012862920761108,0.2588452100753784,0.3424411118030548,0.0956291332840919,0.0,0.0,0.0503265969455242,24.78045654296875,25.0,0.424326092004776,-4237.6796875,37.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5078125,18000.0,0.0,0.0,0.0947013944387435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148968115448951,0.1149051189422607,-8.304601578856818e-06,0.0,9.610987035557628e-05,0.0,0.0,8.707050323486328,0.0,0.0,0.0,0.375977873802185,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021596759557724,-905.9110107421876,304.1491394042969,0.6008784770965576,0.0630706474184989,0.057508435100317,293.13873291015625,297.1499938964844,293.1499938964844,0.0261514242738485,-1047.131103515625,304.1485595703125,0.6206437349319458,0.0693625509738922,0.066476322710514,293.1455078125,297.1499938964844,293.1499938964844,0.0303162802010774,-830.7612915039062,304.149169921875,0.6347461342811584,0.0745213329792022,0.0527377948164939,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424561738967,-1503.4173583984375,304.1485595703125,0.7011356949806213,0.0999599322676658,0.0954432785511016,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040281295776,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605390161275863,1.0,1.0,0.97843337059021,1.0,-0.6012862920761108,0.2588452100753784,0.3424411118030548,0.0956291332840919,0.0,0.0,0.0503265969455242,24.78045654296875,25.0,0.424326092004776,-4237.6796875,37.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5078125,18000.0,0.0,0.0,0.0947013944387435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148968115448951,0.1149051189422607,-8.304601578856818e-06,0.0,9.610987035557628e-05,0.0,0.0,8.707050323486328,0.0,0.0,0.0,0.375977873802185,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787232249975,-909.6615600585938,304.1491394042969,0.6019370555877686,0.0633385702967643,0.0577475577592849,293.1380310058594,297.1499938964844,293.1499938964844,0.0264797620475292,-1053.4571533203125,304.14849853515625,0.6219617128372192,0.0697918906807899,0.0668790265917778,293.1448669433594,297.1499938964844,293.1499938964844,0.0305167119950056,-833.434326171875,304.14910888671875,0.6355182528495789,0.0747697204351425,0.0529085732996463,293.13848876953125,297.1499938964844,293.1499938964844,0.0524498224258422,-1508.8177490234375,304.1485290527344,0.7021847367286682,0.1003267988562583,0.0957879275083541,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488409996032715,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606514155864715,1.0,1.0,0.9781550765037536,1.0,-0.6026692986488342,0.2593051791191101,0.3433641493320465,0.0962199121713638,0.0,0.0,0.050622459501028,24.770597457885746,25.0,0.3192101418972015,-4242.359375,37.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.55078125,18000.0,0.0,0.0,0.0948222428560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150324270129203,0.1150407344102859,-8.304831681016367e-06,0.0,9.623252844903618e-05,0.0,0.0,8.717687606811523,0.0,0.0,0.0,0.3759966492652893,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787232249975,-909.6615600585938,304.1491394042969,0.6019370555877686,0.0633385702967643,0.0577475577592849,293.1380310058594,297.1499938964844,293.1499938964844,0.0264797620475292,-1053.4571533203125,304.14849853515625,0.6219617128372192,0.0697918906807899,0.0668790265917778,293.1448669433594,297.1499938964844,293.1499938964844,0.0305167119950056,-833.434326171875,304.14910888671875,0.6355182528495789,0.0747697204351425,0.0529085732996463,293.13848876953125,297.1499938964844,293.1499938964844,0.0524498224258422,-1508.8177490234375,304.1485290527344,0.7021847367286682,0.1003267988562583,0.0957879275083541,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488409996032715,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606514155864715,1.0,1.0,0.9781550765037536,1.0,-0.6026692986488342,0.2593051791191101,0.3433641493320465,0.0962199121713638,0.0,0.0,0.050622459501028,24.770597457885746,25.0,0.3192101418972015,-4242.359375,37.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.55078125,18000.0,0.0,0.0,0.0948222428560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150324270129203,0.1150407344102859,-8.304831681016367e-06,0.0,9.623252844903618e-05,0.0,0.0,8.717687606811523,0.0,0.0,0.0,0.3759966492652893,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219638757407665,-913.4568481445312,304.14910888671875,0.6029967665672302,0.0636091902852058,0.057989228516817,293.1373596191406,297.1499938964844,293.1499938964844,0.0268333572894334,-1059.9024658203125,304.1484069824219,0.6232931613922119,0.0702307596802711,0.0672911331057548,293.14422607421875,297.1499938964844,293.1499938964844,0.0307269282639026,-836.2317504882812,304.1490478515625,0.636318027973175,0.0750286355614662,0.0530869700014591,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618825435638,-1514.3072509765625,304.14849853515625,0.7032422423362732,0.1006989404559135,0.0961377322673797,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763617515564,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607682853937149,1.0,1.0,0.977880358695984,1.0,-0.6040820479393005,0.259775310754776,0.3443067371845245,0.0968228504061698,0.0,0.0,0.0509002767503261,24.76144790649414,25.0,0.2221443355083465,-4246.93115234375,37.96548843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.578125,18000.0,0.0,0.0,0.0949296653270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115159086883068,0.1151673942804336,-8.305044502776582e-06,0.0,9.634154412196948e-05,0.0,0.0,8.727620124816895,0.0,0.0,0.0,0.3760142028331756,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219638757407665,-913.4568481445312,304.14910888671875,0.6029967665672302,0.0636091902852058,0.057989228516817,293.1373596191406,297.1499938964844,293.1499938964844,0.0268333572894334,-1059.9024658203125,304.1484069824219,0.6232931613922119,0.0702307596802711,0.0672911331057548,293.14422607421875,297.1499938964844,293.1499938964844,0.0307269282639026,-836.2317504882812,304.1490478515625,0.636318027973175,0.0750286355614662,0.0530869700014591,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618825435638,-1514.3072509765625,304.14849853515625,0.7032422423362732,0.1006989404559135,0.0961377322673797,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763617515564,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607682853937149,1.0,1.0,0.977880358695984,1.0,-0.6040820479393005,0.259775310754776,0.3443067371845245,0.0968228504061698,0.0,0.0,0.0509002767503261,24.76144790649414,25.0,0.2221443355083465,-4246.93115234375,37.96548843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.578125,18000.0,0.0,0.0,0.0949296653270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115159086883068,0.1151673942804336,-8.305044502776582e-06,0.0,9.634154412196948e-05,0.0,0.0,8.727620124816895,0.0,0.0,0.0,0.3760142028331756,4.0,0.0,1.0
