time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221519004553556,-917.2894897460938,304.14910888671875,0.6040554642677307,0.0638820230960846,0.0582329928874969,293.1367492675781,297.1499938964844,293.1499938964844,0.0271511916071176,-1066.5146484375,304.1484069824219,0.6246342062950134,0.0706772357225418,0.0677108913660049,293.1436462402344,297.1499938964844,293.1499938964844,0.0309455767273902,-839.134765625,304.1490173339844,0.6371410489082336,0.0752963721752166,0.0532718114554882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530779659748077,-1519.87451171875,304.1484680175781,0.7043060660362244,0.1010756269097328,0.0964919924736023,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491098761558533,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608891487121582,1.0,1.0,0.977605640888214,1.0,-0.6055196523666382,0.2602536082267761,0.3452660143375397,0.0974371433258056,0.0,0.0,0.0511683784425258,24.75300407409668,25.0,0.1336283832788467,-4251.4296875,38.10685348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,35999.59765625,18000.0,0.0,0.0,0.0950254723429679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152805909514427,0.1152888983488082,-8.305246410600375e-06,0.0,9.643877274356782e-05,0.0,0.0,8.73714828491211,0.0,0.0,0.0,0.3760310113430023,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221519004553556,-917.2894897460938,304.14910888671875,0.6040554642677307,0.0638820230960846,0.0582329928874969,293.1367492675781,297.1499938964844,293.1499938964844,0.0271511916071176,-1066.5146484375,304.1484069824219,0.6246342062950134,0.0706772357225418,0.0677108913660049,293.1436462402344,297.1499938964844,293.1499938964844,0.0309455767273902,-839.134765625,304.1490173339844,0.6371410489082336,0.0752963721752166,0.0532718114554882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530779659748077,-1519.87451171875,304.1484680175781,0.7043060660362244,0.1010756269097328,0.0964919924736023,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491098761558533,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608891487121582,1.0,1.0,0.977605640888214,1.0,-0.6055196523666382,0.2602536082267761,0.3452660143375397,0.0974371433258056,0.0,0.0,0.0511683784425258,24.75300407409668,25.0,0.1336283832788467,-4251.4296875,38.10685348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,35999.59765625,18000.0,0.0,0.0,0.0950254723429679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152805909514427,0.1152888983488082,-8.305246410600375e-06,0.0,9.643877274356782e-05,0.0,0.0,8.73714828491211,0.0,0.0,0.0,0.3760310113430023,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222469214349985,-919.21826171875,304.1490783691406,0.6045839190483093,0.0640191510319709,0.0583555661141872,293.1364440917969,297.1499938964844,293.1499938964844,0.0272935610264539,-1069.8726806640625,304.1484375,0.6253072023391724,0.0709028244018554,0.0679231733083725,293.14337158203125,297.1499938964844,293.1499938964844,0.0310577657073736,-840.6217651367188,304.14898681640625,0.6375601887702942,0.0754331424832344,0.0533663816750049,293.1375427246094,297.1499938964844,293.1499938964844,0.0532374083995819,-1522.6854248046875,304.1484680175781,0.704839825630188,0.101265549659729,0.0966706797480583,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491757988929749,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1479797363281,1.0,0.160951018333435,1.0,1.0,0.9774682521820068,1.0,-0.6062466502189636,0.2604953646659851,0.3457512855529785,0.097748301923275,0.0,0.0,0.0513010509312152,24.749069213867188,25.0,0.0912897214293479,-4253.66162109375,38.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.6015625,18000.0,0.0,0.0,0.0950694978237152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153404340147972,0.1153487339615821,-8.305344636028167e-06,0.0,9.648345439927652e-05,0.0,0.0,8.741839408874512,0.0,0.0,0.0,0.3760392665863037,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223425589501857,-921.1542358398438,304.1490783691406,0.6051114201545715,0.0641566962003707,0.0584785267710685,293.1361694335937,297.1499938964844,293.1499938964844,0.0274305883795022,-1073.2398681640625,304.1484680175781,0.625981330871582,0.0711297020316124,0.0681367591023445,293.1430969238281,297.1499938964844,293.1499938964844,0.031171603128314,-842.1288452148438,304.1489562988281,0.6379834413528442,0.075571559369564,0.0534621700644493,293.13739013671875,297.1499938964844,293.1499938964844,0.0533976815640926,-1525.5128173828125,304.1484375,0.7053744196891785,0.1014564409852027,0.0968502983450889,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492410659790039,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610137671232223,1.0,1.0,0.9773330688476562,1.0,-0.6069782376289368,0.2607384324073791,0.34623983502388,0.0980619043111801,0.0,0.0,0.0514340884983539,24.745323181152344,25.0,0.0500362925231456,-4255.8876953125,38.25159454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.6015625,18000.0,0.0,0.0,0.0951113849878311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154002398252487,0.1154085472226142,-8.305442861455958e-06,0.0,9.65259678196162e-05,0.0,0.0,8.746527671813965,0.0,0.0,0.0,0.3760475218296051,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225355941802263,-925.0452880859376,304.1490783691406,0.6061627268791199,0.0644327849149704,0.0587254539132118,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011003345251,-1080.0306396484375,304.1485290527344,0.6273308992385864,0.071586363017559,0.0685670599341392,293.142578125,297.1499938964844,293.1499938964844,0.0314035639166832,-845.1942749023438,304.14892578125,0.63884037733078,0.0758523568511009,0.0536568015813827,293.1370544433594,297.1499938964844,293.1499938964844,0.0537205077707767,-1531.21337890625,304.1484375,0.7064453959465027,0.1018407940864563,0.0972121208906173,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611417382955551,1.0,1.0,0.9770627617836,1.0,-0.6084533333778381,0.2612277567386627,0.3472256064414978,0.0986963883042335,0.0,0.0,0.0517051666975021,24.738426208496094,25.0,-0.0288143269717693,-4260.34228515625,38.39927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.59765625,18000.0,0.0,0.0,0.095189981162548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155215501785278,0.1155298501253128,-8.305639312311541e-06,0.0,9.660572686698288e-05,0.0,0.0,8.756035804748535,0.0,0.0,0.0,0.376064270734787,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225355941802263,-925.0452880859376,304.1490783691406,0.6061627268791199,0.0644327849149704,0.0587254539132118,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011003345251,-1080.0306396484375,304.1485290527344,0.6273308992385864,0.071586363017559,0.0685670599341392,293.142578125,297.1499938964844,293.1499938964844,0.0314035639166832,-845.1942749023438,304.14892578125,0.63884037733078,0.0758523568511009,0.0536568015813827,293.1370544433594,297.1499938964844,293.1499938964844,0.0537205077707767,-1531.21337890625,304.1484375,0.7064453959465027,0.1018407940864563,0.0972121208906173,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611417382955551,1.0,1.0,0.9770627617836,1.0,-0.6084533333778381,0.2612277567386627,0.3472256064414978,0.0986963883042335,0.0,0.0,0.0517051666975021,24.738426208496094,25.0,-0.0288143269717693,-4260.34228515625,38.39927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.59765625,18000.0,0.0,0.0,0.095189981162548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155215501785278,0.1155298501253128,-8.305639312311541e-06,0.0,9.660572686698288e-05,0.0,0.0,8.756035804748535,0.0,0.0,0.0,0.376064270734787,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227306801825761,-928.9559936523438,304.1490478515625,0.6072075366973877,0.06470987200737,0.0589733868837356,293.1351928710937,297.1499938964844,293.1499938964844,0.0279795881360769,-1086.855224609375,304.1485595703125,0.6286789178848267,0.0720453262329101,0.0690000131726265,293.14208984375,297.1499938964844,293.1499938964844,0.0316397994756698,-848.3090209960938,304.1488952636719,0.6397061944007874,0.0761367380619049,0.0538543127477169,293.13677978515625,297.1499938964844,293.1499938964844,0.0540459379553794,-1536.967529296875,304.1484069824219,0.7075169682502747,0.1022281348705291,0.0975769087672233,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726747989654,1.0,1.0,0.9767923951148988,1.0,-0.6099399924278259,0.2617195844650268,0.3482204079627991,0.0993394330143928,0.0,0.0,0.0519886389374733,24.732341766357425,25.0,-0.1024055480957031,-4264.83251953125,38.54943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58203125,18000.0,0.0,0.0,0.0952640324831008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156477630138397,0.1156560704112052,-8.305841220135335e-06,0.0,9.668088023317978e-05,0.0,0.0,8.7659273147583,0.0,0.0,0.0,0.376081645488739,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227306801825761,-928.9559936523438,304.1490478515625,0.6072075366973877,0.06470987200737,0.0589733868837356,293.1351928710937,297.1499938964844,293.1499938964844,0.0279795881360769,-1086.855224609375,304.1485595703125,0.6286789178848267,0.0720453262329101,0.0690000131726265,293.14208984375,297.1499938964844,293.1499938964844,0.0316397994756698,-848.3090209960938,304.1488952636719,0.6397061944007874,0.0761367380619049,0.0538543127477169,293.13677978515625,297.1499938964844,293.1499938964844,0.0540459379553794,-1536.967529296875,304.1484069824219,0.7075169682502747,0.1022281348705291,0.0975769087672233,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726747989654,1.0,1.0,0.9767923951148988,1.0,-0.6099399924278259,0.2617195844650268,0.3482204079627991,0.0993394330143928,0.0,0.0,0.0519886389374733,24.732341766357425,25.0,-0.1024055480957031,-4264.83251953125,38.54943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58203125,18000.0,0.0,0.0,0.0952640324831008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156477630138397,0.1156560704112052,-8.305841220135335e-06,0.0,9.668088023317978e-05,0.0,0.0,8.7659273147583,0.0,0.0,0.0,0.376081645488739,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229275580495595,-932.880859375,304.1490478515625,0.6082442402839661,0.0649876073002815,0.0592219978570938,293.1347961425781,297.1499938964844,293.1499938964844,0.028262011706829,-1093.7030029296875,304.1485595703125,0.6300214529037476,0.0725047290325164,0.0694338306784629,293.1416931152344,297.1499938964844,293.1499938964844,0.0318786166608333,-851.4505004882812,304.1488647460937,0.6405754685401917,0.0764227360486984,0.0540532991290092,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734729290008,-1542.7666015625,304.1484069824219,0.708587110042572,0.1026179492473602,0.0979441776871681,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060997962951,1.0,1.0,0.976526379585266,1.0,-0.6114333868026733,0.2622118294239044,0.3492215573787689,0.0999900475144386,0.0,0.0,0.05229052901268,24.727081298828125,25.0,-0.1689129024744033,-4269.396484375,38.70158767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5546875,18000.0,0.0,0.0,0.095336340367794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157817244529724,0.1157900318503379,-8.30605404189555e-06,0.0,9.675426554167645e-05,0.0,0.0,8.7764253616333,0.0,0.0,0.0,0.376100093126297,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229275580495595,-932.880859375,304.1490478515625,0.6082442402839661,0.0649876073002815,0.0592219978570938,293.1347961425781,297.1499938964844,293.1499938964844,0.028262011706829,-1093.7030029296875,304.1485595703125,0.6300214529037476,0.0725047290325164,0.0694338306784629,293.1416931152344,297.1499938964844,293.1499938964844,0.0318786166608333,-851.4505004882812,304.1488647460937,0.6405754685401917,0.0764227360486984,0.0540532991290092,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734729290008,-1542.7666015625,304.1484069824219,0.708587110042572,0.1026179492473602,0.0979441776871681,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060997962951,1.0,1.0,0.976526379585266,1.0,-0.6114333868026733,0.2622118294239044,0.3492215573787689,0.0999900475144386,0.0,0.0,0.05229052901268,24.727081298828125,25.0,-0.1689129024744033,-4269.396484375,38.70158767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5546875,18000.0,0.0,0.0,0.095336340367794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157817244529724,0.1157900318503379,-8.30605404189555e-06,0.0,9.675426554167645e-05,0.0,0.0,8.7764253616333,0.0,0.0,0.0,0.376100093126297,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231261700391769,-936.8186645507812,304.1490173339844,0.6092728972434998,0.0652660354971885,0.0594712160527706,293.1344299316406,297.1499938964844,293.1499938964844,0.0285492558032274,-1100.544189453125,304.1485595703125,0.6313570737838745,0.0729638710618019,0.0698675289750099,293.1413269042969,297.1499938964844,293.1499938964844,0.0321190804243087,-854.6065673828125,304.1488342285156,0.6414455771446228,0.0767096281051635,0.0542530007660388,293.1362609863281,297.1499938964844,293.1499938964844,0.0547029115259647,-1548.6072998046875,304.1483764648437,0.7096471190452576,0.1030101776123046,0.0983137339353561,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369766235352,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615416556596756,1.0,1.0,0.9762603640556335,1.0,-0.6129310727119446,0.2627035081386566,0.3502275645732879,0.1006477773189544,0.0,0.0,0.0526161529123783,24.72257232666016,25.0,-0.2322061657905578,-4274.07763671875,38.85541915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.51953125,18000.0,0.0,0.0,0.0954095348715782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115925908088684,0.1159342154860496,-8.306281415570993e-06,0.0,9.682855306891724e-05,0.0,0.0,8.78772258758545,0.0,0.0,0.0,0.3761199414730072,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231261700391769,-936.8186645507812,304.1490173339844,0.6092728972434998,0.0652660354971885,0.0594712160527706,293.1344299316406,297.1499938964844,293.1499938964844,0.0285492558032274,-1100.544189453125,304.1485595703125,0.6313570737838745,0.0729638710618019,0.0698675289750099,293.1413269042969,297.1499938964844,293.1499938964844,0.0321190804243087,-854.6065673828125,304.1488342285156,0.6414455771446228,0.0767096281051635,0.0542530007660388,293.1362609863281,297.1499938964844,293.1499938964844,0.0547029115259647,-1548.6072998046875,304.1483764648437,0.7096471190452576,0.1030101776123046,0.0983137339353561,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369766235352,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615416556596756,1.0,1.0,0.9762603640556335,1.0,-0.6129310727119446,0.2627035081386566,0.3502275645732879,0.1006477773189544,0.0,0.0,0.0526161529123783,24.72257232666016,25.0,-0.2322061657905578,-4274.07763671875,38.85541915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.51953125,18000.0,0.0,0.0,0.0954095348715782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115925908088684,0.1159342154860496,-8.306281415570993e-06,0.0,9.682855306891724e-05,0.0,0.0,8.78772258758545,0.0,0.0,0.0,0.3761199414730072,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232261922210454,-938.793701171875,304.1490173339844,0.609784722328186,0.0654055997729301,0.059596125036478,293.13427734375,297.1499938964844,293.1499938964844,0.0288098938763141,-1103.5748291015625,304.1483459472656,0.6320231556892395,0.0731935948133468,0.0700844079256057,293.1411437988281,297.1499938964844,293.1499938964844,0.0322399251163005,-856.1900634765625,304.1488342285156,0.6418812274932861,0.0768534615635871,0.05435311794281,293.1361389160156,297.1499938964844,293.1499938964844,0.0548684038221836,-1551.5443115234375,304.1483764648437,0.710172712802887,0.1032072827219963,0.0984994396567344,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497958064079285,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616101562976837,1.0,1.0,0.9761273860931396,1.0,-0.6136817932128906,0.2629492580890655,0.3507325649261474,0.1009793505072593,0.0,0.0,0.0527900196611881,24.72055053710937,25.0,-0.2659922838211059,-4276.4814453125,38.93294525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5,18000.0,0.0,0.0,0.095447264611721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160027682781219,0.1160110756754875,-8.306401468871627e-06,0.0,9.686683915788308e-05,0.0,0.0,8.793745040893555,0.0,0.0,0.0,0.3761305212974548,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233266782015562,-940.7726440429688,304.1490173339844,0.610295295715332,0.0655454248189926,0.0597212389111518,293.13409423828125,297.1499938964844,293.1499938964844,0.029347687959671,-1107.1766357421875,304.1477355957031,0.6326901316642761,0.073424220085144,0.0703018680214881,293.1409912109375,297.1499938964844,293.1499938964844,0.0323611572384834,-857.777099609375,304.1488342285156,0.6423176527023315,0.0769975930452346,0.0544534064829349,293.13604736328125,297.1499938964844,293.1499938964844,0.0550343468785285,-1554.491455078125,304.1483764648437,0.710695743560791,0.103405013680458,0.0986856818199157,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194580078125,291.1473999023437,1.0,0.1616790294647216,1.0,1.0,0.9759954214096068,1.0,-0.6144343018531799,0.2631952166557312,0.3512391149997711,0.1013127118349075,0.0,0.0,0.0529709756374359,24.71860885620117,25.0,-0.3032710552215576,-4278.93310546875,39.01085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,35999.4765625,18000.0,0.0,0.0,0.0954859256744384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160826832056045,0.1160909906029701,-8.306526979140472e-06,0.0,9.690607839729636e-05,0.0,0.0,8.800007820129395,0.0,0.0,0.0,0.3761415183544159,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235294178128242,-944.7493896484376,304.1490173339844,0.6113133430480957,0.0658262372016906,0.0599724352359771,293.1338195800781,297.1499938964844,293.1499938964844,0.0297380071133375,-1114.22998046875,304.1478576660156,0.6340223550796509,0.0738846957683563,0.0707369074225425,293.14068603515625,297.1499938964844,293.1499938964844,0.0326052568852901,-860.9676513671875,304.1488037109375,0.6431936025619507,0.0772871300578117,0.0546548254787921,293.13580322265625,297.1499938964844,293.1499938964844,0.0553681962192058,-1560.4271240234375,304.1483459472656,0.7117357850074768,0.1038029342889785,0.099060446023941,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.549970805644989,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618180871009826,1.0,1.0,0.9757315516471864,1.0,-0.6159444451332092,0.2636875808238983,0.3522568941116333,0.1019849851727485,0.0,0.0,0.0533635653555393,24.71505355834961,25.0,-0.3897468149662018,-4284.0380859375,39.16790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.41796875,18000.0,0.0,0.0,0.095567800104618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162556856870651,0.1162639930844307,-8.306797099066898e-06,0.0,9.698916983325034e-05,0.0,0.0,8.813563346862793,0.0,0.0,0.0,0.3761653006076813,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235294178128242,-944.7493896484376,304.1490173339844,0.6113133430480957,0.0658262372016906,0.0599724352359771,293.1338195800781,297.1499938964844,293.1499938964844,0.0297380071133375,-1114.22998046875,304.1478576660156,0.6340223550796509,0.0738846957683563,0.0707369074225425,293.14068603515625,297.1499938964844,293.1499938964844,0.0326052568852901,-860.9676513671875,304.1488037109375,0.6431936025619507,0.0772871300578117,0.0546548254787921,293.13580322265625,297.1499938964844,293.1499938964844,0.0553681962192058,-1560.4271240234375,304.1483459472656,0.7117357850074768,0.1038029342889785,0.099060446023941,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.549970805644989,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618180871009826,1.0,1.0,0.9757315516471864,1.0,-0.6159444451332092,0.2636875808238983,0.3522568941116333,0.1019849851727485,0.0,0.0,0.0533635653555393,24.71505355834961,25.0,-0.3897468149662018,-4284.0380859375,39.16790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.41796875,18000.0,0.0,0.0,0.095567800104618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162556856870651,0.1162639930844307,-8.306797099066898e-06,0.0,9.698916983325034e-05,0.0,0.0,8.813563346862793,0.0,0.0,0.0,0.3761653006076813,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237348601222038,-948.758056640625,304.14898681640625,0.6123232245445251,0.0661090984940528,0.0602253526449203,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102139055728,-1121.1195068359375,304.14794921875,0.6353536248207092,0.0743457749485969,0.0711721405386924,293.1404113769531,297.1499938964844,293.1499938964844,0.0328519493341445,-864.18603515625,304.1488037109375,0.6440758109092712,0.0775789394974708,0.0548577308654785,293.1356201171875,297.1499938964844,293.1499938964844,0.0557051375508308,-1566.4266357421875,304.1483459472656,0.712770402431488,0.1042047813534736,0.0994387716054916,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866770744324,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619587689638137,1.0,1.0,0.9754676222801208,1.0,-0.6174629926681519,0.26418137550354,0.3532816171646118,0.1026647686958313,0.0,0.0,0.0538060627877712,24.71181297302246,25.0,-0.4757407903671264,-4289.49853515625,39.32664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,35999.34765625,18000.0,0.0,0.0,0.095658041536808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164505705237388,0.1164588779211044,-8.307099051307887e-06,0.0,9.708075231174008e-05,0.0,0.0,8.828834533691406,0.0,0.0,0.0,0.3761920928955078,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237348601222038,-948.758056640625,304.14898681640625,0.6123232245445251,0.0661090984940528,0.0602253526449203,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102139055728,-1121.1195068359375,304.14794921875,0.6353536248207092,0.0743457749485969,0.0711721405386924,293.1404113769531,297.1499938964844,293.1499938964844,0.0328519493341445,-864.18603515625,304.1488037109375,0.6440758109092712,0.0775789394974708,0.0548577308654785,293.1356201171875,297.1499938964844,293.1499938964844,0.0557051375508308,-1566.4266357421875,304.1483459472656,0.712770402431488,0.1042047813534736,0.0994387716054916,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866770744324,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619587689638137,1.0,1.0,0.9754676222801208,1.0,-0.6174629926681519,0.26418137550354,0.3532816171646118,0.1026647686958313,0.0,0.0,0.0538060627877712,24.71181297302246,25.0,-0.4757407903671264,-4289.49853515625,39.32664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,35999.34765625,18000.0,0.0,0.0,0.095658041536808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164505705237388,0.1164588779211044,-8.307099051307887e-06,0.0,9.708075231174008e-05,0.0,0.0,8.828834533691406,0.0,0.0,0.0,0.3761920928955078,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239432770758867,-952.8035888671876,304.14898681640625,0.6133251190185547,0.0663943886756897,0.0604803301393985,293.1333312988281,297.1499938964844,293.1499938964844,0.0304922759532928,-1128.034423828125,304.1479797363281,0.6366891264915466,0.0748085901141166,0.0716087743639946,293.1401672363281,297.1499938964844,293.1499938964844,0.0331014953553676,-867.4356689453125,304.1487731933594,0.6449663043022156,0.0778733268380165,0.0550623573362827,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453981161117,-1572.4945068359375,304.1483154296875,0.7138023376464844,0.104610875248909,0.0998209714889526,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5502030849456787,0.050000000745058,0.2288336455821991,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621009409427642,1.0,1.0,0.9752063155174256,1.0,-0.6189923882484436,0.2646776735782623,0.3543147146701813,0.1033523380756378,0.0,0.0,0.0543032959103584,24.70869445800781,25.0,-0.5654444098472595,-4295.38232421875,39.48714065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.265625,18000.0,0.0,0.0,0.0957584008574485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166697442531585,0.1166780516505241,-8.30743920232635e-06,0.0,9.718260844238102e-05,0.0,0.0,8.846010208129883,0.0,0.0,0.0,0.3762222230434418,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239432770758867,-952.8035888671876,304.14898681640625,0.6133251190185547,0.0663943886756897,0.0604803301393985,293.1333312988281,297.1499938964844,293.1499938964844,0.0304922759532928,-1128.034423828125,304.1479797363281,0.6366891264915466,0.0748085901141166,0.0716087743639946,293.1401672363281,297.1499938964844,293.1499938964844,0.0331014953553676,-867.4356689453125,304.1487731933594,0.6449663043022156,0.0778733268380165,0.0550623573362827,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453981161117,-1572.4945068359375,304.1483154296875,0.7138023376464844,0.104610875248909,0.0998209714889526,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5502030849456787,0.050000000745058,0.2288336455821991,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621009409427642,1.0,1.0,0.9752063155174256,1.0,-0.6189923882484436,0.2646776735782623,0.3543147146701813,0.1033523380756378,0.0,0.0,0.0543032959103584,24.70869445800781,25.0,-0.5654444098472595,-4295.38232421875,39.48714065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.265625,18000.0,0.0,0.0,0.0957584008574485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166697442531585,0.1166780516505241,-8.30743920232635e-06,0.0,9.718260844238102e-05,0.0,0.0,8.846010208129883,0.0,0.0,0.0,0.3762222230434418,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241550859063863,-956.8936767578124,304.1489562988281,0.6143221855163574,0.0666826143860817,0.0607378184795379,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782774955034,-1134.9896240234375,304.14801025390625,0.638032078742981,0.0752738416194915,0.072047546505928,293.1399230957031,297.1499938964844,293.1499938964844,0.0333542488515377,-870.7212524414062,304.1487731933594,0.6458669304847717,0.0781706646084785,0.0552689768373966,293.1351928710937,297.1499938964844,293.1499938964844,0.0563894808292388,-1578.6400146484375,304.1483154296875,0.7148342132568359,0.1050218045711517,0.100207582116127,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208637237549,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622445881366729,1.0,1.0,0.9749449491500854,1.0,-0.6205349564552307,0.2651776075363159,0.3553573489189148,0.1040480360388755,0.0,0.0,0.054864514619112,24.70558357238769,25.0,-0.6645315885543823,-4301.78125,39.64954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,35999.16796875,18000.0,0.0,0.0,0.0958709418773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169172823429107,0.1169255897402763,-8.307822099595796e-06,0.0,9.729681914905086e-05,0.0,0.0,8.865410804748535,0.0,0.0,0.0,0.3762562870979309,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241550859063863,-956.8936767578124,304.1489562988281,0.6143221855163574,0.0666826143860817,0.0607378184795379,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782774955034,-1134.9896240234375,304.14801025390625,0.638032078742981,0.0752738416194915,0.072047546505928,293.1399230957031,297.1499938964844,293.1499938964844,0.0333542488515377,-870.7212524414062,304.1487731933594,0.6458669304847717,0.0781706646084785,0.0552689768373966,293.1351928710937,297.1499938964844,293.1499938964844,0.0563894808292388,-1578.6400146484375,304.1483154296875,0.7148342132568359,0.1050218045711517,0.100207582116127,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208637237549,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622445881366729,1.0,1.0,0.9749449491500854,1.0,-0.6205349564552307,0.2651776075363159,0.3553573489189148,0.1040480360388755,0.0,0.0,0.054864514619112,24.70558357238769,25.0,-0.6645315885543823,-4301.78125,39.64954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,35999.16796875,18000.0,0.0,0.0,0.0958709418773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169172823429107,0.1169255897402763,-8.307822099595796e-06,0.0,9.729681914905086e-05,0.0,0.0,8.865410804748535,0.0,0.0,0.0,0.3762562870979309,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242624469101429,-958.9588623046876,304.1489562988281,0.6148205399513245,0.0668280571699142,0.0608677044510841,293.1330261230469,297.1499938964844,293.1499938964844,0.031072886660695,-1138.4854736328125,304.14801025390625,0.6387078166007996,0.0755075961351394,0.0722679495811462,293.1398010253906,297.1499938964844,293.1499938964844,0.0334819741547107,-872.3795166015625,304.1487731933594,0.6463220715522766,0.0783205926418304,0.0553731471300125,293.13507080078125,297.1499938964844,293.1499938964844,0.0565644800662994,-1581.7696533203125,304.1483154296875,0.7153551578521729,0.1052350178360939,0.1004043072462081,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503808856010437,0.050000000745058,0.2288273870944976,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623170226812362,1.0,1.0,0.9748142957687378,1.0,-0.6213139295578003,0.2654301822185516,0.355883777141571,0.1043993979692459,0.0,0.0,0.0551734864711761,24.70392608642578,25.0,-0.7145629525184631,-4305.2177734375,39.73164749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.11328125,18000.0,0.0,0.0,0.0959326848387718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170537397265434,0.1170620545744896,-8.308033102366608e-06,0.0,9.73594796960242e-05,0.0,0.0,8.876108169555664,0.0,0.0,0.0,0.3762750625610351,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243708081543445,-961.0381469726562,304.1489562988281,0.615333080291748,0.0669745579361915,0.0609983503818511,293.1329345703125,297.1499938964844,293.1499938964844,0.0312685780227184,-1141.9937744140625,304.14801025390625,0.6394005417823792,0.0757422223687172,0.0724890008568763,293.13970947265625,297.1499938964844,293.1499938964844,0.0336105935275554,-874.048095703125,304.14874267578125,0.6467950940132141,0.0784714743494987,0.0554778464138507,293.1344299316406,297.1499938964844,293.1499938964844,0.0567833632230758,-1585.6951904296875,304.1482238769531,0.7160078883171082,0.1055509522557258,0.1006520614027977,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5504570603370667,0.050000000745058,0.2288247197866439,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3202209472656,291.1453552246094,1.0,0.1623907536268234,1.0,1.0,0.9746861457824708,1.0,-0.6221557855606079,0.2657097578048706,0.3564459979534149,0.1047634035348892,0.0,0.0,0.0555044375360012,24.69981384277344,25.0,-0.8246961832046509,-4308.9716796875,39.818058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.05078125,18000.0,0.0,0.0,0.095998503267765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171997189521789,0.1172080263495445,-8.308257747557946e-06,0.0,9.742628026288004e-05,0.0,0.0,8.887550354003906,0.0,0.0,0.0,0.3762951493263244,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.02459217607975,-965.274658203125,304.14892578125,0.616429328918457,0.0672721788287162,0.061262659728527,293.1327209472656,297.1499938964844,293.1499938964844,0.0316649191081523,-1149.0836181640625,304.14801025390625,0.6408655643463135,0.0762150436639785,0.0729334875941276,293.13946533203125,297.1499938964844,293.1499938964844,0.0338724516332149,-877.44482421875,304.14874267578125,0.6478243470191956,0.0787772983312606,0.0556892715394496,293.1319885253906,297.1499938964844,293.1499938964844,0.0574515797197818,-1597.7216796875,304.1476745605469,0.7179809212684631,0.1064396575093269,0.1014119759202003,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506865382194519,0.050000000745058,0.2288167029619217,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625465750694275,1.0,1.0,0.9744299054145812,1.0,-0.6241624355316162,0.266408622264862,0.3577538430690765,0.1055556982755661,0.0,0.0,0.0562871061265468,24.680072784423828,25.0,-1.6294816732406616,-4318.0029296875,40.01406097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,35998.84765625,18000.0,0.0,0.0,0.0961443334817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175359860062599,0.1175442934036254,-8.308763426612131e-06,0.0,9.757428051671012e-05,0.0,0.0,8.913900375366211,0.0,0.0,0.0,0.3763414025306701,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.02459217607975,-965.274658203125,304.14892578125,0.616429328918457,0.0672721788287162,0.061262659728527,293.1327209472656,297.1499938964844,293.1499938964844,0.0316649191081523,-1149.0836181640625,304.14801025390625,0.6408655643463135,0.0762150436639785,0.0729334875941276,293.13946533203125,297.1499938964844,293.1499938964844,0.0338724516332149,-877.44482421875,304.14874267578125,0.6478243470191956,0.0787772983312606,0.0556892715394496,293.1319885253906,297.1499938964844,293.1499938964844,0.0574515797197818,-1597.7216796875,304.1476745605469,0.7179809212684631,0.1064396575093269,0.1014119759202003,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506865382194519,0.050000000745058,0.2288167029619217,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625465750694275,1.0,1.0,0.9744299054145812,1.0,-0.6241624355316162,0.266408622264862,0.3577538430690765,0.1055556982755661,0.0,0.0,0.0562871061265468,24.680072784423828,25.0,-1.6294816732406616,-4318.0029296875,40.01406097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,35998.84765625,18000.0,0.0,0.0,0.0961443334817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175359860062599,0.1175442934036254,-8.308763426612131e-06,0.0,9.757428051671012e-05,0.0,0.0,8.913900375366211,0.0,0.0,0.0,0.3763414025306701,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233769088983,-969.687255859375,304.1488952636719,0.6175820827484131,0.0675789639353752,0.0615341290831565,293.13250732421875,297.1499938964844,293.1499938964844,0.0320715010166168,-1156.340087890625,304.14801025390625,0.6423977613449097,0.0766950547695159,0.0733837634325027,293.1392517089844,297.1499938964844,293.1499938964844,0.0341445282101631,-880.9765625,304.1487121582031,0.6489241719245911,0.0790913105010986,0.0559056252241134,293.12896728515625,297.1499938964844,293.1499938964844,0.058310393244028,-1613.2313232421875,304.14703369140625,0.7204517126083374,0.1075075641274452,0.1023870408535003,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5509670376777649,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203430175781,291.1423645019531,1.0,0.1627157628536224,1.0,1.0,0.9741736054420472,1.0,-0.6264467239379883,0.2672267854213714,0.3592199385166168,0.1064055263996124,0.0,0.0,0.057363886386156,24.65342712402344,25.0,-2.6462178230285645,-4329.599609375,40.23360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,35998.42578125,18000.0,0.0,0.0,0.0963168367743492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179912015795707,0.1179995089769363,-8.309415534313302e-06,0.0,9.7749347332865e-05,0.0,0.0,8.949546813964844,0.0,0.0,0.0,0.3764037489891052,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233769088983,-969.687255859375,304.1488952636719,0.6175820827484131,0.0675789639353752,0.0615341290831565,293.13250732421875,297.1499938964844,293.1499938964844,0.0320715010166168,-1156.340087890625,304.14801025390625,0.6423977613449097,0.0766950547695159,0.0733837634325027,293.1392517089844,297.1499938964844,293.1499938964844,0.0341445282101631,-880.9765625,304.1487121582031,0.6489241719245911,0.0790913105010986,0.0559056252241134,293.12896728515625,297.1499938964844,293.1499938964844,0.058310393244028,-1613.2313232421875,304.14703369140625,0.7204517126083374,0.1075075641274452,0.1023870408535003,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5509670376777649,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203430175781,291.1423645019531,1.0,0.1627157628536224,1.0,1.0,0.9741736054420472,1.0,-0.6264467239379883,0.2672267854213714,0.3592199385166168,0.1064055263996124,0.0,0.0,0.057363886386156,24.65342712402344,25.0,-2.6462178230285645,-4329.599609375,40.23360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,35998.42578125,18000.0,0.0,0.0,0.0963168367743492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179912015795707,0.1179995089769363,-8.309415534313302e-06,0.0,9.7749347332865e-05,0.0,0.0,8.949546813964844,0.0,0.0,0.0,0.3764037489891052,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250647570937871,-974.27294921875,304.1488647460937,0.6187615990638733,0.0678962841629982,0.0618148073554039,293.1322937011719,297.1499938964844,293.1499938964844,0.0324881225824356,-1163.7523193359375,304.1479797363281,0.6439666152000427,0.0771835371851921,0.0738417878746986,293.1390075683594,297.1499938964844,293.1499938964844,0.0344264768064022,-884.6331176757812,304.1486511230469,0.6500622034072876,0.0794145390391349,0.0561282932758331,293.1259155273437,297.1499938964844,293.1499938964844,0.0592537783086299,-1630.32275390625,304.1464538574219,0.7231028079986572,0.1086620539426803,0.1034587621688842,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401672363281,1.0,0.1628981977701187,1.0,1.0,0.9739264249801636,1.0,-0.6288745403289795,0.2681058645248413,0.3607687056064605,0.1072874143719673,0.0,0.0,0.0587668158113956,24.626171112060547,25.0,-3.053823232650757,-4343.9306640625,40.46907424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,35997.91796875,18000.0,0.0,0.0,0.0965269058942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185997650027275,0.118608072400093,-8.31030138215283e-06,0.0,9.796253289096056e-05,0.0,0.0,8.997232437133789,0.0,0.0,0.0,0.3764871060848236,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250647570937871,-974.27294921875,304.1488647460937,0.6187615990638733,0.0678962841629982,0.0618148073554039,293.1322937011719,297.1499938964844,293.1499938964844,0.0324881225824356,-1163.7523193359375,304.1479797363281,0.6439666152000427,0.0771835371851921,0.0738417878746986,293.1390075683594,297.1499938964844,293.1499938964844,0.0344264768064022,-884.6331176757812,304.1486511230469,0.6500622034072876,0.0794145390391349,0.0561282932758331,293.1259155273437,297.1499938964844,293.1499938964844,0.0592537783086299,-1630.32275390625,304.1464538574219,0.7231028079986572,0.1086620539426803,0.1034587621688842,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401672363281,1.0,0.1628981977701187,1.0,1.0,0.9739264249801636,1.0,-0.6288745403289795,0.2681058645248413,0.3607687056064605,0.1072874143719673,0.0,0.0,0.0587668158113956,24.626171112060547,25.0,-3.053823232650757,-4343.9306640625,40.46907424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,35997.91796875,18000.0,0.0,0.0,0.0965269058942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185997650027275,0.118608072400093,-8.31030138215283e-06,0.0,9.796253289096056e-05,0.0,0.0,8.997232437133789,0.0,0.0,0.0,0.3764871060848236,4.0,0.0,1.0
