time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315273553133,-979.0023803710938,304.1488342285156,0.6199599504470825,0.0682243108749389,0.0621051862835884,293.1320495605469,297.1499938964844,293.1499938964844,0.0329128839075565,-1171.279296875,304.14794921875,0.6455626487731934,0.0776800960302352,0.0743077471852302,293.13873291015625,297.1499938964844,293.1499938964844,0.0347157716751098,-888.3764038085938,304.14862060546875,0.6512265801429749,0.079745814204216,0.0563569888472557,293.1229248046875,297.1499938964844,293.1499938964844,0.0602484047412872,-1648.4005126953125,304.14599609375,0.725850522518158,0.1098776906728744,0.1045930236577987,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515506863594055,0.050000000745058,0.2287867367267608,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1381225585937,1.0,0.1630935817956924,1.0,1.0,0.9736791849136353,1.0,-0.6314058303833008,0.2690286338329315,0.3623772263526916,0.1081939488649368,0.0,0.0,0.0604504160583019,24.60004997253418,25.0,-2.8651485443115234,-4360.6787109375,40.7181510925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.4609375,18000.0,0.0,0.0,0.0967866703867912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193496957421302,0.1193580105900764,-8.311434612551238e-06,0.0,9.822616266319528e-05,0.0,0.0,9.056066513061523,0.0,0.0,0.0,0.3765903115272522,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315273553133,-979.0023803710938,304.1488342285156,0.6199599504470825,0.0682243108749389,0.0621051862835884,293.1320495605469,297.1499938964844,293.1499938964844,0.0329128839075565,-1171.279296875,304.14794921875,0.6455626487731934,0.0776800960302352,0.0743077471852302,293.13873291015625,297.1499938964844,293.1499938964844,0.0347157716751098,-888.3764038085938,304.14862060546875,0.6512265801429749,0.079745814204216,0.0563569888472557,293.1229248046875,297.1499938964844,293.1499938964844,0.0602484047412872,-1648.4005126953125,304.14599609375,0.725850522518158,0.1098776906728744,0.1045930236577987,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515506863594055,0.050000000745058,0.2287867367267608,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1381225585937,1.0,0.1630935817956924,1.0,1.0,0.9736791849136353,1.0,-0.6314058303833008,0.2690286338329315,0.3623772263526916,0.1081939488649368,0.0,0.0,0.0604504160583019,24.60004997253418,25.0,-2.8651485443115234,-4360.6787109375,40.7181510925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.4609375,18000.0,0.0,0.0,0.0967866703867912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193496957421302,0.1193580105900764,-8.311434612551238e-06,0.0,9.822616266319528e-05,0.0,0.0,9.056066513061523,0.0,0.0,0.0,0.3765903115272522,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025443647056818,-981.4134521484376,304.1488037109375,0.6205648183822632,0.0683921352028846,0.0622538737952709,293.1319274902344,297.1499938964844,293.1499938964844,0.0331275425851345,-1175.0712890625,304.1479187011719,0.6463683843612671,0.0779307708144187,0.074543185532093,293.1386108398437,297.1499938964844,293.1499938964844,0.0348621010780334,-890.2659912109375,304.14862060546875,0.6518151164054871,0.0799135118722915,0.056472972035408,293.1214904785156,297.1499938964844,293.1499938964844,0.0607604645192623,-1657.7310791015625,304.1457824707031,0.7272518873214722,0.1105050146579742,0.1051792651414871,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5516954660415649,0.050000000745058,0.2287817299365997,291.1375427246094,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.320068359375,291.13720703125,1.0,0.163195863366127,1.0,1.0,0.9735555648803712,1.0,-0.6327036023139954,0.269503504037857,0.3632000684738159,0.1086551696062088,0.0,0.0,0.0613772831857204,24.587589263916016,25.0,-2.6554925441741943,-4369.8076171875,40.847293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.265625,18000.0,0.0,0.0,0.0969379618763923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119768850505352,0.1197771653532981,-8.3120821727789e-06,0.0,9.83797071967274e-05,0.0,0.0,9.08897876739502,0.0,0.0,0.0,0.3766482174396515,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255739502608776,-983.8524169921876,304.1487731933594,0.621173083782196,0.0685623213648796,0.0624047145247459,293.1318054199219,297.1499938964844,293.1499938964844,0.0333435796201229,-1178.8798828125,304.1479187011719,0.6471788287162781,0.0781832486391067,0.0747801288962364,293.13848876953125,297.1499938964844,293.1499938964844,0.0350093804299831,-892.1653442382812,304.1485900878906,0.6524073481559753,0.0800828635692596,0.0565899237990379,293.1200561523437,297.1499938964844,293.1499938964844,0.0612810216844081,-1667.23388671875,304.1455993652344,0.7286698222160339,0.1111441776156425,0.1057768985629081,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5518394112586975,0.050000000745058,0.2287767827510833,291.1366882324219,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.13641357421875,1.0,0.163300946354866,1.0,1.0,0.9734376072883606,1.0,-0.6340206265449524,0.2699863910675049,0.3640342354774475,0.1091211661696434,0.0,0.0,0.062350545078516,24.57551383972168,25.0,-2.420018434524536,-4379.3701171875,40.97929000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,304.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.0859375,18000.0,0.0,0.0,0.0971040353178978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202126815915107,0.1202209964394569,-8.312776117236353e-06,0.0,9.854825475485995e-05,0.0,0.0,9.12384796142578,0.0,0.0,0.0,0.3767096698284149,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405581116676,-988.8173828125,304.14874267578125,0.6224024295806885,0.0689099729061126,0.0627130046486854,293.1315612792969,297.1499938964844,293.1499938964844,0.033782709389925,-1186.5994873046875,304.1478881835937,0.6488252878189087,0.0786979869008064,0.0752618312835693,293.13818359375,297.1499938964844,293.1499938964844,0.0353105850517749,-896.0425415039062,304.1485595703125,0.6536168456077576,0.0804321616888046,0.0568298250436782,293.1173400878906,297.1499938964844,293.1499938964844,0.0623475536704063,-1686.75927734375,304.1452941894531,0.7315614819526672,0.1124581843614578,0.1070065423846244,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5521268248558044,0.050000000745058,0.2287668883800506,291.13525390625,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.135009765625,1.0,0.1635197848081588,1.0,1.0,0.9732016921043396,1.0,-0.6367204785346985,0.2709799408912658,0.3657405078411102,0.1100692525506019,0.0,0.0,0.0644239410758018,24.552217483520508,25.0,-1.9826487302780151,-4399.75634765625,41.25244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.7734375,18000.0,0.0,0.0,0.0974846258759498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211685761809349,0.121176891028881,-8.314290425914805e-06,0.0,9.893449896480888e-05,0.0,0.0,9.199005126953123,0.0,0.0,0.0,0.3768424093723297,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405581116676,-988.8173828125,304.14874267578125,0.6224024295806885,0.0689099729061126,0.0627130046486854,293.1315612792969,297.1499938964844,293.1499938964844,0.033782709389925,-1186.5994873046875,304.1478881835937,0.6488252878189087,0.0786979869008064,0.0752618312835693,293.13818359375,297.1499938964844,293.1499938964844,0.0353105850517749,-896.0425415039062,304.1485595703125,0.6536168456077576,0.0804321616888046,0.0568298250436782,293.1173400878906,297.1499938964844,293.1499938964844,0.0623475536704063,-1686.75927734375,304.1452941894531,0.7315614819526672,0.1124581843614578,0.1070065423846244,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5521268248558044,0.050000000745058,0.2287668883800506,291.13525390625,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.135009765625,1.0,0.1635197848081588,1.0,1.0,0.9732016921043396,1.0,-0.6367204785346985,0.2709799408912658,0.3657405078411102,0.1100692525506019,0.0,0.0,0.0644239410758018,24.552217483520508,25.0,-1.9826487302780151,-4399.75634765625,41.25244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.7734375,18000.0,0.0,0.0,0.0974846258759498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211685761809349,0.121176891028881,-8.314290425914805e-06,0.0,9.893449896480888e-05,0.0,0.0,9.199005126953123,0.0,0.0,0.0,0.3768424093723297,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151827871799,-993.8990478515624,304.1487121582031,0.6236519813537598,0.0692669004201889,0.0630296170711517,293.1312255859375,297.1499938964844,293.1499938964844,0.0342369638383388,-1194.5576171875,304.1478271484375,0.6505269408226013,0.0792319402098655,0.0757598206400871,293.1378479003906,297.1499938964844,293.1499938964844,0.0356279946863651,-900.1199340820312,304.14849853515625,0.6548857688903809,0.0808033645153045,0.0570833310484886,293.11474609375,297.1499938964844,293.1499938964844,0.0634446591138839,-1706.926513671875,304.1450500488281,0.7345291376113892,0.1138158366084098,0.1082779467105865,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5524179935455322,0.050000000745058,0.2287569195032119,291.1340026855469,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337890625,1.0,0.1637496054172516,1.0,1.0,0.9729657769203186,1.0,-0.6395161747932434,0.2720138728618622,0.3675023019313812,0.1110411509871482,0.0,0.0,0.0666458457708358,24.52936363220215,25.0,-1.709657907485962,-4421.75341796875,41.53813552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,35996.49609375,18000.0,0.0,0.0,0.0979281589388847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222045198082923,0.1222128346562385,-8.315951163240243e-06,0.0,9.938463335856797e-05,0.0,0.0,9.280532836914062,0.0,0.0,0.0,0.3769867718219757,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151827871799,-993.8990478515624,304.1487121582031,0.6236519813537598,0.0692669004201889,0.0630296170711517,293.1312255859375,297.1499938964844,293.1499938964844,0.0342369638383388,-1194.5576171875,304.1478271484375,0.6505269408226013,0.0792319402098655,0.0757598206400871,293.1378479003906,297.1499938964844,293.1499938964844,0.0356279946863651,-900.1199340820312,304.14849853515625,0.6548857688903809,0.0808033645153045,0.0570833310484886,293.11474609375,297.1499938964844,293.1499938964844,0.0634446591138839,-1706.926513671875,304.1450500488281,0.7345291376113892,0.1138158366084098,0.1082779467105865,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5524179935455322,0.050000000745058,0.2287569195032119,291.1340026855469,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337890625,1.0,0.1637496054172516,1.0,1.0,0.9729657769203186,1.0,-0.6395161747932434,0.2720138728618622,0.3675023019313812,0.1110411509871482,0.0,0.0,0.0666458457708358,24.52936363220215,25.0,-1.709657907485962,-4421.75341796875,41.53813552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,35996.49609375,18000.0,0.0,0.0,0.0979281589388847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222045198082923,0.1222128346562385,-8.315951163240243e-06,0.0,9.938463335856797e-05,0.0,0.0,9.280532836914062,0.0,0.0,0.0,0.3769867718219757,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980291783809,-999.1008911132812,304.148681640625,0.6249428987503052,0.0696330890059471,0.0633543655276298,293.1308288574219,297.1499938964844,293.1499938964844,0.0347104370594024,-1202.8267822265625,304.14776611328125,0.6523188948631287,0.0797879099845886,0.0762782245874404,293.1374206542969,297.1499938964844,293.1499938964844,0.0359663106501102,-904.4580078125,304.1484375,0.6562513709068298,0.0811993405222892,0.0573539212346077,293.1119079589844,297.1499938964844,293.1499938964844,0.064598448574543,-1728.23291015625,304.144775390625,0.7376691699028015,0.1152832880616188,0.1096226498484611,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5527362823486328,0.050000000745058,0.2287460416555404,291.13287353515625,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.31939697265625,291.1326904296875,1.0,0.1639910042285919,1.0,1.0,0.9727396368980408,1.0,-0.6424535512924194,0.2730574011802673,0.3693961799144745,0.1121605709195137,0.0,0.0,0.0690094828605651,24.50494766235352,25.0,-1.4573475122451782,-4445.31005859375,41.83944320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.21875,18000.0,0.0,0.0,0.0984336957335472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123318612575531,0.1233269274234771,-8.317749234265648e-06,0.0,9.989769023377448e-05,0.0,0.0,9.368291854858398,0.0,0.0,0.0,0.377142459154129,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980291783809,-999.1008911132812,304.148681640625,0.6249428987503052,0.0696330890059471,0.0633543655276298,293.1308288574219,297.1499938964844,293.1499938964844,0.0347104370594024,-1202.8267822265625,304.14776611328125,0.6523188948631287,0.0797879099845886,0.0762782245874404,293.1374206542969,297.1499938964844,293.1499938964844,0.0359663106501102,-904.4580078125,304.1484375,0.6562513709068298,0.0811993405222892,0.0573539212346077,293.1119079589844,297.1499938964844,293.1499938964844,0.064598448574543,-1728.23291015625,304.144775390625,0.7376691699028015,0.1152832880616188,0.1096226498484611,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5527362823486328,0.050000000745058,0.2287460416555404,291.13287353515625,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.31939697265625,291.1326904296875,1.0,0.1639910042285919,1.0,1.0,0.9727396368980408,1.0,-0.6424535512924194,0.2730574011802673,0.3693961799144745,0.1121605709195137,0.0,0.0,0.0690094828605651,24.50494766235352,25.0,-1.4573475122451782,-4445.31005859375,41.83944320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.21875,18000.0,0.0,0.0,0.0984336957335472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123318612575531,0.1233269274234771,-8.317749234265648e-06,0.0,9.989769023377448e-05,0.0,0.0,9.368291854858398,0.0,0.0,0.0,0.377142459154129,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025139182806,-1004.4210815429688,304.1485900878906,0.6263411641120911,0.0700107365846633,0.0636880099773407,293.13037109375,297.1499938964844,293.1499938964844,0.0352030098438262,-1211.402099609375,304.1476745605469,0.6542738080024719,0.0803670659661293,0.0768175423145294,293.13690185546875,297.1499938964844,293.1499938964844,0.0363252870738506,-909.05126953125,304.1483764648437,0.6577866077423096,0.0816212520003318,0.0576418414711952,293.10772705078125,297.1499938964844,293.1499938964844,0.0659691840410232,-1753.6920166015625,304.14422607421875,0.7414677143096924,0.1170926541090011,0.1112352609634399,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5531527400016785,0.050000000745058,0.2287318706512451,291.1319580078125,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1318359375,1.0,0.1642492860555648,1.0,1.0,0.9725134968757628,1.0,-0.6457650661468506,0.2741617262363434,0.3716033101081848,0.1135877221822738,0.0,0.0,0.0714764073491096,24.470060348510746,25.0,-1.1937776803970337,-4470.65087890625,42.17299270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,35996.0,18000.0,0.0,0.0,0.0990001708269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124498926103115,0.1245072484016418,-8.319676453538705e-06,0.0,0.0001004725854727,0.0,0.0,9.461369514465332,0.0,0.0,0.0,0.3773079514503479,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025139182806,-1004.4210815429688,304.1485900878906,0.6263411641120911,0.0700107365846633,0.0636880099773407,293.13037109375,297.1499938964844,293.1499938964844,0.0352030098438262,-1211.402099609375,304.1476745605469,0.6542738080024719,0.0803670659661293,0.0768175423145294,293.13690185546875,297.1499938964844,293.1499938964844,0.0363252870738506,-909.05126953125,304.1483764648437,0.6577866077423096,0.0816212520003318,0.0576418414711952,293.10772705078125,297.1499938964844,293.1499938964844,0.0659691840410232,-1753.6920166015625,304.14422607421875,0.7414677143096924,0.1170926541090011,0.1112352609634399,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5531527400016785,0.050000000745058,0.2287318706512451,291.1319580078125,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1318359375,1.0,0.1642492860555648,1.0,1.0,0.9725134968757628,1.0,-0.6457650661468506,0.2741617262363434,0.3716033101081848,0.1135877221822738,0.0,0.0,0.0714764073491096,24.470060348510746,25.0,-1.1937776803970337,-4470.65087890625,42.17299270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,35996.0,18000.0,0.0,0.0,0.0990001708269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124498926103115,0.1245072484016418,-8.319676453538705e-06,0.0,0.0001004725854727,0.0,0.0,9.461369514465332,0.0,0.0,0.0,0.3773079514503479,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268573462963104,-1007.1534423828124,304.1485900878906,0.62709641456604,0.0702054128050804,0.0638592764735221,293.1300964355469,297.1499938964844,293.1499938964844,0.03545743227005,-1215.822998046875,304.14764404296875,0.6553284525871277,0.0806662738323211,0.0770956128835678,293.1366271972656,297.1499938964844,293.1499938964844,0.0365136116743087,-911.4583740234376,304.1483154296875,0.6586343050003052,0.0818429887294769,0.0577927865087986,293.10498046875,297.1499938964844,293.1499938964844,0.0667774900794029,-1768.7781982421875,304.143798828125,0.7437360286712646,0.1181659400463104,0.1121922060847282,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5534114241600037,0.050000000745058,0.2287231087684631,291.13153076171875,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313781738281,1.0,0.1643872112035751,1.0,1.0,0.972400426864624,1.0,-0.6476233601570129,0.2747655510902405,0.3728578090667724,0.114425428211689,0.0,0.0,0.0727512687444686,24.4467887878418,25.0,-1.2603338956832886,-4484.125,42.35698318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,304.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,35995.88671875,18000.0,0.0,0.0,0.0993052050471305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125111311674118,0.1251196414232254,-8.320681445184164e-06,0.0,0.0001007821629173,0.0,0.0,9.50969696044922,0.0,0.0,0.0,0.3773940801620483,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269985161721706,-1009.9522094726562,304.1485900878906,0.6278924942016602,0.0704047828912735,0.0640342235565185,293.1298217773437,297.1499938964844,293.1499938964844,0.0357181206345558,-1220.348388671875,304.1476135253906,0.6564377546310425,0.0809724256396293,0.0773797407746315,293.1363220214844,297.1499938964844,293.1499938964844,0.0367087312042713,-913.9515380859376,304.1482849121094,0.6595385670661926,0.0820724889636039,0.0579487718641757,293.1018371582031,297.1499938964844,293.1499938964844,0.0676745027303695,-1785.5804443359375,304.143310546875,0.7462716698646545,0.1193571537733078,0.1132579073309898,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5537050366401672,0.050000000745058,0.2287131994962692,291.1310119628906,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187866210937,291.1307983398437,1.0,0.1645321398973465,1.0,1.0,0.9722920656204224,1.0,-0.6496285796165466,0.2754097580909729,0.3742188215255737,0.1153464838862419,0.0,0.0,0.0740686580538749,24.419574737548828,25.0,-1.4723323583602903,-4498.26171875,42.55387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,304.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.74609375,18000.0,0.0,0.0,0.0996241122484207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257441341876983,0.1257524490356445,-8.32171554066008e-06,0.0,0.0001011058047879,0.0,0.0,9.559654235839844,0.0,0.0,0.0,0.3774831593036651,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272611621767282,-1015.8030395507812,304.14862060546875,0.6296175718307495,0.0708205550909042,0.0643978118896484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362610220909118,-1229.76171875,304.1474914550781,0.6588301062583923,0.0816079899668693,0.0779685601592063,293.1356201171875,297.1499938964844,293.1499938964844,0.0371223129332065,-919.2344970703124,304.1481628417969,0.6615267992019653,0.0825574398040771,0.0582777522504329,293.0942687988281,297.1499938964844,293.1499938964844,0.0697496905922889,-1824.679443359375,304.1420593261719,0.7521999478340149,0.1221106126904487,0.1157360896468162,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5543980002403259,0.050000000745058,0.2286899238824844,291.12957763671875,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182678222656,291.1292724609375,1.0,0.164847120642662,1.0,1.0,0.972075343132019,1.0,-0.6541125774383545,0.2768373489379883,0.3772751986980438,0.1174389943480491,0.0,0.0,0.0768835023045539,24.353572845458984,25.0,-2.1512973308563232,-4529.05859375,42.99099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,304.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.33984375,18000.0,0.0,0.0,0.1003048494458198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270990073680877,0.1271073371171951,-8.323913789354265e-06,0.0,0.0001017966715153,0.0,0.0,9.66667366027832,0.0,0.0,0.0,0.3776741027832031,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272611621767282,-1015.8030395507812,304.14862060546875,0.6296175718307495,0.0708205550909042,0.0643978118896484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362610220909118,-1229.76171875,304.1474914550781,0.6588301062583923,0.0816079899668693,0.0779685601592063,293.1356201171875,297.1499938964844,293.1499938964844,0.0371223129332065,-919.2344970703124,304.1481628417969,0.6615267992019653,0.0825574398040771,0.0582777522504329,293.0942687988281,297.1499938964844,293.1499938964844,0.0697496905922889,-1824.679443359375,304.1420593261719,0.7521999478340149,0.1221106126904487,0.1157360896468162,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5543980002403259,0.050000000745058,0.2286899238824844,291.12957763671875,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182678222656,291.1292724609375,1.0,0.164847120642662,1.0,1.0,0.972075343132019,1.0,-0.6541125774383545,0.2768373489379883,0.3772751986980438,0.1174389943480491,0.0,0.0,0.0768835023045539,24.353572845458984,25.0,-2.1512973308563232,-4529.05859375,42.99099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,304.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.33984375,18000.0,0.0,0.0,0.1003048494458198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270990073680877,0.1271073371171951,-8.323913789354265e-06,0.0,0.0001017966715153,0.0,0.0,9.66667366027832,0.0,0.0,0.0,0.3776741027832031,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275217667222023,-1022.0462036132812,304.1486511230469,0.6315292119979858,0.0712628588080406,0.0647833719849586,293.1285095214844,297.1499938964844,293.1499938964844,0.0368354320526123,-1239.7061767578125,304.1473693847656,0.6614611744880676,0.0822774842381477,0.0785877779126167,293.1348571777344,297.1499938964844,293.1499938964844,0.037569984793663,-924.9500732421876,304.14801025390625,0.6637616157531738,0.0830800011754036,0.0586317405104637,293.0851745605469,297.1499938964844,293.1499938964844,0.0722011998295784,-1871.248046875,304.140625,0.759300708770752,0.1253628432750702,0.1186849474906921,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5552271008491516,0.050000000745058,0.2286623120307922,291.1275939941406,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.127197265625,1.0,0.1652012169361114,1.0,1.0,0.9718586206436156,1.0,-0.6592490673065186,0.2784664630889892,0.3807826042175293,0.1198567822575569,0.0,0.0,0.0800013244152069,24.273557662963867,25.0,-2.878127098083496,-4563.87060546875,43.49103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7734375,18000.0,0.0,0.0,0.1010467261075973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286107897758484,0.1286191195249557,-8.326354873133823e-06,0.0,0.0001025495803332,0.0,0.0,9.7861967086792,0.0,0.0,0.0,0.3778876066207886,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275217667222023,-1022.0462036132812,304.1486511230469,0.6315292119979858,0.0712628588080406,0.0647833719849586,293.1285095214844,297.1499938964844,293.1499938964844,0.0368354320526123,-1239.7061767578125,304.1473693847656,0.6614611744880676,0.0822774842381477,0.0785877779126167,293.1348571777344,297.1499938964844,293.1499938964844,0.037569984793663,-924.9500732421876,304.14801025390625,0.6637616157531738,0.0830800011754036,0.0586317405104637,293.0851745605469,297.1499938964844,293.1499938964844,0.0722011998295784,-1871.248046875,304.140625,0.759300708770752,0.1253628432750702,0.1186849474906921,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5552271008491516,0.050000000745058,0.2286623120307922,291.1275939941406,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.127197265625,1.0,0.1652012169361114,1.0,1.0,0.9718586206436156,1.0,-0.6592490673065186,0.2784664630889892,0.3807826042175293,0.1198567822575569,0.0,0.0,0.0800013244152069,24.273557662963867,25.0,-2.878127098083496,-4563.87060546875,43.49103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7734375,18000.0,0.0,0.0,0.1010467261075973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286107897758484,0.1286191195249557,-8.326354873133823e-06,0.0,0.0001025495803332,0.0,0.0,9.7861967086792,0.0,0.0,0.0,0.3778876066207886,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278008617460727,-1028.7142333984375,304.14862060546875,0.6336327195167542,0.0717350393533706,0.0651943311095237,293.1277160644531,297.1499938964844,293.1499938964844,0.0374432206153869,-1250.2119140625,304.1472473144531,0.6643314957618713,0.0829832777380943,0.0792400389909744,293.13397216796875,297.1499938964844,293.1499938964844,0.0380536578595638,-931.1201171875,304.1478881835937,0.6662429571151733,0.0836424827575683,0.0590126849710941,293.0747985839844,297.1499938964844,293.1499938964844,0.0750169456005096,-1925.1920166015625,304.1390686035156,0.7675606608390808,0.1291043162345886,0.1220986619591713,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.556181788444519,0.050000000745058,0.2286308109760284,291.12518310546875,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1247253417969,1.0,0.1656002104282379,1.0,1.0,0.9716606736183168,1.0,-0.6650413274765015,0.2803089618682861,0.3847323954105377,0.122578889131546,0.0,0.0,0.083470843732357,24.181798934936523,25.0,-3.425830125808716,-4603.22705078125,44.05860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.09375,18000.0,0.0,0.0,0.1018577143549919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303136497735977,0.130321979522705,-8.329109732585493e-06,0.0,0.0001033726293826,0.0,0.0,9.920989990234377,0.0,0.0,0.0,0.3781288266181946,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278008617460727,-1028.7142333984375,304.14862060546875,0.6336327195167542,0.0717350393533706,0.0651943311095237,293.1277160644531,297.1499938964844,293.1499938964844,0.0374432206153869,-1250.2119140625,304.1472473144531,0.6643314957618713,0.0829832777380943,0.0792400389909744,293.13397216796875,297.1499938964844,293.1499938964844,0.0380536578595638,-931.1201171875,304.1478881835937,0.6662429571151733,0.0836424827575683,0.0590126849710941,293.0747985839844,297.1499938964844,293.1499938964844,0.0750169456005096,-1925.1920166015625,304.1390686035156,0.7675606608390808,0.1291043162345886,0.1220986619591713,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.556181788444519,0.050000000745058,0.2286308109760284,291.12518310546875,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1247253417969,1.0,0.1656002104282379,1.0,1.0,0.9716606736183168,1.0,-0.6650413274765015,0.2803089618682861,0.3847323954105377,0.122578889131546,0.0,0.0,0.083470843732357,24.181798934936523,25.0,-3.425830125808716,-4603.22705078125,44.05860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.09375,18000.0,0.0,0.0,0.1018577143549919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303136497735977,0.130321979522705,-8.329109732585493e-06,0.0,0.0001033726293826,0.0,0.0,9.920989990234377,0.0,0.0,0.0,0.3781288266181946,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281058494001626,-1035.8387451171875,304.1485900878906,0.6359275579452515,0.0722389593720436,0.0656328052282333,293.1268310546875,297.1499938964844,293.1499938964844,0.0380849167704582,-1261.285888671875,304.1470947265625,0.6674337387084961,0.0837264284491539,0.079926773905754,293.13299560546875,297.1499938964844,293.1499938964844,0.0385737158358097,-937.74755859375,304.147705078125,0.6689627766609192,0.0842456892132759,0.0594215057790279,293.0634460449219,297.1499938964844,293.1499938964844,0.0781761184334755,-1986.2232666015625,304.137451171875,0.7769103646278381,0.1333131343126297,0.1259596347808838,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5572481751441956,0.050000000745058,0.2285960018634796,291.1225280761719,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1220397949219,1.0,0.1660485416650772,1.0,1.0,0.9714626669883728,1.0,-0.671474277973175,0.2823732197284698,0.3891010880470276,0.125573381781578,0.0,0.0,0.0873119756579399,24.08086204528809,25.0,-3.731179237365722,-4647.42041015625,44.69684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,35993.3359375,18000.0,0.0,0.0,0.1027483716607093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322283893823623,0.1322367191314697,-8.332230208907276e-06,0.0,0.0001042765361489,0.0,0.0,10.072781562805176,0.0,0.0,0.0,0.3784012198448181,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281058494001626,-1035.8387451171875,304.1485900878906,0.6359275579452515,0.0722389593720436,0.0656328052282333,293.1268310546875,297.1499938964844,293.1499938964844,0.0380849167704582,-1261.285888671875,304.1470947265625,0.6674337387084961,0.0837264284491539,0.079926773905754,293.13299560546875,297.1499938964844,293.1499938964844,0.0385737158358097,-937.74755859375,304.147705078125,0.6689627766609192,0.0842456892132759,0.0594215057790279,293.0634460449219,297.1499938964844,293.1499938964844,0.0781761184334755,-1986.2232666015625,304.137451171875,0.7769103646278381,0.1333131343126297,0.1259596347808838,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5572481751441956,0.050000000745058,0.2285960018634796,291.1225280761719,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1220397949219,1.0,0.1660485416650772,1.0,1.0,0.9714626669883728,1.0,-0.671474277973175,0.2823732197284698,0.3891010880470276,0.125573381781578,0.0,0.0,0.0873119756579399,24.08086204528809,25.0,-3.731179237365722,-4647.42041015625,44.69684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,35993.3359375,18000.0,0.0,0.0,0.1027483716607093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322283893823623,0.1322367191314697,-8.332230208907276e-06,0.0,0.0001042765361489,0.0,0.0,10.072781562805176,0.0,0.0,0.0,0.3784012198448181,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282674338668584,-1039.5731201171875,304.1485290527344,0.6371450424194336,0.0725031793117523,0.0658627972006797,293.1263732910156,297.1499938964844,293.1499938964844,0.0384184904396534,-1267.035888671875,304.1470031738281,0.6690675020217896,0.0841121524572372,0.0802833214402198,293.1324768066406,297.1499938964844,293.1499938964844,0.0388473495841026,-941.2316284179688,304.14764404296875,0.6704075336456299,0.0845626145601272,0.0596364960074424,293.0574645996094,297.1499938964844,293.1499938964844,0.0798772349953651,-2019.2783203125,304.1366271972656,0.7819564938545227,0.1355837285518646,0.1280505359172821,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.557817816734314,0.050000000745058,0.2285775542259216,291.12115478515625,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.12066650390625,1.0,0.1662923395633697,1.0,1.0,0.9713636636734008,1.0,-0.6749234199523926,0.2834908664226532,0.3914325535297394,0.1271595358848571,0.0,0.0,0.0893741622567176,24.027868270874023,25.0,-3.800718069076538,-4671.39111328125,45.04331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,304.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,35992.9375,18000.0,0.0,0.0,0.1032274663448333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133269727230072,0.1332780569791793,-8.33394005894661e-06,0.0,0.0001047627520165,0.0,0.0,10.155438423156738,0.0,0.0,0.0,0.3785499036312103,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284376163035631,-1043.42822265625,304.14849853515625,0.6384068131446838,0.0727754160761833,0.0660999342799186,293.1258850097656,297.1499938964844,293.1499938964844,0.0387602746486663,-1272.9232177734375,304.1469421386719,0.6707518696784973,0.0845070257782936,0.0806484892964363,293.1319580078125,297.1499938964844,293.1499938964844,0.0391297154128551,-944.824951171875,304.1475524902344,0.6719042062759399,0.0848893597722053,0.0598583482205867,293.0513610839844,297.1499938964844,293.1499938964844,0.0816522240638732,-2053.89013671875,304.1358337402344,0.7872143387794495,0.1379554569721222,0.1302398443222046,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5584077835083008,0.050000000745058,0.2285585701465606,291.1197814941406,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1192932128906,1.0,0.166549414396286,1.0,1.0,0.9712778329849244,1.0,-0.6785171627998352,0.2846643924713135,0.3938527703285217,0.1287947446107864,0.0,0.0,0.0915283188223838,23.973743438720703,25.0,-3.82511830329895,-4696.60400390625,45.4078254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,304.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35992.52734375,18000.0,0.0,0.0,0.1037308275699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343676298856735,0.1343759596347808,-8.335751772392541e-06,0.0,0.0001052736042765,0.0,0.0,10.242668151855469,0.0,0.0,0.0,0.378707081079483,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.029425024986267,-1052.3778076171875,304.1473388671875,0.6410585045814514,0.0733455121517181,0.0665964484214782,293.1248779296875,297.1499938964844,293.1499938964844,0.0394677408039569,-1285.0977783203125,304.14678955078125,0.6742587089538574,0.0853235274553299,0.0814041718840599,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197119891643,-952.3270874023438,304.1473999023437,0.6750391125679016,0.0855713635683059,0.0603220872581005,293.0389404296875,297.1499938964844,293.1499938964844,0.0854057371616363,-2127.406982421875,304.1343078613281,0.7982482314109802,0.1429753452539444,0.1348898112773895,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5596375465393066,0.050000000745058,0.2285193353891372,291.1170349121094,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1166076660156,1.0,0.1671039909124374,1.0,1.0,0.9711060523986816,1.0,-0.6861100792884827,0.2871798872947693,0.3989301919937134,0.132180705666542,0.0,0.0,0.0961065292358398,23.86362838745117,25.0,-3.770021915435791,-4750.7734375,46.190555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,304.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,35991.69140625,18000.0,0.0,0.0,0.1048163995146751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367356181144714,0.1367439478635788,-8.339695341419429e-06,0.0,0.0001063753152266,0.0,0.0,10.431095123291016,0.0,0.0,0.0,0.3790475726127624,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.029425024986267,-1052.3778076171875,304.1473388671875,0.6410585045814514,0.0733455121517181,0.0665964484214782,293.1248779296875,297.1499938964844,293.1499938964844,0.0394677408039569,-1285.0977783203125,304.14678955078125,0.6742587089538574,0.0853235274553299,0.0814041718840599,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197119891643,-952.3270874023438,304.1473999023437,0.6750391125679016,0.0855713635683059,0.0603220872581005,293.0389404296875,297.1499938964844,293.1499938964844,0.0854057371616363,-2127.406982421875,304.1343078613281,0.7982482314109802,0.1429753452539444,0.1348898112773895,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5596375465393066,0.050000000745058,0.2285193353891372,291.1170349121094,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1166076660156,1.0,0.1671039909124374,1.0,1.0,0.9711060523986816,1.0,-0.6861100792884827,0.2871798872947693,0.3989301919937134,0.132180705666542,0.0,0.0,0.0961065292358398,23.86362838745117,25.0,-3.770021915435791,-4750.7734375,46.190555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,304.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,35991.69140625,18000.0,0.0,0.0,0.1048163995146751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367356181144714,0.1367439478635788,-8.339695341419429e-06,0.0,0.0001063753152266,0.0,0.0,10.431095123291016,0.0,0.0,0.0,0.3790475726127624,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298067741096019,-1059.884033203125,304.1475524902344,0.6438581347465515,0.0739445835351944,0.0671205669641494,293.1238098144531,297.1499938964844,293.1499938964844,0.040205355733633,-1297.7781982421875,304.1466369628906,0.6779184937477112,0.086173765361309,0.0821921899914741,293.12969970703125,297.1499938964844,293.1499938964844,0.0403412841260433,-960.223876953125,304.147216796875,0.6783308982849121,0.0862888619303703,0.0608110688626766,293.0265197753906,297.1499938964844,293.1499938964844,0.0893947035074234,-2205.83837890625,304.1329040527344,0.8096679449081421,0.148305669426918,0.1398502737283706,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5609097480773926,0.050000000745058,0.228479266166687,291.1144104003906,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1139831542969,1.0,0.1677121669054031,1.0,1.0,0.9709343314170836,1.0,-0.6941769123077393,0.2899143993854522,0.4042624831199646,0.1356559544801712,0.0,0.0,0.1010307297110557,23.753921508789062,25.0,-3.626870632171631,-4809.90673828125,47.04237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,304.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.83203125,18000.0,0.0,0.0,0.1060158908367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393350213766098,0.1393433660268783,-8.344079105881974e-06,0.0,0.000107592655695,0.0,0.0,10.63839626312256,0.0,0.0,0.0,0.3794237077236175,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298067741096019,-1059.884033203125,304.1475524902344,0.6438581347465515,0.0739445835351944,0.0671205669641494,293.1238098144531,297.1499938964844,293.1499938964844,0.040205355733633,-1297.7781982421875,304.1466369628906,0.6779184937477112,0.086173765361309,0.0821921899914741,293.12969970703125,297.1499938964844,293.1499938964844,0.0403412841260433,-960.223876953125,304.147216796875,0.6783308982849121,0.0862888619303703,0.0608110688626766,293.0265197753906,297.1499938964844,293.1499938964844,0.0893947035074234,-2205.83837890625,304.1329040527344,0.8096679449081421,0.148305669426918,0.1398502737283706,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5609097480773926,0.050000000745058,0.228479266166687,291.1144104003906,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1139831542969,1.0,0.1677121669054031,1.0,1.0,0.9709343314170836,1.0,-0.6941769123077393,0.2899143993854522,0.4042624831199646,0.1356559544801712,0.0,0.0,0.1010307297110557,23.753921508789062,25.0,-3.626870632171631,-4809.90673828125,47.04237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,304.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.83203125,18000.0,0.0,0.0,0.1060158908367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393350213766098,0.1393433660268783,-8.344079105881974e-06,0.0,0.000107592655695,0.0,0.0,10.63839626312256,0.0,0.0,0.0,0.3794237077236175,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.030318496748805,-1068.7374267578125,304.14752197265625,0.6467702984809875,0.074570707976818,0.0676691085100174,293.12274169921875,297.1499938964844,293.1499938964844,0.0409703515470027,-1310.9205322265625,304.146484375,0.681685745716095,0.0870546922087669,0.083010084927082,293.1285400390625,297.1499938964844,293.1499938964844,0.0409911088645458,-968.4741821289062,304.1470642089844,0.6817330121994019,0.0870379731059074,0.0613229200243949,293.0145263671875,297.1499938964844,293.1499938964844,0.0935703441500663,-2288.009521484375,304.13165283203125,0.8206672072410583,0.153863713145256,0.1450468450784683,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.562191903591156,0.050000000745058,0.2284393608570099,291.1119079589844,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.30889892578125,291.11151123046875,1.0,0.1683719158172607,1.0,1.0,0.9707903861999512,1.0,-0.7026198506355286,0.2928548455238342,0.4097650349140167,0.1391328275203704,0.0,0.0,0.1062788069248199,23.648250579833984,25.0,-3.404836893081665,-4873.921875,47.95810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,304.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,35989.9609375,18000.0,0.0,0.0,0.1073376908898353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421661227941513,0.1421744674444198,-8.348915798706003e-06,0.0,0.0001089341094484,0.0,0.0,10.864727020263672,0.0,0.0,0.0,0.3798361420631408,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.030318496748805,-1068.7374267578125,304.14752197265625,0.6467702984809875,0.074570707976818,0.0676691085100174,293.12274169921875,297.1499938964844,293.1499938964844,0.0409703515470027,-1310.9205322265625,304.146484375,0.681685745716095,0.0870546922087669,0.083010084927082,293.1285400390625,297.1499938964844,293.1499938964844,0.0409911088645458,-968.4741821289062,304.1470642089844,0.6817330121994019,0.0870379731059074,0.0613229200243949,293.0145263671875,297.1499938964844,293.1499938964844,0.0935703441500663,-2288.009521484375,304.13165283203125,0.8206672072410583,0.153863713145256,0.1450468450784683,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.562191903591156,0.050000000745058,0.2284393608570099,291.1119079589844,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.30889892578125,291.11151123046875,1.0,0.1683719158172607,1.0,1.0,0.9707903861999512,1.0,-0.7026198506355286,0.2928548455238342,0.4097650349140167,0.1391328275203704,0.0,0.0,0.1062788069248199,23.648250579833984,25.0,-3.404836893081665,-4873.921875,47.95810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,304.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,35989.9609375,18000.0,0.0,0.0,0.1073376908898353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421661227941513,0.1421744674444198,-8.348915798706003e-06,0.0,0.0001089341094484,0.0,0.0,10.864727020263672,0.0,0.0,0.0,0.3798361420631408,4.0,0.0,1.0
