time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308541804552078,-1077.94140625,304.1474609375,0.6497592329978943,0.0752213075757026,0.0682407096028328,293.1216735839844,297.1499938964844,293.1499938964844,0.0417593866586685,-1324.4715576171875,304.1463317871094,0.6855073571205139,0.0879627242684364,0.0838548839092254,293.1273803710937,297.1499938964844,293.1499938964844,0.0416651703417301,-977.0286865234376,304.1469116210937,0.6851913332939148,0.0878141820430755,0.0618548169732093,293.00341796875,297.1499938964844,293.1499938964844,0.0978796705603599,-2372.560546875,304.1305847167969,0.8314041495323181,0.1595553755760193,0.150393471121788,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5634474158287048,0.050000000745058,0.2284007668495178,291.109619140625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.1092834472656,1.0,0.1690799742937088,1.0,1.0,0.9706464409828186,1.0,-0.7113286256790161,0.2959840893745422,0.4153445065021515,0.1425200402736663,0.0,0.0,0.1118226647377014,23.55037879943848,25.0,-3.099873781204224,-4942.6806640625,48.930809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,304.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35989.0859375,18000.0,0.0,0.0,0.1087889447808265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452262997627258,0.1452346444129943,-8.35421906231204e-06,0.0,0.0001104069524444,0.0,0.0,11.11003589630127,0.0,0.0,0.0,0.380285233259201,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308541804552078,-1077.94140625,304.1474609375,0.6497592329978943,0.0752213075757026,0.0682407096028328,293.1216735839844,297.1499938964844,293.1499938964844,0.0417593866586685,-1324.4715576171875,304.1463317871094,0.6855073571205139,0.0879627242684364,0.0838548839092254,293.1273803710937,297.1499938964844,293.1499938964844,0.0416651703417301,-977.0286865234376,304.1469116210937,0.6851913332939148,0.0878141820430755,0.0618548169732093,293.00341796875,297.1499938964844,293.1499938964844,0.0978796705603599,-2372.560546875,304.1305847167969,0.8314041495323181,0.1595553755760193,0.150393471121788,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5634474158287048,0.050000000745058,0.2284007668495178,291.109619140625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.1092834472656,1.0,0.1690799742937088,1.0,1.0,0.9706464409828186,1.0,-0.7113286256790161,0.2959840893745422,0.4153445065021515,0.1425200402736663,0.0,0.0,0.1118226647377014,23.55037879943848,25.0,-3.099873781204224,-4942.6806640625,48.930809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,304.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35989.0859375,18000.0,0.0,0.0,0.1087889447808265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452262997627258,0.1452346444129943,-8.35421906231204e-06,0.0,0.0001104069524444,0.0,0.0,11.11003589630127,0.0,0.0,0.0,0.380285233259201,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311298724263906,-1082.6549072265625,304.1473999023437,0.6512680053710938,0.0755544155836105,0.0685340538620948,293.12115478515625,297.1499938964844,293.1499938964844,0.0421615317463874,-1331.3778076171875,304.1462707519531,0.6874203085899353,0.0884254276752471,0.0842860862612724,293.1268310546875,297.1499938964844,293.1499938964844,0.0420096814632415,-981.4000854492188,304.1468505859375,0.6869229674339294,0.0882106721401214,0.062127124518156,292.998291015625,297.1499938964844,293.1499938964844,0.1000662147998809,-2415.25146484375,304.1301574707031,0.8367336392402649,0.1624194234609604,0.1530930250883102,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.5640535950660706,0.050000000745058,0.2283822894096374,291.1085510253906,291.1499938964844,271.4123840332031,270.738037109375,284.2140197753906,293.3060302734375,291.1082458496094,1.0,0.1694502979516983,1.0,1.0,0.9705744981765748,1.0,-0.7157426476478577,0.2976101636886596,0.4181325137615204,0.1441530883312225,0.0,0.0,0.1146922707557678,23.505483627319336,25.0,-2.9089903831481934,-4978.73876953125,49.43546295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,304.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,35988.65625,18000.0,0.0,0.0,0.1095637455582618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468389332294464,0.1468472927808761,-8.357044862350449e-06,0.0,0.0001111932724597,0.0,0.0,11.23958969116211,0.0,0.0,0.0,0.3805232346057892,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314101800322532,-1087.4315185546875,304.1473693847656,0.6527783870697021,0.0758919343352317,0.0688318237662315,293.1206359863281,297.1499938964844,293.1499938964844,0.0425679087638855,-1338.357177734375,304.1462097167969,0.6893247365951538,0.0888928771018982,0.0847224071621894,293.12628173828125,297.1499938964844,293.1499938964844,0.0423581302165985,-985.8213500976562,304.14678955078125,0.6886459589004517,0.0886113345623016,0.0624029412865638,292.9935302734375,297.1499938964844,293.1499938964844,0.1022644490003585,-2457.970703125,304.1297607421875,0.8420403599739075,0.1652795672416687,0.1557944566011428,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5646393299102783,0.050000000745058,0.2283645421266555,291.10760498046875,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050842285156,291.1073303222656,1.0,0.1698304712772369,1.0,1.0,0.970522940158844,1.0,-0.720175564289093,0.2992706596851349,0.4209049046039581,0.1457335501909256,0.0,0.0,0.1176186501979827,23.46385765075684,25.0,-2.678238868713379,-5015.8466796875,49.95060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,304.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,35988.25,18000.0,0.0,0.0,0.1103716939687728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148504301905632,0.1485126614570617,-8.35998980619479e-06,0.0,0.0001120132365031,0.0,0.0,11.373591423034668,0.0,0.0,0.0,0.3807697892189026,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.031981885433197,-1097.1263427734375,304.1473083496094,0.6557822823524475,0.0765772834420204,0.0694379955530166,293.11962890625,297.1499938964844,293.1499938964844,0.0433891043066978,-1352.4644775390625,304.1461181640625,0.6930806040763855,0.0898380577564239,0.0856063812971115,293.1252746582031,297.1499938964844,293.1499938964844,0.0430615246295928,-994.7462158203124,304.1466979980469,0.692035436630249,0.0894202440977096,0.0629612058401107,292.9851379394531,297.1499938964844,293.1499938964844,0.106663703918457,-2542.854736328125,304.1291809082031,0.8525508046150208,0.1709496676921844,0.161163330078125,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1059875488281,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1058044433594,1.0,0.1706159263849258,1.0,1.0,0.9704198837280272,1.0,-0.7290378212928772,0.302671730518341,0.4263661205768585,0.1487206816673278,0.0,0.0,0.123600386083126,23.39133644104004,25.0,-2.075721263885498,-5092.8330078125,51.0063591003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,304.767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35987.5,18000.0,0.0,0.0,0.1120828315615654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519761085510254,0.1519844830036163,-8.366211659449618e-06,0.0,0.0001137498256866,0.0,0.0,11.653645515441896,0.0,0.0,0.0,0.3812859654426574,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031981885433197,-1097.1263427734375,304.1473083496094,0.6557822823524475,0.0765772834420204,0.0694379955530166,293.11962890625,297.1499938964844,293.1499938964844,0.0433891043066978,-1352.4644775390625,304.1461181640625,0.6930806040763855,0.0898380577564239,0.0856063812971115,293.1252746582031,297.1499938964844,293.1499938964844,0.0430615246295928,-994.7462158203124,304.1466979980469,0.692035436630249,0.0894202440977096,0.0629612058401107,292.9851379394531,297.1499938964844,293.1499938964844,0.106663703918457,-2542.854736328125,304.1291809082031,0.8525508046150208,0.1709496676921844,0.161163330078125,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1059875488281,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1058044433594,1.0,0.1706159263849258,1.0,1.0,0.9704198837280272,1.0,-0.7290378212928772,0.302671730518341,0.4263661205768585,0.1487206816673278,0.0,0.0,0.123600386083126,23.39133644104004,25.0,-2.075721263885498,-5092.8330078125,51.0063591003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,304.767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35987.5,18000.0,0.0,0.0,0.1120828315615654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519761085510254,0.1519844830036163,-8.366211659449618e-06,0.0,0.0001137498256866,0.0,0.0,11.653645515441896,0.0,0.0,0.0,0.3812859654426574,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325640738010406,-1106.9366455078125,304.147216796875,0.6587440967559814,0.0772717148065567,0.0700544193387031,293.1186828613281,297.1499938964844,293.1499938964844,0.0442210622131824,-1366.7642822265625,304.1460266113281,0.6967586278915405,0.090800940990448,0.0865060985088348,293.124267578125,297.1499938964844,293.1499938964844,0.0437757112085819,-1003.8095092773438,304.1466064453125,0.695351779460907,0.0902486369013786,0.0635308846831321,292.978271484375,297.1499938964844,293.1499938964844,0.1110287830233573,-2626.302001953125,304.1288452148437,0.8628588914871216,0.1765190064907074,0.1664446741342544,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5667352676391602,0.050000000745058,0.2283017784357071,291.1049499511719,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1048583984375,1.0,0.1714295893907547,1.0,1.0,0.970316767692566,1.0,-0.7378439903259277,0.3061412274837494,0.4317027628421783,0.1515006870031356,0.0,0.0,0.1296854019165039,23.33329200744629,25.0,-1.2554291486740112,-5172.86328125,52.09016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.87890625,18000.0,0.0,0.0,0.1139170229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556053012609481,0.1556136757135391,-8.372842785320245e-06,0.0,0.0001156112921307,0.0,0.0,11.947433471679688,0.0,0.0,0.0,0.3818289339542389,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325640738010406,-1106.9366455078125,304.147216796875,0.6587440967559814,0.0772717148065567,0.0700544193387031,293.1186828613281,297.1499938964844,293.1499938964844,0.0442210622131824,-1366.7642822265625,304.1460266113281,0.6967586278915405,0.090800940990448,0.0865060985088348,293.124267578125,297.1499938964844,293.1499938964844,0.0437757112085819,-1003.8095092773438,304.1466064453125,0.695351779460907,0.0902486369013786,0.0635308846831321,292.978271484375,297.1499938964844,293.1499938964844,0.1110287830233573,-2626.302001953125,304.1288452148437,0.8628588914871216,0.1765190064907074,0.1664446741342544,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5667352676391602,0.050000000745058,0.2283017784357071,291.1049499511719,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1048583984375,1.0,0.1714295893907547,1.0,1.0,0.970316767692566,1.0,-0.7378439903259277,0.3061412274837494,0.4317027628421783,0.1515006870031356,0.0,0.0,0.1296854019165039,23.33329200744629,25.0,-1.2554291486740112,-5172.86328125,52.09016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.87890625,18000.0,0.0,0.0,0.1139170229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556053012609481,0.1556136757135391,-8.372842785320245e-06,0.0,0.0001156112921307,0.0,0.0,11.947433471679688,0.0,0.0,0.0,0.3818289339542389,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331505313515663,-1116.7587890625,304.1471862792969,0.6616753339767456,0.0779693350195884,0.0706754028797149,293.1177062988281,297.1499938964844,293.1499938964844,0.0450711250305175,-1381.3873291015625,304.1459350585937,0.7004181146621704,0.0917931422591209,0.0874311178922653,293.1231994628906,297.1499938964844,293.1499938964844,0.0445167981088161,-1013.218505859375,304.1465148925781,0.6986829042434692,0.0911187306046485,0.064126081764698,292.97265625,297.1499938964844,293.1499938964844,0.1153548657894134,-2708.27734375,304.1286926269531,0.8729782700538635,0.1820084899663925,0.1716397404670715,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5676665306091309,0.050000000745058,0.228274255990982,291.1046142578125,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1046447753906,1.0,0.1722660809755325,1.0,1.0,0.9702383875846864,1.0,-0.7466156482696533,0.3096407651901245,0.4369748830795288,0.1541863083839416,0.0,0.0,0.1357668489217758,23.28592872619629,25.0,-0.2343360334634781,-5254.953125,53.20063781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,304.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,35986.4609375,18000.0,0.0,0.0,0.1158615127205848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593363136053085,0.1593446880578994,-8.379804967262316e-06,0.0,0.0001175847064587,0.0,0.0,12.250608444213867,0.0,0.0,0.0,0.3823909163475036,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331505313515663,-1116.7587890625,304.1471862792969,0.6616753339767456,0.0779693350195884,0.0706754028797149,293.1177062988281,297.1499938964844,293.1499938964844,0.0450711250305175,-1381.3873291015625,304.1459350585937,0.7004181146621704,0.0917931422591209,0.0874311178922653,293.1231994628906,297.1499938964844,293.1499938964844,0.0445167981088161,-1013.218505859375,304.1465148925781,0.6986829042434692,0.0911187306046485,0.064126081764698,292.97265625,297.1499938964844,293.1499938964844,0.1153548657894134,-2708.27734375,304.1286926269531,0.8729782700538635,0.1820084899663925,0.1716397404670715,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5676665306091309,0.050000000745058,0.228274255990982,291.1046142578125,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1046447753906,1.0,0.1722660809755325,1.0,1.0,0.9702383875846864,1.0,-0.7466156482696533,0.3096407651901245,0.4369748830795288,0.1541863083839416,0.0,0.0,0.1357668489217758,23.28592872619629,25.0,-0.2343360334634781,-5254.953125,53.20063781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,304.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,35986.4609375,18000.0,0.0,0.0,0.1158615127205848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593363136053085,0.1593446880578994,-8.379804967262316e-06,0.0,0.0001175847064587,0.0,0.0,12.250608444213867,0.0,0.0,0.0,0.3823909163475036,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337373130023479,-1126.5316162109375,304.1471252441406,0.6646029353141785,0.0786669552326202,0.0712970644235611,293.1166687011719,297.1499938964844,293.1499938964844,0.0459445640444755,-1396.431396484375,304.1458435058594,0.7041177153587341,0.0928182303905487,0.0883876606822013,293.1220092773437,297.1499938964844,293.1499938964844,0.0452949590981006,-1023.1068115234376,304.1463623046875,0.7021030783653259,0.0920368656516075,0.0647552758455276,292.9678649902344,297.1499938964844,293.1499938964844,0.1196804195642471,-2789.565185546875,304.12860107421875,0.8830044269561768,0.1874745637178421,0.1768003106117248,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5685742497444153,0.050000000745058,0.228247657418251,291.1050109863281,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.29864501953125,291.10516357421875,1.0,0.1731229126453399,1.0,1.0,0.9701600074768066,1.0,-0.7554264664649963,0.3131778836250305,0.4422486126422882,0.1568527370691299,0.0,0.0,0.1417438387870788,23.24408912658692,25.0,0.6577181220054626,-5338.2705078125,54.34169769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69586181640625,304.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,35986.26171875,18000.0,0.0,0.0,0.1178986206650734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163103848695755,0.1631122380495071,-8.386988156416919e-06,0.0,0.000119652118883,0.0,0.0,12.557963371276855,0.0,0.0,0.0,0.3829624652862549,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337373130023479,-1126.5316162109375,304.1471252441406,0.6646029353141785,0.0786669552326202,0.0712970644235611,293.1166687011719,297.1499938964844,293.1499938964844,0.0459445640444755,-1396.431396484375,304.1458435058594,0.7041177153587341,0.0928182303905487,0.0883876606822013,293.1220092773437,297.1499938964844,293.1499938964844,0.0452949590981006,-1023.1068115234376,304.1463623046875,0.7021030783653259,0.0920368656516075,0.0647552758455276,292.9678649902344,297.1499938964844,293.1499938964844,0.1196804195642471,-2789.565185546875,304.12860107421875,0.8830044269561768,0.1874745637178421,0.1768003106117248,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5685742497444153,0.050000000745058,0.228247657418251,291.1050109863281,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.29864501953125,291.10516357421875,1.0,0.1731229126453399,1.0,1.0,0.9701600074768066,1.0,-0.7554264664649963,0.3131778836250305,0.4422486126422882,0.1568527370691299,0.0,0.0,0.1417438387870788,23.24408912658692,25.0,0.6577181220054626,-5338.2705078125,54.34169769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69586181640625,304.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,35986.26171875,18000.0,0.0,0.0,0.1178986206650734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163103848695755,0.1631122380495071,-8.386988156416919e-06,0.0,0.000119652118883,0.0,0.0,12.557963371276855,0.0,0.0,0.0,0.3829624652862549,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340307690203189,-1131.401611328125,304.1471252441406,0.6660675406455994,0.0790154933929443,0.0716077238321304,293.1161499023437,297.1499938964844,293.1499938964844,0.0463896058499813,-1404.106689453125,304.1457824707031,0.7059827446937561,0.0933415219187736,0.0888767689466476,293.12139892578125,297.1499938964844,293.1499938964844,0.0456969365477561,-1028.219970703125,304.14630126953125,0.7038447856903076,0.092511385679245,0.0650814175605773,292.9657287597656,297.1499938964844,293.1499938964844,0.1218508780002594,-2830.111083984375,304.1285400390625,0.8879878520965576,0.190204381942749,0.1793767511844635,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5690236687660217,0.050000000745058,0.2282345592975616,291.1053771972656,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.10552978515625,1.0,0.1735585331916809,1.0,1.0,0.9701208472251892,1.0,-0.7598541975021362,0.3149634003639221,0.4448907971382141,0.1581814140081405,0.0,0.0,0.1446808725595474,23.224624633789062,25.0,0.9417460560798644,-5380.25634765625,54.92417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6833801269531,304.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.2109375,18000.0,0.0,0.0,0.1189455389976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649885475635528,0.164996936917305,-8.390632501686923e-06,0.0,0.0001207145978696,0.0,0.0,12.71217155456543,0.0,0.0,0.0,0.3832499086856842,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343243889510631,-1136.26416015625,304.1471252441406,0.6675322651863098,0.0793637111783027,0.0719181969761848,293.1156616210937,297.1499938964844,293.1499938964844,0.0468392670154571,-1411.8699951171875,304.1457214355469,0.7078534364700317,0.093870609998703,0.0893718004226684,293.12078857421875,297.1499938964844,293.1499938964844,0.0461060293018817,-1033.42822265625,304.146240234375,0.7056013941764832,0.0929942429065704,0.0654138326644897,292.9637451171875,297.1499938964844,293.1499938964844,0.1240269541740417,-2870.60498046875,304.12847900390625,0.8929435610771179,0.1929310858249664,0.1819507926702499,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5694702863693237,0.050000000745058,0.228221595287323,291.1058044433594,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29742431640625,291.1059875488281,1.0,0.173998549580574,1.0,1.0,0.9700980186462402,1.0,-0.7642936110496521,0.3167583048343658,0.4475353062152862,0.1595063358545303,0.0,0.0,0.1475845575332641,23.2060775756836,25.0,1.1375974416732788,-5422.4560546875,55.51425552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718444824219,304.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.16796875,18000.0,0.0,0.0,0.1200068220496177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166872963309288,0.1668813526630401,-8.394303222303279e-06,0.0,0.0001217916651512,0.0,0.0,12.866655349731444,0.0,0.0,0.0,0.3835382163524627,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349118076264858,-1145.9647216796875,304.1470947265625,0.6704561710357666,0.0800589472055435,0.0725382193922996,293.1146545410156,297.1499938964844,293.1499938964844,0.0477495454251766,-1427.613037109375,304.1456298828125,0.7115423679351807,0.0949428975582122,0.0903763994574546,293.1195678710937,297.1499938964844,293.1499938964844,0.0469416566193103,-1044.08203125,304.1460876464844,0.7091372609138489,0.0939807742834091,0.0660943016409874,292.960205078125,297.1499938964844,293.1499938964844,0.1283902674913406,-2951.33837890625,304.1283874511719,0.902731716632843,0.1983667165040969,0.1870847642421722,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5703517198562622,0.050000000745058,0.2281961590051651,291.10675048828125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.10693359375,1.0,0.1748905032873153,1.0,1.0,0.9700524210929872,1.0,-0.7731912136077881,0.320370078086853,0.452821135520935,0.1621429473161697,0.0,0.0,0.153287798166275,23.17203712463379,25.0,1.3897647857666016,-5507.4423828125,56.71564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,304.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,35986.09375,18000.0,0.0,0.0,0.1221607625484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706380248069763,0.1706464141607284,-8.401721061090939e-06,0.0,0.0001239776465808,0.0,0.0,13.176218032836914,0.0,0.0,0.0,0.3841171264648437,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349118076264858,-1145.9647216796875,304.1470947265625,0.6704561710357666,0.0800589472055435,0.0725382193922996,293.1146545410156,297.1499938964844,293.1499938964844,0.0477495454251766,-1427.613037109375,304.1456298828125,0.7115423679351807,0.0949428975582122,0.0903763994574546,293.1195678710937,297.1499938964844,293.1499938964844,0.0469416566193103,-1044.08203125,304.1460876464844,0.7091372609138489,0.0939807742834091,0.0660943016409874,292.960205078125,297.1499938964844,293.1499938964844,0.1283902674913406,-2951.33837890625,304.1283874511719,0.902731716632843,0.1983667165040969,0.1870847642421722,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5703517198562622,0.050000000745058,0.2281961590051651,291.10675048828125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.10693359375,1.0,0.1748905032873153,1.0,1.0,0.9700524210929872,1.0,-0.7731912136077881,0.320370078086853,0.452821135520935,0.1621429473161697,0.0,0.0,0.153287798166275,23.17203712463379,25.0,1.3897647857666016,-5507.4423828125,56.71564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,304.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,35986.09375,18000.0,0.0,0.0,0.1221607625484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706380248069763,0.1706464141607284,-8.401721061090939e-06,0.0,0.0001239776465808,0.0,0.0,13.176218032836914,0.0,0.0,0.0,0.3841171264648437,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354988500475883,-1155.6259765625,304.1470947265625,0.6733613610267639,0.080751821398735,0.0731565132737159,293.1137084960937,297.1499938964844,293.1499938964844,0.0486707836389541,-1443.5858154296875,304.14556884765625,0.7150967121124268,0.096029907464981,0.0913964807987213,293.118408203125,297.1499938964844,293.1499938964844,0.0477959625422954,-1054.997314453125,304.1459655761719,0.7125958204269409,0.0949898734688758,0.0667919963598251,292.9573059082031,297.1499938964844,293.1499938964844,0.1327558904886245,-3031.51318359375,304.1283264160156,0.9128144979476928,0.2037627398967743,0.1921856254339218,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5712106227874756,0.050000000745058,0.228171557188034,291.1078186035156,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1080322265625,1.0,0.1757969111204147,1.0,1.0,0.970006823539734,1.0,-0.7820872664451599,0.3239992260932922,0.45808807015419,0.1647568345069885,0.0,0.0,0.1588374823331833,23.142803192138672,25.0,1.55001962184906,-5592.982421875,57.94300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.078125,18000.0,0.0,0.0,0.1243404522538185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743852198123932,0.1743936240673065,-8.409224392380565e-06,0.0,0.0001261897559743,0.0,0.0,13.485547065734863,0.0,0.0,0.0,0.3846971094608307,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354988500475883,-1155.6259765625,304.1470947265625,0.6733613610267639,0.080751821398735,0.0731565132737159,293.1137084960937,297.1499938964844,293.1499938964844,0.0486707836389541,-1443.5858154296875,304.14556884765625,0.7150967121124268,0.096029907464981,0.0913964807987213,293.118408203125,297.1499938964844,293.1499938964844,0.0477959625422954,-1054.997314453125,304.1459655761719,0.7125958204269409,0.0949898734688758,0.0667919963598251,292.9573059082031,297.1499938964844,293.1499938964844,0.1327558904886245,-3031.51318359375,304.1283264160156,0.9128144979476928,0.2037627398967743,0.1921856254339218,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5712106227874756,0.050000000745058,0.228171557188034,291.1078186035156,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1080322265625,1.0,0.1757969111204147,1.0,1.0,0.970006823539734,1.0,-0.7820872664451599,0.3239992260932922,0.45808807015419,0.1647568345069885,0.0,0.0,0.1588374823331833,23.142803192138672,25.0,1.55001962184906,-5592.982421875,57.94300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.078125,18000.0,0.0,0.0,0.1243404522538185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743852198123932,0.1743936240673065,-8.409224392380565e-06,0.0,0.0001261897559743,0.0,0.0,13.485547065734863,0.0,0.0,0.0,0.3846971094608307,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360843203961849,-1165.232666015625,304.1470947265625,0.6762340068817139,0.0814410969614982,0.0737720802426338,293.11285400390625,297.1499938964844,293.1499938964844,0.0495977737009525,-1459.701904296875,304.1455078125,0.7185308337211609,0.0971258878707885,0.092426523566246,293.1173095703125,297.1499938964844,293.1499938964844,0.0486622862517833,-1066.091796875,304.1458740234375,0.7159388661384583,0.0960142165422439,0.0675016716122627,292.955078125,297.1499938964844,293.1499938964844,0.137106105685234,-3110.8251953125,304.1282958984375,0.92324560880661,0.2090974003076553,0.1972337663173675,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1090087890625,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.1092529296875,1.0,0.1767148077487945,1.0,1.0,0.9699864983558656,1.0,-0.7909444570541382,0.327628344297409,0.4633160829544067,0.1673392951488495,0.0,0.0,0.1642220020294189,23.119020462036133,25.0,1.701934576034546,-5678.7470703125,59.19220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35986.10546875,18000.0,0.0,0.0,0.1265253573656082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781020909547805,0.1781104952096939,-8.416785931331106e-06,0.0,0.0001284071622649,0.0,0.0,13.793609619140623,0.0,0.0,0.0,0.3852763175964355,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360843203961849,-1165.232666015625,304.1470947265625,0.6762340068817139,0.0814410969614982,0.0737720802426338,293.11285400390625,297.1499938964844,293.1499938964844,0.0495977737009525,-1459.701904296875,304.1455078125,0.7185308337211609,0.0971258878707885,0.092426523566246,293.1173095703125,297.1499938964844,293.1499938964844,0.0486622862517833,-1066.091796875,304.1458740234375,0.7159388661384583,0.0960142165422439,0.0675016716122627,292.955078125,297.1499938964844,293.1499938964844,0.137106105685234,-3110.8251953125,304.1282958984375,0.92324560880661,0.2090974003076553,0.1972337663173675,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1090087890625,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.1092529296875,1.0,0.1767148077487945,1.0,1.0,0.9699864983558656,1.0,-0.7909444570541382,0.327628344297409,0.4633160829544067,0.1673392951488495,0.0,0.0,0.1642220020294189,23.119020462036133,25.0,1.701934576034546,-5678.7470703125,59.19220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35986.10546875,18000.0,0.0,0.0,0.1265253573656082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781020909547805,0.1781104952096939,-8.416785931331106e-06,0.0,0.0001284071622649,0.0,0.0,13.793609619140623,0.0,0.0,0.0,0.3852763175964355,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366666540503501,-1174.7626953125,304.1470947265625,0.6790570616722107,0.0821251571178436,0.0743836015462875,293.112060546875,297.1499938964844,293.1499938964844,0.0505260452628135,-1475.8857421875,304.1454467773437,0.7218559980392456,0.0982259213924408,0.0934618562459945,293.1163024902344,297.1499938964844,293.1499938964844,0.0495350062847137,-1077.2958984375,304.1457824707031,0.7191727161407471,0.0970476120710372,0.0682189837098121,292.9535522460937,297.1499938964844,293.1499938964844,0.141419917345047,-3188.917236328125,304.1283264160156,0.9335084557533264,0.2143463343381881,0.20220647752285,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5728293657302856,0.050000000745058,0.228125661611557,291.1103210449219,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1105651855469,1.0,0.1776412576436996,1.0,1.0,0.9699661135673524,1.0,-0.799723207950592,0.331240713596344,0.4684825241565704,0.1698818802833557,0.0,0.0,0.1694221347570419,23.101512908935547,25.0,1.8598921298980715,-5764.30224609375,60.45873641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,35986.20703125,18000.0,0.0,0.0,0.1286976635456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817701160907745,0.181778535246849,-8.424372026638594e-06,0.0,0.0001306117628701,0.0,0.0,14.098868370056152,0.0,0.0,0.0,0.3858517706394195,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366666540503501,-1174.7626953125,304.1470947265625,0.6790570616722107,0.0821251571178436,0.0743836015462875,293.112060546875,297.1499938964844,293.1499938964844,0.0505260452628135,-1475.8857421875,304.1454467773437,0.7218559980392456,0.0982259213924408,0.0934618562459945,293.1163024902344,297.1499938964844,293.1499938964844,0.0495350062847137,-1077.2958984375,304.1457824707031,0.7191727161407471,0.0970476120710372,0.0682189837098121,292.9535522460937,297.1499938964844,293.1499938964844,0.141419917345047,-3188.917236328125,304.1283264160156,0.9335084557533264,0.2143463343381881,0.20220647752285,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5728293657302856,0.050000000745058,0.228125661611557,291.1103210449219,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1105651855469,1.0,0.1776412576436996,1.0,1.0,0.9699661135673524,1.0,-0.799723207950592,0.331240713596344,0.4684825241565704,0.1698818802833557,0.0,0.0,0.1694221347570419,23.101512908935547,25.0,1.8598921298980715,-5764.30224609375,60.45873641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,35986.20703125,18000.0,0.0,0.0,0.1286976635456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817701160907745,0.181778535246849,-8.424372026638594e-06,0.0,0.0001306117628701,0.0,0.0,14.098868370056152,0.0,0.0,0.0,0.3858517706394195,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369560830295085,-1179.490966796875,304.1470947265625,0.6804441809654236,0.0824646577239036,0.0746873319149017,293.1117248535156,297.1499938964844,293.1499938964844,0.0509893372654914,-1483.980712890625,304.1454467773437,0.7234795689582825,0.0987759456038475,0.093980073928833,293.1158142089844,297.1499938964844,293.1499938964844,0.0499720945954322,-1082.9183349609375,304.145751953125,0.7207494974136353,0.0975658223032951,0.0685791820287704,292.9530639648437,297.1499938964844,293.1499938964844,0.1435559242963791,-3227.384521484375,304.1283874511719,0.9384663105010986,0.2169302999973297,0.2046567648649215,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5732065439224243,0.050000000745058,0.2281150668859481,291.11102294921875,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1112976074219,1.0,0.1781066507101059,1.0,1.0,0.9699559807777404,1.0,-0.8040701150894165,0.3330348432064056,0.4710352420806885,0.1711350232362747,0.0,0.0,0.1719471216201782,23.09537696838379,25.0,1.938023805618286,-5806.8486328125,61.09688186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,35986.28515625,18000.0,0.0,0.0,0.1297737956047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835795640945434,0.1835879832506179,-8.42816098156618e-06,0.0,0.0001317039132118,0.0,0.0,14.249917030334473,0.0,0.0,0.0,0.3861370980739593,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372441075742244,-1184.19140625,304.1470947265625,0.6818127632141113,0.0828021466732025,0.0749894902110099,293.11138916015625,297.1499938964844,293.1499938964844,0.0514514110982418,-1492.06640625,304.1454162597656,0.725078284740448,0.0993252173066139,0.0944979339838028,293.1153869628906,297.1499938964844,293.1499938964844,0.0504088103771209,-1088.5433349609375,304.145751953125,0.7223002910614014,0.0980840399861335,0.068939708173275,292.9527893066406,297.1499938964844,293.1499938964844,0.1456747651100158,-3265.413330078125,304.12847900390625,0.94327050447464,0.2194835990667343,0.2070796191692352,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.573570966720581,0.050000000745058,0.2281048446893692,291.1117553710937,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1120300292969,1.0,0.1785728633403778,1.0,1.0,0.969957947731018,1.0,-0.8083825707435608,0.3348179757595062,0.4735645949840545,0.1723742485046386,0.0,0.0,0.1744207292795181,23.091033935546875,25.0,2.0155491828918457,-5849.1689453125,61.73740005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,35986.37890625,18000.0,0.0,0.0,0.1308408975601196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853704303503036,0.1853788644075393,-8.431940841546748e-06,0.0,0.000132786881295,0.0,0.0,14.399718284606934,0.0,0.0,0.0,0.3864204287528991,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378148704767227,-1193.4931640625,304.1471252441406,0.6844848394393921,0.0834701210260391,0.0755880698561668,293.1108093261719,297.1499938964844,293.1499938964844,0.0523700006306171,-1508.176513671875,304.1454162597656,0.7282004356384277,0.1004193574190139,0.095530480146408,293.1146240234375,297.1499938964844,293.1499938964844,0.0512787103652954,-1099.770751953125,304.1457214355469,0.7253226041793823,0.0991178974509239,0.0696598067879676,292.9527587890625,297.1499938964844,293.1499938964844,0.1498483717441558,-3339.950927734375,304.1286926269531,0.9523371458053588,0.2244839370250702,0.2118299156427383,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5742567181587219,0.050000000745058,0.2280856817960739,291.1133117675781,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.11358642578125,1.0,0.1795058101415634,1.0,1.0,0.9699618816375732,1.0,-0.8168827891349792,0.3383426666259765,0.4785401225090027,0.1748062223196029,0.0,0.0,0.1792057007551193,23.08807945251465,25.0,2.167956113815308,-5932.88623046875,63.02251815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,305.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.6171875,18000.0,0.0,0.0,0.1329410374164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188887134194374,0.188895583152771,-8.439453267783392e-06,0.0,0.0001349182566627,0.0,0.0,14.69477653503418,0.0,0.0,0.0,0.3869795501232147,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378148704767227,-1193.4931640625,304.1471252441406,0.6844848394393921,0.0834701210260391,0.0755880698561668,293.1108093261719,297.1499938964844,293.1499938964844,0.0523700006306171,-1508.176513671875,304.1454162597656,0.7282004356384277,0.1004193574190139,0.095530480146408,293.1146240234375,297.1499938964844,293.1499938964844,0.0512787103652954,-1099.770751953125,304.1457214355469,0.7253226041793823,0.0991178974509239,0.0696598067879676,292.9527587890625,297.1499938964844,293.1499938964844,0.1498483717441558,-3339.950927734375,304.1286926269531,0.9523371458053588,0.2244839370250702,0.2118299156427383,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5742567181587219,0.050000000745058,0.2280856817960739,291.1133117675781,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.11358642578125,1.0,0.1795058101415634,1.0,1.0,0.9699618816375732,1.0,-0.8168827891349792,0.3383426666259765,0.4785401225090027,0.1748062223196029,0.0,0.0,0.1792057007551193,23.08807945251465,25.0,2.167956113815308,-5932.88623046875,63.02251815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,305.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.6171875,18000.0,0.0,0.0,0.1329410374164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188887134194374,0.188895583152771,-8.439453267783392e-06,0.0,0.0001349182566627,0.0,0.0,14.69477653503418,0.0,0.0,0.0,0.3869795501232147,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383771210908889,-1202.641357421875,304.1471252441406,0.6870551705360413,0.0841271728277206,0.076177641749382,293.1103515625,297.1499938964844,293.1499938964844,0.0532781705260276,-1524.15283203125,304.1454467773437,0.7312187552452087,0.101503700017929,0.0965554416179657,293.1139831542969,297.1499938964844,293.1499938964844,0.0521399229764938,-1110.91650390625,304.1457214355469,0.728234589099884,0.1001427918672561,0.0703753530979156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539154201745987,-3412.119384765625,304.1290283203125,0.960598886013031,0.2293190062046051,0.2164310365915298,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5748773813247681,0.050000000745058,0.2280684262514114,291.1149597167969,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1152648925781,1.0,0.1804361343383789,1.0,1.0,0.9699658155441284,1.0,-0.8251808881759644,0.3417963981628418,0.4833844602108001,0.1771667599678039,0.0,0.0,0.1837629377841949,23.093339920043945,25.0,2.312717199325561,-6014.95947265625,64.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265563964844,305.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.93359375,18000.0,0.0,0.0,0.1349859088659286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923022717237472,0.1923107206821441,-8.446866559097543e-06,0.0,0.0001369935343973,0.0,0.0,14.982467651367188,0.0,0.0,0.0,0.387526124715805,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383771210908889,-1202.641357421875,304.1471252441406,0.6870551705360413,0.0841271728277206,0.076177641749382,293.1103515625,297.1499938964844,293.1499938964844,0.0532781705260276,-1524.15283203125,304.1454467773437,0.7312187552452087,0.101503700017929,0.0965554416179657,293.1139831542969,297.1499938964844,293.1499938964844,0.0521399229764938,-1110.91650390625,304.1457214355469,0.728234589099884,0.1001427918672561,0.0703753530979156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539154201745987,-3412.119384765625,304.1290283203125,0.960598886013031,0.2293190062046051,0.2164310365915298,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5748773813247681,0.050000000745058,0.2280684262514114,291.1149597167969,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1152648925781,1.0,0.1804361343383789,1.0,1.0,0.9699658155441284,1.0,-0.8251808881759644,0.3417963981628418,0.4833844602108001,0.1771667599678039,0.0,0.0,0.1837629377841949,23.093339920043945,25.0,2.312717199325561,-6014.95947265625,64.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265563964844,305.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.93359375,18000.0,0.0,0.0,0.1349859088659286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923022717237472,0.1923107206821441,-8.446866559097543e-06,0.0,0.0001369935343973,0.0,0.0,14.982467651367188,0.0,0.0,0.0,0.387526124715805,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389292687177658,-1211.613525390625,304.1471862792969,0.6895050406455994,0.084771528840065,0.0767566934227943,293.11004638671875,297.1499938964844,293.1499938964844,0.0541707463562488,-1539.9041748046875,304.1454772949219,0.7341189980506897,0.1025715842843055,0.0975669175386428,293.113525390625,297.1499938964844,293.1499938964844,0.052984282374382,-1121.8741455078125,304.1457214355469,0.7310159206390381,0.101148210465908,0.0710794925689697,292.9552307128906,297.1499938964844,293.1499938964844,0.1578508019447326,-3481.520751953125,304.12945556640625,0.9680097699165344,0.2339610159397125,0.2208571881055832,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5754221081733704,0.050000000745058,0.228053331375122,291.1167297363281,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11700439453125,1.0,0.181359514594078,1.0,1.0,0.969991147518158,1.0,-0.8332290649414062,0.3451578617095947,0.4880712330341339,0.1794421821832656,0.0,0.0,0.1880830079317093,23.107627868652344,25.0,2.400136947631836,-6094.5751953125,65.58601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,305.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,35987.31640625,18000.0,0.0,0.0,0.1369651108980178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956001371145248,0.1956085860729217,-8.454137969238218e-06,0.0,0.000139002178912,0.0,0.0,15.26137924194336,0.0,0.0,0.0,0.3880572915077209,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389292687177658,-1211.613525390625,304.1471862792969,0.6895050406455994,0.084771528840065,0.0767566934227943,293.11004638671875,297.1499938964844,293.1499938964844,0.0541707463562488,-1539.9041748046875,304.1454772949219,0.7341189980506897,0.1025715842843055,0.0975669175386428,293.113525390625,297.1499938964844,293.1499938964844,0.052984282374382,-1121.8741455078125,304.1457214355469,0.7310159206390381,0.101148210465908,0.0710794925689697,292.9552307128906,297.1499938964844,293.1499938964844,0.1578508019447326,-3481.520751953125,304.12945556640625,0.9680097699165344,0.2339610159397125,0.2208571881055832,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5754221081733704,0.050000000745058,0.228053331375122,291.1167297363281,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11700439453125,1.0,0.181359514594078,1.0,1.0,0.969991147518158,1.0,-0.8332290649414062,0.3451578617095947,0.4880712330341339,0.1794421821832656,0.0,0.0,0.1880830079317093,23.107627868652344,25.0,2.400136947631836,-6094.5751953125,65.58601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,305.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,35987.31640625,18000.0,0.0,0.0,0.1369651108980178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956001371145248,0.1956085860729217,-8.454137969238218e-06,0.0,0.000139002178912,0.0,0.0,15.26137924194336,0.0,0.0,0.0,0.3880572915077209,4.0,0.0,1.0
