time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394697040319442,-1220.3878173828125,304.147216796875,0.6918137073516846,0.0854006707668304,0.0773231089115142,293.1098937988281,297.1499938964844,293.1499938964844,0.0550438947975635,-1555.363037109375,304.1455383300781,0.7368842959403992,0.1036183014512062,0.0985597297549247,293.1132507324219,297.1499938964844,293.1499938964844,0.0538061521947383,-1132.57080078125,304.1457824707031,0.7336472272872925,0.1021282076835632,0.0717669278383255,292.9577941894531,297.1499938964844,293.1499938964844,0.1616261154413223,-3547.70556640625,304.1300048828125,0.9745585918426514,0.2383774220943451,0.2250775694847107,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5758796334266663,0.050000000745058,0.2280406802892685,291.1184387207031,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925720214844,291.1187438964844,1.0,0.1822710484266281,1.0,1.0,0.9700164198875428,1.0,-0.8409757018089294,0.3484051525592804,0.4925705194473266,0.1816185712814331,0.0,0.0,0.1921764612197876,23.131742477416992,25.0,2.5740303993225098,-6172.38037109375,66.84886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,305.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,35987.70703125,18000.0,0.0,0.0,0.1388661861419677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987760961055755,0.1987845599651336,-8.46123384690145e-06,0.0,0.0001409315300406,0.0,0.0,15.530999183654783,0.0,0.0,0.0,0.3885718882083893,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394697040319442,-1220.3878173828125,304.147216796875,0.6918137073516846,0.0854006707668304,0.0773231089115142,293.1098937988281,297.1499938964844,293.1499938964844,0.0550438947975635,-1555.363037109375,304.1455383300781,0.7368842959403992,0.1036183014512062,0.0985597297549247,293.1132507324219,297.1499938964844,293.1499938964844,0.0538061521947383,-1132.57080078125,304.1457824707031,0.7336472272872925,0.1021282076835632,0.0717669278383255,292.9577941894531,297.1499938964844,293.1499938964844,0.1616261154413223,-3547.70556640625,304.1300048828125,0.9745585918426514,0.2383774220943451,0.2250775694847107,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5758796334266663,0.050000000745058,0.2280406802892685,291.1184387207031,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925720214844,291.1187438964844,1.0,0.1822710484266281,1.0,1.0,0.9700164198875428,1.0,-0.8409757018089294,0.3484051525592804,0.4925705194473266,0.1816185712814331,0.0,0.0,0.1921764612197876,23.131742477416992,25.0,2.5740303993225098,-6172.38037109375,66.84886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,305.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,35987.70703125,18000.0,0.0,0.0,0.1388661861419677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987760961055755,0.1987845599651336,-8.46123384690145e-06,0.0,0.0001409315300406,0.0,0.0,15.530999183654783,0.0,0.0,0.0,0.3885718882083893,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397328659892082,-1224.6529541015625,304.1472473144531,0.6929100751876831,0.0857087671756744,0.0776008963584899,293.10986328125,297.1499938964844,293.1499938964844,0.0554700754582881,-1562.9212646484375,304.14556884765625,0.738213062286377,0.1041328608989715,0.0990482419729232,293.1131896972656,297.1499938964844,293.1499938964844,0.0542055666446685,-1137.776123046875,304.14581298828125,0.7349039912223816,0.1026078760623931,0.0721037313342094,292.9594116210937,297.1499938964844,293.1499938964844,0.1634391695261001,-3579.34423828125,304.1303405761719,0.9775168299674988,0.2404911369085312,0.2271015495061874,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5760734677314758,0.050000000745058,0.2280353158712387,291.11962890625,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1200561523437,1.0,0.182720810174942,1.0,1.0,0.97002911567688,1.0,-0.8447224497795105,0.3499801754951477,0.4947422444820404,0.1826657652854919,0.0,0.0,0.1940824538469314,23.147579193115234,25.0,3.343768119812012,-6211.5537109375,67.47203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6563415527344,305.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,35988.05859375,18000.0,0.0,0.0,0.1397872269153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002976983785629,0.200306162238121,-8.46470175019931e-06,0.0,0.0001418662723153,0.0,0.0,15.66059684753418,0.0,0.0,0.0,0.3888195157051086,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399900637567043,-1228.81396484375,304.14727783203125,0.693966269493103,0.0860122144222259,0.0778748095035553,293.10986328125,297.1499938964844,293.1499938964844,0.0558879636228084,-1570.337890625,304.1455993652344,0.7395052313804626,0.1046413108706474,0.0995312631130218,293.1131591796875,297.1499938964844,293.1499938964844,0.0545959919691085,-1142.866943359375,304.1458740234375,0.7361211776733398,0.1030804589390754,0.0724357962608337,292.9612731933594,297.1499938964844,293.1499938964844,0.1651960611343383,-3609.90673828125,304.1307373046875,0.9802730679512024,0.2425381690263748,0.2290647774934768,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5762436389923096,0.050000000745058,0.2280306071043014,291.1212463378906,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.121826171875,1.0,0.183165892958641,1.0,1.0,0.9700515866279602,1.0,-0.8483800888061523,0.3515203893184662,0.4968596994876861,0.1836838871240615,0.0,0.0,0.1958339363336563,23.165903091430664,25.0,4.24027156829834,-6249.6865234375,68.08860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,35988.67578125,18000.0,0.0,0.0,0.140690192580223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017279118299484,0.2017363756895065,-8.468044143228326e-06,0.0,0.000142782650073,0.0,0.0,15.782742500305176,0.0,0.0,0.0,0.389053463935852,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.040490798652172,-1236.909912109375,304.1473388671875,0.6959462761878967,0.0866034403443336,0.0784094482660293,293.1099548339844,297.1499938964844,293.1499938964844,0.0567044913768768,-1584.861572265625,304.1457214355469,0.7419697642326355,0.1056381464004516,0.1004792153835296,293.1132202148437,297.1499938964844,293.1499938964844,0.0553553625941276,-1152.787353515625,304.14599609375,0.7384274005889893,0.1040025427937507,0.0730844587087631,292.9657592773437,297.1499938964844,293.1499938964844,0.1685376912355423,-3667.79833984375,304.131591796875,0.9851894378662108,0.2464103996753692,0.2327883243560791,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1248474121094,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1253356933594,1.0,0.1840390115976333,1.0,1.0,0.9700966477394104,1.0,-0.8553983569145203,0.3544844388961792,0.5009139180183411,0.1856250911951065,0.0,0.0,0.1989362388849258,23.2104434967041,25.0,4.477299690246582,-6319.7919921875,69.29679870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35990.14453125,18000.0,0.0,0.0,0.142432302236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042708545923233,0.2042793333530426,-8.474117748846766e-06,0.0,0.0001445506786694,0.0,0.0,16.00059700012207,0.0,0.0,0.0,0.3894726634025574,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.040490798652172,-1236.909912109375,304.1473388671875,0.6959462761878967,0.0866034403443336,0.0784094482660293,293.1099548339844,297.1499938964844,293.1499938964844,0.0567044913768768,-1584.861572265625,304.1457214355469,0.7419697642326355,0.1056381464004516,0.1004792153835296,293.1132202148437,297.1499938964844,293.1499938964844,0.0553553625941276,-1152.787353515625,304.14599609375,0.7384274005889893,0.1040025427937507,0.0730844587087631,292.9657592773437,297.1499938964844,293.1499938964844,0.1685376912355423,-3667.79833984375,304.131591796875,0.9851894378662108,0.2464103996753692,0.2327883243560791,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1248474121094,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1253356933594,1.0,0.1840390115976333,1.0,1.0,0.9700966477394104,1.0,-0.8553983569145203,0.3544844388961792,0.5009139180183411,0.1856250911951065,0.0,0.0,0.1989362388849258,23.2104434967041,25.0,4.477299690246582,-6319.7919921875,69.29679870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35990.14453125,18000.0,0.0,0.0,0.142432302236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042708545923233,0.2042793333530426,-8.474117748846766e-06,0.0,0.0001445506786694,0.0,0.0,16.00059700012207,0.0,0.0,0.0,0.3894726634025574,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409781895577907,-1244.8016357421875,304.1474304199219,0.6977370381355286,0.0871718600392341,0.0789246782660484,293.11016845703125,297.1499938964844,293.1499938964844,0.0575018264353275,-1599.103759765625,304.14581298828125,0.7442629337310791,0.1066062673926353,0.1014011576771736,293.1134338378906,297.1499938964844,293.1499938964844,0.0560924969613552,-1162.455322265625,304.1460876464844,0.7405524849891663,0.1048919707536697,0.0737111344933509,292.9712829589844,297.1499938964844,293.1499938964844,0.17164246737957,-3721.32763671875,304.1325378417969,0.989345908164978,0.249958336353302,0.2362142503261566,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5766605138778687,0.050000000745058,0.2280189841985702,291.1273803710937,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.127685546875,1.0,0.1848849803209304,1.0,1.0,0.9701416492462158,1.0,-0.8619821071624756,0.3572766482830047,0.5047054886817932,0.1874281018972396,0.0,0.0,0.2017720490694046,23.26576232910156,25.0,3.48848295211792,-6384.2998046875,70.46404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008056640625,305.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.9453125,18000.0,0.0,0.0,0.1440689116716385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065732777118683,0.2065817564725875,-8.47954743221635e-06,0.0,0.0001462116342736,0.0,0.0,16.198205947875977,0.0,0.0,0.0,0.3898531198501587,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409781895577907,-1244.8016357421875,304.1474304199219,0.6977370381355286,0.0871718600392341,0.0789246782660484,293.11016845703125,297.1499938964844,293.1499938964844,0.0575018264353275,-1599.103759765625,304.14581298828125,0.7442629337310791,0.1066062673926353,0.1014011576771736,293.1134338378906,297.1499938964844,293.1499938964844,0.0560924969613552,-1162.455322265625,304.1460876464844,0.7405524849891663,0.1048919707536697,0.0737111344933509,292.9712829589844,297.1499938964844,293.1499938964844,0.17164246737957,-3721.32763671875,304.1325378417969,0.989345908164978,0.249958336353302,0.2362142503261566,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5766605138778687,0.050000000745058,0.2280189841985702,291.1273803710937,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.127685546875,1.0,0.1848849803209304,1.0,1.0,0.9701416492462158,1.0,-0.8619821071624756,0.3572766482830047,0.5047054886817932,0.1874281018972396,0.0,0.0,0.2017720490694046,23.26576232910156,25.0,3.48848295211792,-6384.2998046875,70.46404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008056640625,305.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.9453125,18000.0,0.0,0.0,0.1440689116716385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065732777118683,0.2065817564725875,-8.47954743221635e-06,0.0,0.0001462116342736,0.0,0.0,16.198205947875977,0.0,0.0,0.0,0.3898531198501587,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414923317730426,-1253.1400146484375,304.1474304199219,0.6995899081230164,0.0878030508756637,0.079466164112091,293.1100769042969,297.1499938964844,293.1499938964844,0.0583188608288764,-1613.7606201171875,304.1458435058594,0.7466015815734863,0.1076347008347511,0.1023467928171157,293.1133117675781,297.1499938964844,293.1499938964844,0.0568461902439594,-1172.3802490234375,304.1461486816406,0.7427118420600891,0.1058366671204567,0.0743521973490715,292.977294921875,297.1499938964844,293.1499938964844,0.1745279729366302,-3770.857666015625,304.133544921875,0.9929770231246948,0.2532674372196197,0.2393780797719955,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5768040418624878,0.050000000745058,0.2280149459838867,291.12939453125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.129638671875,1.0,0.1857037544250488,1.0,1.0,0.9701966643333436,1.0,-0.8683287501335144,0.3599803745746612,0.5083484053611755,0.1891452223062515,0.0,0.0,0.2043794244527816,23.319805145263672,25.0,2.6577274799346924,-6445.97314453125,71.60353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237548828125,305.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,35991.5703125,18000.0,0.0,0.0,0.1455908417701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087203562259674,0.2087288349866867,-8.48462605063105e-06,0.0,0.0001477561891078,0.0,0.0,16.3829288482666,0.0,0.0,0.0,0.3902086615562439,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414923317730426,-1253.1400146484375,304.1474304199219,0.6995899081230164,0.0878030508756637,0.079466164112091,293.1100769042969,297.1499938964844,293.1499938964844,0.0583188608288764,-1613.7606201171875,304.1458435058594,0.7466015815734863,0.1076347008347511,0.1023467928171157,293.1133117675781,297.1499938964844,293.1499938964844,0.0568461902439594,-1172.3802490234375,304.1461486816406,0.7427118420600891,0.1058366671204567,0.0743521973490715,292.977294921875,297.1499938964844,293.1499938964844,0.1745279729366302,-3770.857666015625,304.133544921875,0.9929770231246948,0.2532674372196197,0.2393780797719955,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5768040418624878,0.050000000745058,0.2280149459838867,291.12939453125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.129638671875,1.0,0.1857037544250488,1.0,1.0,0.9701966643333436,1.0,-0.8683287501335144,0.3599803745746612,0.5083484053611755,0.1891452223062515,0.0,0.0,0.2043794244527816,23.319805145263672,25.0,2.6577274799346924,-6445.97314453125,71.60353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237548828125,305.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,35991.5703125,18000.0,0.0,0.0,0.1455908417701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087203562259674,0.2087288349866867,-8.48462605063105e-06,0.0,0.0001477561891078,0.0,0.0,16.3829288482666,0.0,0.0,0.0,0.3902086615562439,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420976728200912,-1262.98974609375,304.14727783203125,0.7018604874610901,0.0885232239961624,0.0800960958003997,293.1094970703125,297.1499938964844,293.1499938964844,0.0592264607548713,-1630.13525390625,304.1457214355469,0.749320924282074,0.1087617427110672,0.1033919975161552,293.11279296875,297.1499938964844,293.1499938964844,0.0576851367950439,-1183.4891357421875,304.1460266113281,0.7452313899993896,0.1068719029426574,0.0750614926218986,292.9832458496094,297.1499938964844,293.1499938964844,0.1773083657026291,-3818.457275390625,304.1343994140625,0.9964193105697632,0.2564341127872467,0.2423973530530929,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5770869255065918,0.050000000745058,0.2280071675777435,291.130126953125,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.130126953125,1.0,0.1865053176879882,1.0,1.0,0.9702516794204712,1.0,-0.8748049736022949,0.362749844789505,0.5120550990104675,0.1908814162015915,0.0,0.0,0.2069633454084396,23.35549545288086,25.0,0.8019049167633057,-6507.26953125,72.75079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484436035156,305.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,35991.63671875,18000.0,0.0,0.0,0.1469986289739608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108034342527389,0.2108119130134582,-8.489471838402096e-06,0.0,0.0001491849252488,0.0,0.0,16.562381744384766,0.0,0.0,0.0,0.3905545175075531,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420976728200912,-1262.98974609375,304.14727783203125,0.7018604874610901,0.0885232239961624,0.0800960958003997,293.1094970703125,297.1499938964844,293.1499938964844,0.0592264607548713,-1630.13525390625,304.1457214355469,0.749320924282074,0.1087617427110672,0.1033919975161552,293.11279296875,297.1499938964844,293.1499938964844,0.0576851367950439,-1183.4891357421875,304.1460266113281,0.7452313899993896,0.1068719029426574,0.0750614926218986,292.9832458496094,297.1499938964844,293.1499938964844,0.1773083657026291,-3818.457275390625,304.1343994140625,0.9964193105697632,0.2564341127872467,0.2423973530530929,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5770869255065918,0.050000000745058,0.2280071675777435,291.130126953125,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.130126953125,1.0,0.1865053176879882,1.0,1.0,0.9702516794204712,1.0,-0.8748049736022949,0.362749844789505,0.5120550990104675,0.1908814162015915,0.0,0.0,0.2069633454084396,23.35549545288086,25.0,0.8019049167633057,-6507.26953125,72.75079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484436035156,305.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,35991.63671875,18000.0,0.0,0.0,0.1469986289739608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108034342527389,0.2108119130134582,-8.489471838402096e-06,0.0,0.0001491849252488,0.0,0.0,16.562381744384766,0.0,0.0,0.0,0.3905545175075531,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042420957237482,-1268.258056640625,304.1471862792969,0.7030441164970398,0.0889010354876518,0.0804300755262374,293.109130859375,297.1499938964844,293.1499938964844,0.0597023777663707,-1638.754150390625,304.1456298828125,0.7507330179214478,0.1093465909361839,0.1039384454488754,293.1124572753906,297.1499938964844,293.1499938964844,0.0581248700618743,-1189.3328857421875,304.1459350585937,0.7465373873710632,0.1074086278676986,0.0754319131374359,292.9862060546875,297.1499938964844,293.1499938964844,0.1786120682954788,-3840.7216796875,304.1348571777344,0.9979620575904846,0.2579644322395324,0.2438009679317474,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5772235989570618,0.050000000745058,0.2280033975839615,291.1299743652344,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.12994384765625,1.0,0.1868998706340789,1.0,1.0,0.9702792167663574,1.0,-0.8779832124710083,0.3641118109226227,0.513871431350708,0.1917300671339035,0.0,0.0,0.2083106487989425,23.37343406677246,25.0,0.0730234682559967,-6537.61572265625,73.31957244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76080322265625,305.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,35991.3984375,18000.0,0.0,0.0,0.1476646363735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118900120258331,0.2118985056877136,-8.491953849443235e-06,0.0,0.0001498608326073,0.0,0.0,16.656051635742188,0.0,0.0,0.0,0.3907346427440643,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427547842264175,-1273.69921875,304.1470947265625,0.7037835717201233,0.0892885252833366,0.0807753279805183,293.1087341308594,297.1499938964844,293.1499938964844,0.0601887591183185,-1647.579833984375,304.1455383300781,0.7517150640487671,0.1099425852298736,0.1044984236359596,293.1120910644531,297.1499938964844,293.1499938964844,0.0585744753479957,-1195.3184814453125,304.1458740234375,0.747418999671936,0.1079557836055755,0.0758116468787193,292.9886779785156,297.1499938964844,293.1499938964844,0.1791609078645706,-3849.78515625,304.1366271972656,0.9981861114501952,0.2595507502555847,0.2443484365940094,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5769292116165161,0.050000000745058,0.2280112504959106,291.1298522949219,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1298828125,1.0,0.1872720867395401,1.0,1.0,0.9703136086463928,1.0,-0.8801741003990173,0.3650499582290649,0.5151241421699524,0.1923165768384933,0.0,0.0,0.2096701562404632,23.441650390625,25.0,0.1620139926671981,-6563.5263671875,73.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77313232421875,305.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,35991.171875,18000.0,0.0,0.0,0.1483067572116851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130054533481598,0.2130139619112014,-8.49451680551283e-06,0.0,0.0001505124964751,0.0,0.0,16.75234603881836,0.0,0.0,0.0,0.3909196853637695,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434335172176361,-1284.738525390625,304.1469421386719,0.704933226108551,0.0900850296020507,0.081489510834217,293.10791015625,297.1499938964844,293.1499938964844,0.061169009655714,-1665.388427734375,304.1453857421875,0.7533533573150635,0.1111580729484558,0.1056461110711097,293.111328125,297.1499938964844,293.1499938964844,0.0594811923801898,-1207.39990234375,304.1457214355469,0.748862087726593,0.1090735271573066,0.0765909925103187,292.9904479980469,297.1499938964844,293.1499938964844,0.1792309880256652,-3849.76513671875,304.14093017578125,0.9971293210983276,0.2632705271244049,0.2442936599254608,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5759878754615784,0.050000000745058,0.2280365973711013,291.13165283203125,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1321105957031,1.0,0.1879464238882064,1.0,1.0,0.9703823924064636,1.0,-0.8833368420600891,0.366415798664093,0.5169210433959961,0.1931347846984863,0.0,0.0,0.2120273411273956,23.61443901062012,25.0,2.8388330936431885,-6608.470703125,74.60037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,305.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.9765625,18000.0,0.0,0.0,0.1494955271482467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150797694921493,0.2150882631540298,-8.49958996695932e-06,0.0,0.0001517189521109,0.0,0.0,16.932310104370117,0.0,0.0,0.0,0.3912663161754608,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434335172176361,-1284.738525390625,304.1469421386719,0.704933226108551,0.0900850296020507,0.081489510834217,293.10791015625,297.1499938964844,293.1499938964844,0.061169009655714,-1665.388427734375,304.1453857421875,0.7533533573150635,0.1111580729484558,0.1056461110711097,293.111328125,297.1499938964844,293.1499938964844,0.0594811923801898,-1207.39990234375,304.1457214355469,0.748862087726593,0.1090735271573066,0.0765909925103187,292.9904479980469,297.1499938964844,293.1499938964844,0.1792309880256652,-3849.76513671875,304.14093017578125,0.9971293210983276,0.2632705271244049,0.2442936599254608,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5759878754615784,0.050000000745058,0.2280365973711013,291.13165283203125,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1321105957031,1.0,0.1879464238882064,1.0,1.0,0.9703823924064636,1.0,-0.8833368420600891,0.366415798664093,0.5169210433959961,0.1931347846984863,0.0,0.0,0.2120273411273956,23.61443901062012,25.0,2.8388330936431885,-6608.470703125,74.60037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,305.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.9765625,18000.0,0.0,0.0,0.1494955271482467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150797694921493,0.2150882631540298,-8.49958996695932e-06,0.0,0.0001517189521109,0.0,0.0,16.932310104370117,0.0,0.0,0.0,0.3912663161754608,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441317819058895,-1296.1031494140625,304.14678955078125,0.7067117691040039,0.0909102708101272,0.0822262018918991,293.1070251464844,297.1499938964844,293.1499938964844,0.0621633939445018,-1683.5233154296875,304.145263671875,0.7556000351905823,0.112400509417057,0.1068169698119163,293.1105041503906,297.1499938964844,293.1499938964844,0.0604042597115039,-1219.7431640625,304.1456298828125,0.750908613204956,0.1102208569645881,0.0773887783288955,292.9898376464844,297.1499938964844,293.1499938964844,0.1796720772981643,-3856.783203125,304.1431884765625,0.997130811214447,0.2674366235733032,0.2447447925806045,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5755730271339417,0.050000000745058,0.2280477732419967,291.134033203125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1342163085937,1.0,0.1885695159435272,1.0,1.0,0.9704511165618896,1.0,-0.8871327638626099,0.3680589497089386,0.5190737843513489,0.1941116005182266,0.0,0.0,0.2139702141284942,23.719070434570312,25.0,2.3020036220550537,-6651.88623046875,75.4175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,35993.26953125,18000.0,0.0,0.0,0.1505472511053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167532444000244,0.2167617529630661,-8.503859135089442e-06,0.0,0.000152786320541,0.0,0.0,17.0781307220459,0.0,0.0,0.0,0.3915505707263946,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441317819058895,-1296.1031494140625,304.14678955078125,0.7067117691040039,0.0909102708101272,0.0822262018918991,293.1070251464844,297.1499938964844,293.1499938964844,0.0621633939445018,-1683.5233154296875,304.145263671875,0.7556000351905823,0.112400509417057,0.1068169698119163,293.1105041503906,297.1499938964844,293.1499938964844,0.0604042597115039,-1219.7431640625,304.1456298828125,0.750908613204956,0.1102208569645881,0.0773887783288955,292.9898376464844,297.1499938964844,293.1499938964844,0.1796720772981643,-3856.783203125,304.1431884765625,0.997130811214447,0.2674366235733032,0.2447447925806045,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5755730271339417,0.050000000745058,0.2280477732419967,291.134033203125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1342163085937,1.0,0.1885695159435272,1.0,1.0,0.9704511165618896,1.0,-0.8871327638626099,0.3680589497089386,0.5190737843513489,0.1941116005182266,0.0,0.0,0.2139702141284942,23.719070434570312,25.0,2.3020036220550537,-6651.88623046875,75.4175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,35993.26953125,18000.0,0.0,0.0,0.1505472511053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167532444000244,0.2167617529630661,-8.503859135089442e-06,0.0,0.000152786320541,0.0,0.0,17.0781307220459,0.0,0.0,0.0,0.3915505707263946,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.044865570962429,-1308.085693359375,304.1466369628906,0.7087085247039795,0.0917671769857406,0.0829904302954673,293.10614013671875,297.1499938964844,293.1499938964844,0.0631875619292259,-1702.306396484375,304.1451416015625,0.7580536603927612,0.1136714443564415,0.1080138012766838,293.109619140625,297.1499938964844,293.1499938964844,0.0613605417311191,-1232.60107421875,304.1454772949219,0.7531678676605225,0.1114003807306289,0.0782082602381706,292.988525390625,297.1499938964844,293.1499938964844,0.1800472140312194,-3862.8095703125,304.1448059082031,0.9971955418586732,0.2717565298080444,0.2451059371232986,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5753005743026733,0.050000000745058,0.2280551046133041,291.1344909667969,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.134521484375,1.0,0.1891525387763977,1.0,1.0,0.9705028533935548,1.0,-0.890911877155304,0.3696993589401245,0.5212125182151794,0.1950780004262924,0.0,0.0,0.2159994095563888,23.80295753479004,25.0,0.8239026665687561,-6695.42529296875,76.20549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,35993.12890625,18000.0,0.0,0.0,0.1514756977558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184386998414993,0.218447208404541,-8.50785909278784e-06,0.0,0.0001537285861559,0.0,0.0,17.22466278076172,0.0,0.0,0.0,0.3918342292308807,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.044865570962429,-1308.085693359375,304.1466369628906,0.7087085247039795,0.0917671769857406,0.0829904302954673,293.10614013671875,297.1499938964844,293.1499938964844,0.0631875619292259,-1702.306396484375,304.1451416015625,0.7580536603927612,0.1136714443564415,0.1080138012766838,293.109619140625,297.1499938964844,293.1499938964844,0.0613605417311191,-1232.60107421875,304.1454772949219,0.7531678676605225,0.1114003807306289,0.0782082602381706,292.988525390625,297.1499938964844,293.1499938964844,0.1800472140312194,-3862.8095703125,304.1448059082031,0.9971955418586732,0.2717565298080444,0.2451059371232986,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5753005743026733,0.050000000745058,0.2280551046133041,291.1344909667969,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.134521484375,1.0,0.1891525387763977,1.0,1.0,0.9705028533935548,1.0,-0.890911877155304,0.3696993589401245,0.5212125182151794,0.1950780004262924,0.0,0.0,0.2159994095563888,23.80295753479004,25.0,0.8239026665687561,-6695.42529296875,76.20549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,35993.12890625,18000.0,0.0,0.0,0.1514756977558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184386998414993,0.218447208404541,-8.50785909278784e-06,0.0,0.0001537285861559,0.0,0.0,17.22466278076172,0.0,0.0,0.0,0.3918342292308807,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.045624554157257,-1320.50048828125,304.146484375,0.7108328938484192,0.0926523804664611,0.0837805494666099,293.105224609375,297.1499938964844,293.1499938964844,0.0642303079366684,-1721.51318359375,304.14501953125,0.7606629133224487,0.1149684339761734,0.1092355176806449,293.10870361328125,297.1499938964844,293.1499938964844,0.0623387768864631,-1245.8089599609375,304.1453552246094,0.755589485168457,0.112609215080738,0.0790485218167305,292.98681640625,297.1499938964844,293.1499938964844,0.1802994459867477,-3866.81640625,304.1461181640625,0.9972372055053712,0.2761960923671722,0.2453406006097793,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5751234292984009,0.050000000745058,0.2280598431825637,291.1346130371094,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1346740722656,1.0,0.1897014379501342,1.0,1.0,0.9705545902252196,1.0,-0.8946223258972168,0.3713141679763794,0.5233081579208374,0.1960193961858749,0.0,0.0,0.2180400192737579,23.872215270996094,25.0,0.3476959764957428,-6739.95849609375,76.96444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35992.984375,18000.0,0.0,0.0,0.152306243777275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201733440160751,0.2201818525791168,-8.512003660143819e-06,0.0,0.0001545714767416,0.0,0.0,17.37579917907715,0.0,0.0,0.0,0.3921264111995697,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.045624554157257,-1320.50048828125,304.146484375,0.7108328938484192,0.0926523804664611,0.0837805494666099,293.105224609375,297.1499938964844,293.1499938964844,0.0642303079366684,-1721.51318359375,304.14501953125,0.7606629133224487,0.1149684339761734,0.1092355176806449,293.10870361328125,297.1499938964844,293.1499938964844,0.0623387768864631,-1245.8089599609375,304.1453552246094,0.755589485168457,0.112609215080738,0.0790485218167305,292.98681640625,297.1499938964844,293.1499938964844,0.1802994459867477,-3866.81640625,304.1461181640625,0.9972372055053712,0.2761960923671722,0.2453406006097793,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5751234292984009,0.050000000745058,0.2280598431825637,291.1346130371094,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1346740722656,1.0,0.1897014379501342,1.0,1.0,0.9705545902252196,1.0,-0.8946223258972168,0.3713141679763794,0.5233081579208374,0.1960193961858749,0.0,0.0,0.2180400192737579,23.872215270996094,25.0,0.3476959764957428,-6739.95849609375,76.96444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35992.984375,18000.0,0.0,0.0,0.152306243777275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201733440160751,0.2201818525791168,-8.512003660143819e-06,0.0,0.0001545714767416,0.0,0.0,17.37579917907715,0.0,0.0,0.0,0.3921264111995697,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460113026201725,-1326.8338623046875,304.1464233398437,0.7119255065917969,0.0931039527058601,0.0841838717460632,293.1047668457031,297.1499938964844,293.1499938964844,0.0647566765546798,-1731.2384033203125,304.1449584960937,0.7620173096656799,0.1156253144145011,0.1098544597625732,293.1082458496094,297.1499938964844,293.1499938964844,0.0628339573740959,-1252.514404296875,304.1452941894531,0.7568522095680237,0.1132230088114738,0.0794753581285476,292.98583984375,297.1499938964844,293.1499938964844,0.1803852319717407,-3868.15283203125,304.14666748046875,0.9972509145736694,0.2784520089626312,0.2454182654619217,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750647783279419,0.050000000745058,0.2280613929033279,291.1347351074219,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.2840576171875,291.1347961425781,1.0,0.1899653226137161,1.0,1.0,0.9705804586410522,1.0,-0.8964566588401794,0.3721138536930084,0.5243428349494934,0.1964824944734573,0.0,0.0,0.2190466970205307,23.902252197265625,25.0,0.3393531739711761,-6762.4677734375,77.33511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,35992.98828125,18000.0,0.0,0.0,0.1526952385902404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210377007722854,0.2210462093353271,-8.514096407452598e-06,0.0,0.0001549662556499,0.0,0.0,17.451265335083008,0.0,0.0,0.0,0.3922725617885589,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464022643864154,-1333.2412109375,304.1463623046875,0.7130348086357117,0.0935609638690948,0.084592193365097,293.10430908203125,297.1499938964844,293.1499938964844,0.0652858540415763,-1741.0350341796875,304.1449279785156,0.7634017467498779,0.1162873208522796,0.1104783192276954,293.1077880859375,297.1499938964844,293.1499938964844,0.0633325800299644,-1259.279541015625,304.145263671875,0.7581464648246765,0.1138425096869468,0.0799062624573707,292.9848327636719,297.1499938964844,293.1499938964844,0.1804465651512146,-3869.083740234375,304.14715576171875,0.9972603917121888,0.2807292938232422,0.2454721331596374,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5750240683555603,0.050000000745058,0.2280624657869339,291.1348876953125,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.13494873046875,1.0,0.1902228891849517,1.0,1.0,0.9706121683120728,1.0,-0.8982785940170288,0.3729088008403778,0.5253698229789734,0.1969409435987472,0.0,0.0,0.2200381904840469,23.92952919006348,25.0,0.3914763331413269,-6784.9853515625,77.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,35993.02734375,18000.0,0.0,0.0,0.1530714184045791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221894159913063,0.2219026684761047,-8.51618551678257e-06,0.0,0.0001553480251459,0.0,0.0,17.526142120361328,0.0,0.0,0.0,0.3924177289009094,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471959039568901,-1346.2672119140625,304.1462707519531,0.7152935266494751,0.0944894552230835,0.0854221954941749,293.1034240722656,297.1499938964844,293.1499938964844,0.0663522407412529,-1760.83837890625,304.14483642578125,0.7662514448165894,0.1176250502467155,0.111739344894886,293.1068725585937,297.1499938964844,293.1499938964844,0.0643395036458969,-1272.9822998046875,304.1451721191406,0.7608198523521423,0.1150967180728912,0.080778993666172,292.98272705078125,297.1499938964844,293.1499938964844,0.1805061846971511,-3869.904296875,304.1479797363281,0.9972681999206544,0.2853405773639679,0.2455164641141891,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5749905109405518,0.050000000745058,0.2280632853507995,291.1352233886719,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13525390625,1.0,0.1907213777303695,1.0,1.0,0.970675528049469,1.0,-0.9018899202346802,0.3744867742061615,0.5274031758308411,0.1978459954261779,0.0,0.0,0.2219855487346649,23.97673797607422,25.0,0.354744017124176,-6829.5263671875,78.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,305.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,35993.125,18000.0,0.0,0.0,0.1537987142801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223581463098526,0.2235899865627288,-8.520326446159743e-06,0.0,0.000156086141942,0.0,0.0,17.673906326293945,0.0,0.0,0.0,0.3927046060562134,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471959039568901,-1346.2672119140625,304.1462707519531,0.7152935266494751,0.0944894552230835,0.0854221954941749,293.1034240722656,297.1499938964844,293.1499938964844,0.0663522407412529,-1760.83837890625,304.14483642578125,0.7662514448165894,0.1176250502467155,0.111739344894886,293.1068725585937,297.1499938964844,293.1499938964844,0.0643395036458969,-1272.9822998046875,304.1451721191406,0.7608198523521423,0.1150967180728912,0.080778993666172,292.98272705078125,297.1499938964844,293.1499938964844,0.1805061846971511,-3869.904296875,304.1479797363281,0.9972681999206544,0.2853405773639679,0.2455164641141891,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5749905109405518,0.050000000745058,0.2280632853507995,291.1352233886719,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13525390625,1.0,0.1907213777303695,1.0,1.0,0.970675528049469,1.0,-0.9018899202346802,0.3744867742061615,0.5274031758308411,0.1978459954261779,0.0,0.0,0.2219855487346649,23.97673797607422,25.0,0.354744017124176,-6829.5263671875,78.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,305.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,35993.125,18000.0,0.0,0.0,0.1537987142801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223581463098526,0.2235899865627288,-8.520326446159743e-06,0.0,0.000156086141942,0.0,0.0,17.673906326293945,0.0,0.0,0.0,0.3927046060562134,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048004500567913,-1359.5714111328125,304.1461486816406,0.7175930738449097,0.0954346656799316,0.0862676054239273,293.1025695800781,297.1499938964844,293.1499938964844,0.0674294307827949,-1780.9298095703125,304.144775390625,0.7691935896873474,0.1189786568284034,0.1130157262086868,293.1059875488281,297.1499938964844,293.1499938964844,0.0653590783476829,-1286.9169921875,304.14508056640625,0.7635911107063293,0.1163685247302055,0.0816643238067627,292.9805908203125,297.1499938964844,293.1499938964844,0.1804990023374557,-3869.630615234375,304.1486511230469,0.997263252735138,0.2900169789791107,0.2454881817102432,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5750117897987366,0.050000000745058,0.2280625998973846,291.1352233886719,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.276611328125,291.1351928710937,1.0,0.1912009865045547,1.0,1.0,0.97073894739151,1.0,-0.9054644107818604,0.376051515340805,0.5294128656387329,0.1987373828887939,0.0,0.0,0.2239490002393722,24.01554298400879,28.0,-0.120002381503582,-6872.9541015625,79.12028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,35993.03125,18000.0,0.0,0.0,0.154510423541069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252755910158157,0.2252841144800186,-8.524469194526318e-06,0.0,0.0001568084408063,0.0,0.0,17.82250213623047,0.0,0.0,0.0,0.3929933905601501,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048004500567913,-1359.5714111328125,304.1461486816406,0.7175930738449097,0.0954346656799316,0.0862676054239273,293.1025695800781,297.1499938964844,293.1499938964844,0.0674294307827949,-1780.9298095703125,304.144775390625,0.7691935896873474,0.1189786568284034,0.1130157262086868,293.1059875488281,297.1499938964844,293.1499938964844,0.0653590783476829,-1286.9169921875,304.14508056640625,0.7635911107063293,0.1163685247302055,0.0816643238067627,292.9805908203125,297.1499938964844,293.1499938964844,0.1804990023374557,-3869.630615234375,304.1486511230469,0.997263252735138,0.2900169789791107,0.2454881817102432,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5750117897987366,0.050000000745058,0.2280625998973846,291.1352233886719,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.276611328125,291.1351928710937,1.0,0.1912009865045547,1.0,1.0,0.97073894739151,1.0,-0.9054644107818604,0.376051515340805,0.5294128656387329,0.1987373828887939,0.0,0.0,0.2239490002393722,24.01554298400879,28.0,-0.120002381503582,-6872.9541015625,79.12028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,35993.03125,18000.0,0.0,0.0,0.154510423541069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252755910158157,0.2252841144800186,-8.524469194526318e-06,0.0,0.0001568084408063,0.0,0.0,17.82250213623047,0.0,0.0,0.0,0.3929933905601501,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.048850305378437,-1373.5672607421875,304.1460266113281,0.7175127863883972,0.0963843241333961,0.0871336534619331,293.101806640625,297.1499938964844,293.1499938964844,0.068542867898941,-1801.836669921875,304.1446533203125,0.769472062587738,0.1203365549445152,0.1143134012818336,293.1051940917969,297.1499938964844,293.1499938964844,0.0664159879088401,-1301.4599609375,304.1449584960937,0.763754665851593,0.1176455616950988,0.0825662538409233,292.9810791015625,297.1499938964844,293.1499938964844,0.183257982134819,-3917.846923828125,304.1443786621094,0.9977755546569824,0.2942187786102295,0.2485676258802414,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5726778507232666,0.050000000745058,0.2281269133090973,291.1321716308594,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.131103515625,1.0,0.1929526329040527,1.0,1.0,0.9708124995231628,1.0,-0.9129151701927184,0.3792930245399475,0.533622145652771,0.2006606310606002,0.0,0.0,0.2264442145824432,24.44879531860352,31.0,-6.650493144989014,-6930.2353515625,81.14588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,305.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.375,18000.0,0.0,0.0,0.1552395075559616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272264063358307,0.2272349298000335,-8.5289229900809e-06,0.0,0.0001575483620399,0.0,0.0,17.99329376220703,0.0,0.0,0.0,0.3933265507221222,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.048850305378437,-1373.5672607421875,304.1460266113281,0.7175127863883972,0.0963843241333961,0.0871336534619331,293.101806640625,297.1499938964844,293.1499938964844,0.068542867898941,-1801.836669921875,304.1446533203125,0.769472062587738,0.1203365549445152,0.1143134012818336,293.1051940917969,297.1499938964844,293.1499938964844,0.0664159879088401,-1301.4599609375,304.1449584960937,0.763754665851593,0.1176455616950988,0.0825662538409233,292.9810791015625,297.1499938964844,293.1499938964844,0.183257982134819,-3917.846923828125,304.1443786621094,0.9977755546569824,0.2942187786102295,0.2485676258802414,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5726778507232666,0.050000000745058,0.2281269133090973,291.1321716308594,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.131103515625,1.0,0.1929526329040527,1.0,1.0,0.9708124995231628,1.0,-0.9129151701927184,0.3792930245399475,0.533622145652771,0.2006606310606002,0.0,0.0,0.2264442145824432,24.44879531860352,31.0,-6.650493144989014,-6930.2353515625,81.14588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,305.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.375,18000.0,0.0,0.0,0.1552395075559616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272264063358307,0.2272349298000335,-8.5289229900809e-06,0.0,0.0001575483620399,0.0,0.0,17.99329376220703,0.0,0.0,0.0,0.3933265507221222,4.0,0.0,1.0
