time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497464910149574,-1388.526611328125,304.1458435058594,0.7151390910148621,0.0973295494914054,0.0880106166005134,293.10113525390625,297.1499938964844,293.1499938964844,0.0697116926312446,-1823.98046875,304.1445007324219,0.7671879529953003,0.1216917559504509,0.115623652935028,293.1045227050781,297.1499938964844,293.1499938964844,0.0675273016095161,-1316.8922119140625,304.144775390625,0.7614073157310486,0.1189184933900833,0.0834770053625106,292.9892883300781,297.1499938964844,293.1499938964844,0.1887489408254623,-4013.080322265625,304.1370544433594,0.9986061453819276,0.2968519926071167,0.2545422315597534,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5681004524230957,0.050000000745058,0.2282570004463195,291.1214904785156,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705383300781,291.11993408203125,1.0,0.1957621723413467,1.0,1.0,0.9708860516548156,1.0,-0.9239593148231506,0.3840868473052978,0.5398724675178528,0.2035655677318573,0.0,0.0,0.2309256047010421,25.278779983520508,25.0,-13.793967247009276,-7017.33544921875,84.49539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35984.671875,18000.0,0.0,0.0,0.1560990065336227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307021766901016,0.2307107150554657,-8.536103450751398e-06,0.0,0.0001584206474944,0.0,0.0,18.296875,0.0,0.0,0.0,0.3939121663570404,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497464910149574,-1388.526611328125,304.1458435058594,0.7151390910148621,0.0973295494914054,0.0880106166005134,293.10113525390625,297.1499938964844,293.1499938964844,0.0697116926312446,-1823.98046875,304.1445007324219,0.7671879529953003,0.1216917559504509,0.115623652935028,293.1045227050781,297.1499938964844,293.1499938964844,0.0675273016095161,-1316.8922119140625,304.144775390625,0.7614073157310486,0.1189184933900833,0.0834770053625106,292.9892883300781,297.1499938964844,293.1499938964844,0.1887489408254623,-4013.080322265625,304.1370544433594,0.9986061453819276,0.2968519926071167,0.2545422315597534,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5681004524230957,0.050000000745058,0.2282570004463195,291.1214904785156,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705383300781,291.11993408203125,1.0,0.1957621723413467,1.0,1.0,0.9708860516548156,1.0,-0.9239593148231506,0.3840868473052978,0.5398724675178528,0.2035655677318573,0.0,0.0,0.2309256047010421,25.278779983520508,25.0,-13.793967247009276,-7017.33544921875,84.49539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35984.671875,18000.0,0.0,0.0,0.1560990065336227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307021766901016,0.2307107150554657,-8.536103450751398e-06,0.0,0.0001584206474944,0.0,0.0,18.296875,0.0,0.0,0.0,0.3939121663570404,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501806922256946,-1395.7803955078125,304.14581298828125,0.7158200144767761,0.0978053212165832,0.0884379670023918,293.100830078125,297.1499938964844,293.1499938964844,0.0702826678752899,-1834.819580078125,304.1444396972656,0.7681231498718262,0.1223736926913261,0.1162681281566619,293.10418701171875,297.1499938964844,293.1499938964844,0.0680686235427856,-1324.424072265625,304.1447448730469,0.7622680068016052,0.1195578947663307,0.0839236751198768,292.9950866699219,297.1499938964844,293.1499938964844,0.1894098222255706,-4023.92138671875,304.1383056640625,0.998673141002655,0.2977460324764251,0.2551028728485107,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.567667543888092,0.050000000745058,0.2282695025205612,291.1163024902344,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1155700683594,1.0,0.1960147321224212,1.0,1.0,0.970922827720642,1.0,-0.9264731407165528,0.3851745724678039,0.5412985682487488,0.2042369246482849,0.0,0.0,0.2337039560079574,25.37700653076172,25.0,-10.603934288024902,-7058.72021484375,85.12423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,35981.37109375,18000.0,0.0,0.0,0.1566227525472641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330723702907562,0.2330809086561203,-8.541354873159435e-06,0.0,0.000158952185302,0.0,0.0,18.50525283813477,0.0,0.0,0.0,0.3943136930465698,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505728796124458,-1402.26025390625,304.1458740234375,0.7180891633033752,0.0982841923832893,0.0888603329658508,293.1004943847656,297.1499938964844,293.1499938964844,0.0708057507872581,-1844.67236328125,304.1445007324219,0.7708523869514465,0.1230592280626297,0.1169079169631004,293.1038818359375,297.1499938964844,293.1499938964844,0.0685620009899139,-1331.2322998046875,304.1448059082031,0.7648860812187195,0.1202000007033348,0.0843662247061729,292.9984741210937,297.1499938964844,293.1499938964844,0.1881455183029174,-4001.344482421875,304.14276123046875,0.9984914660453796,0.2990441620349884,0.2536167800426483,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5688135623931885,0.050000000745058,0.2282361984252929,291.1170959472656,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.118408203125,1.0,0.1956154704093933,1.0,1.0,0.9709975719451904,1.0,-0.926456868648529,0.3851772546768188,0.5412796139717102,0.2042003720998764,0.0,0.0,0.2358602881431579,25.198579788208008,28.0,1.1853086948394775,-7090.28369140625,84.83983612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,35981.56640625,18000.0,0.0,0.0,0.1572041809558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353733628988266,0.2353819012641906,-8.547276593162678e-06,0.0,0.0001595422654645,0.0,0.0,18.709789276123047,0.0,0.0,0.0,0.3947061896324157,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513335615396499,-1414.7855224609375,304.1459655761719,0.7190898060798645,0.0992233827710151,0.0897165909409523,293.1000061035156,297.1499938964844,293.1499938964844,0.0718216150999069,-1863.7803955078125,304.1446533203125,0.7723572254180908,0.1244131177663803,0.1182010471820831,293.1033935546875,297.1499938964844,293.1499938964844,0.0695174783468246,-1344.3955078125,304.1449279785156,0.7662433981895447,0.1214648783206939,0.0852596685290336,293.0018310546875,297.1499938964844,293.1499938964844,0.18939770758152,-4022.472412109375,304.1428527832031,0.9986778497695924,0.3022037744522095,0.2551426887512207,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5676366686820984,0.050000000745058,0.2282702624797821,291.126708984375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1266174316406,1.0,0.1968873143196106,1.0,1.0,0.971147119998932,1.0,-0.9319780468940736,0.3876043260097503,0.5443737506866455,0.2055770456790924,0.0,0.0,0.2381969988346099,25.447141647338867,31.0,3.949810743331909,-7140.623046875,86.28221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,305.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,35989.8671875,18000.0,0.0,0.0,0.1584658622741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378804236650467,0.2378889918327331,-8.555617569072638e-06,0.0,0.0001608227030374,0.0,0.0,18.93730735778809,0.0,0.0,0.0,0.3951646387577057,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513335615396499,-1414.7855224609375,304.1459655761719,0.7190898060798645,0.0992233827710151,0.0897165909409523,293.1000061035156,297.1499938964844,293.1499938964844,0.0718216150999069,-1863.7803955078125,304.1446533203125,0.7723572254180908,0.1244131177663803,0.1182010471820831,293.1033935546875,297.1499938964844,293.1499938964844,0.0695174783468246,-1344.3955078125,304.1449279785156,0.7662433981895447,0.1214648783206939,0.0852596685290336,293.0018310546875,297.1499938964844,293.1499938964844,0.18939770758152,-4022.472412109375,304.1428527832031,0.9986778497695924,0.3022037744522095,0.2551426887512207,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5676366686820984,0.050000000745058,0.2282702624797821,291.126708984375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1266174316406,1.0,0.1968873143196106,1.0,1.0,0.971147119998932,1.0,-0.9319780468940736,0.3876043260097503,0.5443737506866455,0.2055770456790924,0.0,0.0,0.2381969988346099,25.447141647338867,31.0,3.949810743331909,-7140.623046875,86.28221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,305.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,35989.8671875,18000.0,0.0,0.0,0.1584658622741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378804236650467,0.2378889918327331,-8.555617569072638e-06,0.0,0.0001608227030374,0.0,0.0,18.93730735778809,0.0,0.0,0.0,0.3951646387577057,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521811433136463,-1428.99951171875,304.1459045410156,0.7175143361091614,0.1001494154334068,0.0905728116631507,293.0996398925781,297.1499938964844,293.1499938964844,0.0729382187128067,-1885.112060546875,304.1445617675781,0.7709275484085083,0.1257535815238952,0.1194943785667419,293.1030578613281,297.1499938964844,293.1499938964844,0.0705707669258117,-1359.1446533203125,304.1448669433594,0.7647217512130737,0.1227150782942771,0.0861520916223526,293.0098876953125,297.1499938964844,293.1499938964844,0.1937877833843231,-4097.92626953125,304.1378479003906,0.9990000128746032,0.3043363690376282,0.259899228811264,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5639422535896301,0.050000000745058,0.2283797562122345,291.1205139160156,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1194763183594,1.0,0.1992714256048202,1.0,1.0,0.9712966680526732,1.0,-0.9414684176445008,0.3917449414730072,0.5497235059738159,0.2080490589141845,0.0,0.0,0.2424632459878921,26.149391174316406,25.0,-6.750925540924072,-7215.91064453125,89.23511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8640441894531,305.7136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,35984.30859375,18000.0,0.0,0.0,0.1598350703716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412781417369842,0.2412866950035095,-8.563224582758266e-06,0.0,0.0001622122799744,0.0,0.0,19.238693237304688,0.0,0.0,0.0,0.3957569301128387,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521811433136463,-1428.99951171875,304.1459045410156,0.7175143361091614,0.1001494154334068,0.0905728116631507,293.0996398925781,297.1499938964844,293.1499938964844,0.0729382187128067,-1885.112060546875,304.1445617675781,0.7709275484085083,0.1257535815238952,0.1194943785667419,293.1030578613281,297.1499938964844,293.1499938964844,0.0705707669258117,-1359.1446533203125,304.1448669433594,0.7647217512130737,0.1227150782942771,0.0861520916223526,293.0098876953125,297.1499938964844,293.1499938964844,0.1937877833843231,-4097.92626953125,304.1378479003906,0.9990000128746032,0.3043363690376282,0.259899228811264,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5639422535896301,0.050000000745058,0.2283797562122345,291.1205139160156,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1194763183594,1.0,0.1992714256048202,1.0,1.0,0.9712966680526732,1.0,-0.9414684176445008,0.3917449414730072,0.5497235059738159,0.2080490589141845,0.0,0.0,0.2424632459878921,26.149391174316406,25.0,-6.750925540924072,-7215.91064453125,89.23511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8640441894531,305.7136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,35984.30859375,18000.0,0.0,0.0,0.1598350703716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412781417369842,0.2412866950035095,-8.563224582758266e-06,0.0,0.0001622122799744,0.0,0.0,19.238693237304688,0.0,0.0,0.0,0.3957569301128387,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529643185436725,-1442.0810546875,304.1459655761719,0.7210355997085571,0.1010892763733863,0.0914033055305481,293.0992736816406,297.1499938964844,293.1499938964844,0.0739839151501655,-1905.048828125,304.1446533203125,0.7753286361694336,0.1271069198846817,0.1207598745822906,293.1026916503906,297.1499938964844,293.1499938964844,0.0715530887246131,-1372.86962890625,304.1449584960937,0.7689168453216553,0.123977281153202,0.0870232954621315,293.0177001953125,297.1499938964844,293.1499938964844,0.1923208534717559,-4071.33349609375,304.1446838378906,0.9989986419677734,0.3062789142131805,0.2580715715885162,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5653661489486694,0.050000000745058,0.2283369153738021,291.1195068359375,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1211242675781,1.0,0.1987665891647339,1.0,1.0,0.9714326858520508,1.0,-0.9427892565727234,0.3923289775848388,0.5504602789878845,0.2083622366189956,0.0,0.0,0.246839627623558,25.936962127685547,28.0,5.798662662506104,-7278.12109375,89.15226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,305.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,35982.38671875,18000.0,0.0,0.0,0.1613802760839462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245727464556694,0.2457360327243805,-8.574575076636393e-06,0.0,0.000163780467119,0.0,0.0,19.63808250427246,0.0,0.0,0.0,0.3965306282043457,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529643185436725,-1442.0810546875,304.1459655761719,0.7210355997085571,0.1010892763733863,0.0914033055305481,293.0992736816406,297.1499938964844,293.1499938964844,0.0739839151501655,-1905.048828125,304.1446533203125,0.7753286361694336,0.1271069198846817,0.1207598745822906,293.1026916503906,297.1499938964844,293.1499938964844,0.0715530887246131,-1372.86962890625,304.1449584960937,0.7689168453216553,0.123977281153202,0.0870232954621315,293.0177001953125,297.1499938964844,293.1499938964844,0.1923208534717559,-4071.33349609375,304.1446838378906,0.9989986419677734,0.3062789142131805,0.2580715715885162,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5653661489486694,0.050000000745058,0.2283369153738021,291.1195068359375,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1211242675781,1.0,0.1987665891647339,1.0,1.0,0.9714326858520508,1.0,-0.9427892565727234,0.3923289775848388,0.5504602789878845,0.2083622366189956,0.0,0.0,0.246839627623558,25.936962127685547,28.0,5.798662662506104,-7278.12109375,89.15226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,305.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,35982.38671875,18000.0,0.0,0.0,0.1613802760839462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245727464556694,0.2457360327243805,-8.574575076636393e-06,0.0,0.000163780467119,0.0,0.0,19.63808250427246,0.0,0.0,0.0,0.3965306282043457,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537000261247158,-1454.2813720703125,304.1460876464844,0.7225582599639893,0.1020214110612869,0.0922479033470153,293.0989685058594,297.1499938964844,293.1499938964844,0.0749692544341087,-1923.7489013671875,304.144775390625,0.7774577140808105,0.1284518241882324,0.1220393478870391,293.1024169921875,297.1499938964844,293.1499938964844,0.0724760890007019,-1385.7022705078125,304.14508056640625,0.7708868980407715,0.1252307146787643,0.0879044979810714,293.019287109375,297.1499938964844,293.1499938964844,0.1928169429302215,-4079.46435546875,304.1453857421875,0.9990047216415404,0.3093177378177643,0.2587840557098388,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5648115873336792,0.050000000745058,0.2283534109592437,291.1302185058594,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.13018798828125,1.0,0.1997311860322952,1.0,1.0,0.9715687036514282,1.0,-0.9472680687904358,0.3943124413490295,0.5529556274414062,0.2094557732343673,0.0,0.0,0.2486124038696289,26.079334259033203,31.0,5.863147735595703,-7318.90771484375,90.26036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,305.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,35991.50390625,18000.0,0.0,0.0,0.162975862622261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477750778198242,0.2477836608886718,-8.58213024912402e-06,0.0,0.0001653997751418,0.0,0.0,19.827783584594727,0.0,0.0,0.0,0.3969194591045379,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537000261247158,-1454.2813720703125,304.1460876464844,0.7225582599639893,0.1020214110612869,0.0922479033470153,293.0989685058594,297.1499938964844,293.1499938964844,0.0749692544341087,-1923.7489013671875,304.144775390625,0.7774577140808105,0.1284518241882324,0.1220393478870391,293.1024169921875,297.1499938964844,293.1499938964844,0.0724760890007019,-1385.7022705078125,304.14508056640625,0.7708868980407715,0.1252307146787643,0.0879044979810714,293.019287109375,297.1499938964844,293.1499938964844,0.1928169429302215,-4079.46435546875,304.1453857421875,0.9990047216415404,0.3093177378177643,0.2587840557098388,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5648115873336792,0.050000000745058,0.2283534109592437,291.1302185058594,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.13018798828125,1.0,0.1997311860322952,1.0,1.0,0.9715687036514282,1.0,-0.9472680687904358,0.3943124413490295,0.5529556274414062,0.2094557732343673,0.0,0.0,0.2486124038696289,26.079334259033203,31.0,5.863147735595703,-7318.90771484375,90.26036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,305.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,35991.50390625,18000.0,0.0,0.0,0.162975862622261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477750778198242,0.2477836608886718,-8.58213024912402e-06,0.0,0.0001653997751418,0.0,0.0,19.827783584594727,0.0,0.0,0.0,0.3969194591045379,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541114620864391,-1461.224365234375,304.14605712890625,0.7222853302955627,0.1024848893284797,0.0926725342869758,293.0988464355469,297.1499938964844,293.1499938964844,0.0755119994282722,-1934.195068359375,304.1447448730469,0.7773106098175049,0.1291210800409317,0.1226811483502388,293.1023254394531,297.1499938964844,293.1499938964844,0.0729869082570076,-1392.9107666015625,304.1450500488281,0.7706835269927979,0.1258545815944671,0.0883467346429824,293.021484375,297.1499938964844,293.1499938964844,0.1943581700325012,-4105.955078125,304.1434020996094,0.9990000128746032,0.3105391561985016,0.2604599595069885,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5635040998458862,0.050000000745058,0.2283927500247955,291.1283264160156,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.25762939453125,291.1274719238281,1.0,0.2006591707468032,1.0,1.0,0.9716367125511168,1.0,-0.9511368870735168,0.3960082828998565,0.5551285743713379,0.2104533314704895,0.0,0.0,0.2502338886260986,26.33760643005371,31.0,-1.132649064064026,-7348.28955078125,91.4432144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79559326171875,305.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35989.46875,18000.0,0.0,0.0,0.163764551281929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489985823631286,0.2490071654319763,-8.584973329561763e-06,0.0,0.0001662002032389,0.0,0.0,19.937604904174805,0.0,0.0,0.0,0.3971407413482666,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545327812433242,-1468.362060546875,304.14599609375,0.7214757204055786,0.1029475107789039,0.0930997803807258,293.0987548828125,297.1499938964844,293.1499938964844,0.0760653465986251,-1944.8809814453125,304.1446838378906,0.7765329480171204,0.1297891438007354,0.123325265944004,293.10223388671875,297.1499938964844,293.1499938964844,0.0735083818435669,-1400.2957763671875,304.1449890136719,0.7698628306388855,0.1264774799346923,0.0887908861041069,293.0253601074219,297.1499938964844,293.1499938964844,0.1965347677469253,-4143.28759765625,304.1406555175781,0.9990000128746032,0.3114110827445984,0.2628118693828583,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5616620182991028,0.050000000745058,0.2284490168094635,291.12469482421875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.123779296875,1.0,0.2018527239561081,1.0,1.0,0.9717026352882384,1.0,-0.9558457136154176,0.3980706334114074,0.55777508020401,0.2116780579090118,0.0,0.0,0.2522821426391601,26.697254180908203,34.0,-5.504783153533936,-7387.90087890625,92.96764373779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,35985.81640625,18000.0,0.0,0.0,0.164563700556755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507634162902832,0.2507720291614532,-8.588940545450896e-06,0.0,0.0001670112396823,0.0,0.0,20.095966339111328,0.0,0.0,0.0,0.3974500894546509,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553825423121452,-1482.8006591796875,304.1459045410156,0.7184288501739502,0.1038655713200569,0.0939591079950332,293.0986022949219,297.1499938964844,293.1499938964844,0.0771793872117996,-1966.4503173828125,304.14459228515625,0.7733418941497803,0.1311187595129013,0.1246185675263404,293.1020812988281,297.1499938964844,293.1499938964844,0.0745583400130271,-1415.206298828125,304.1449279785156,0.7666218876838684,0.1277158856391906,0.0896827727556228,293.0387878417969,297.1499938964844,293.1499938964844,0.2024978101253509,-4244.92529296875,304.1337890625,0.9990000128746032,0.3118565082550049,0.2692384719848633,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5565953254699707,0.050000000745058,0.2286092787981033,291.1167907714844,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.11572265625,1.0,0.204944297671318,1.0,1.0,0.9718345403671264,1.0,-0.9674046635627748,0.403134822845459,0.5642698407173157,0.2147043645381927,0.0,0.0,0.257225751876831,27.699478149414062,25.0,-10.308565139770508,-7486.0654296875,96.96129608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665100097656,305.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,35979.87109375,18000.0,0.0,0.0,0.1662623137235641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552713751792907,0.2552799582481384,-8.599988177593332e-06,0.0,0.0001687351177679,0.0,0.0,20.503936767578125,0.0,0.0,0.0,0.398251473903656,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553825423121452,-1482.8006591796875,304.1459045410156,0.7184288501739502,0.1038655713200569,0.0939591079950332,293.0986022949219,297.1499938964844,293.1499938964844,0.0771793872117996,-1966.4503173828125,304.14459228515625,0.7733418941497803,0.1311187595129013,0.1246185675263404,293.1020812988281,297.1499938964844,293.1499938964844,0.0745583400130271,-1415.206298828125,304.1449279785156,0.7666218876838684,0.1277158856391906,0.0896827727556228,293.0387878417969,297.1499938964844,293.1499938964844,0.2024978101253509,-4244.92529296875,304.1337890625,0.9990000128746032,0.3118565082550049,0.2692384719848633,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5565953254699707,0.050000000745058,0.2286092787981033,291.1167907714844,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.11572265625,1.0,0.204944297671318,1.0,1.0,0.9718345403671264,1.0,-0.9674046635627748,0.403134822845459,0.5642698407173157,0.2147043645381927,0.0,0.0,0.257225751876831,27.699478149414062,25.0,-10.308565139770508,-7486.0654296875,96.96129608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665100097656,305.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,35979.87109375,18000.0,0.0,0.0,0.1662623137235641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552713751792907,0.2552799582481384,-8.599988177593332e-06,0.0,0.0001687351177679,0.0,0.0,20.503936767578125,0.0,0.0,0.0,0.398251473903656,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561327338218688,-1495.455078125,304.1460266113281,0.722916305065155,0.1048008799552917,0.0947765484452247,293.0983581542969,297.1499938964844,293.1499938964844,0.0781872868537902,-1985.856201171875,304.1447448730469,0.7788987159729004,0.1324664950370788,0.1258690059185028,293.1018981933594,297.1499938964844,293.1499938964844,0.0755013227462768,-1428.5201416015625,304.1450500488281,0.7719525694847107,0.1289698332548141,0.0905413031578064,293.05035400390625,297.1499938964844,293.1499938964844,0.1998645961284637,-4198.02734375,304.1440734863281,0.9990000128746032,0.3122999966144562,0.2660856544971466,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5590858459472656,0.050000000745058,0.2285292595624923,291.117431640625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.11981201171875,1.0,0.2037656903266906,1.0,1.0,0.9719664454460144,1.0,-0.9670435190200806,0.4029770493507385,0.564066469669342,0.2145925909280777,0.0,0.0,0.2618588805198669,27.267898559570312,28.0,9.428067207336426,-7551.6767578125,96.17611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,305.8043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35979.33203125,18000.0,0.0,0.0,0.168116956949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260419100522995,0.260427713394165,-8.6142845248105e-06,0.0,0.0001706173352431,0.0,0.0,20.97626304626465,0.0,0.0,0.0,0.3991772830486297,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561327338218688,-1495.455078125,304.1460266113281,0.722916305065155,0.1048008799552917,0.0947765484452247,293.0983581542969,297.1499938964844,293.1499938964844,0.0781872868537902,-1985.856201171875,304.1447448730469,0.7788987159729004,0.1324664950370788,0.1258690059185028,293.1018981933594,297.1499938964844,293.1499938964844,0.0755013227462768,-1428.5201416015625,304.1450500488281,0.7719525694847107,0.1289698332548141,0.0905413031578064,293.05035400390625,297.1499938964844,293.1499938964844,0.1998645961284637,-4198.02734375,304.1440734863281,0.9990000128746032,0.3122999966144562,0.2660856544971466,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5590858459472656,0.050000000745058,0.2285292595624923,291.117431640625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.11981201171875,1.0,0.2037656903266906,1.0,1.0,0.9719664454460144,1.0,-0.9670435190200806,0.4029770493507385,0.564066469669342,0.2145925909280777,0.0,0.0,0.2618588805198669,27.267898559570312,28.0,9.428067207336426,-7551.6767578125,96.17611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,305.8043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35979.33203125,18000.0,0.0,0.0,0.168116956949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260419100522995,0.260427713394165,-8.6142845248105e-06,0.0,0.0001706173352431,0.0,0.0,20.97626304626465,0.0,0.0,0.0,0.3991772830486297,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568094514310359,-1506.723388671875,304.1462097167969,0.7254945635795593,0.1057265922427177,0.095609150826931,293.0982360839844,297.1499938964844,293.1499938964844,0.0791047811508178,-2003.3509521484373,304.1449584960937,0.7822862863540649,0.1338042765855789,0.127135083079338,293.1017761230469,297.1499938964844,293.1499938964844,0.0763548463582992,-1440.447265625,304.145263671875,0.7751608490943909,0.1302127540111541,0.091410294175148,293.0509033203125,297.1499938964844,293.1499938964844,0.1989296823740005,-4181.43994140625,304.1473083496094,0.9990000128746032,0.3147086799144745,0.2653121054172516,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5596955418586731,0.050000000745058,0.2285099625587463,291.1344299316406,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504577636719,291.1347961425781,1.0,0.204191118478775,1.0,1.0,0.9721501469612122,1.0,-0.969649851322174,0.4041494131088257,0.5655004382133484,0.2151840180158615,0.0,0.0,0.2626004219055176,27.19613075256348,31.0,11.616426467895508,-7580.02294921875,96.59496307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,305.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.55859375,18000.0,0.0,0.0,0.1699201017618179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617870569229126,0.2617956697940826,-8.621608685643878e-06,0.0,0.0001724473113426,0.0,0.0,21.110620498657227,0.0,0.0,0.0,0.3994669914245605,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568094514310359,-1506.723388671875,304.1462097167969,0.7254945635795593,0.1057265922427177,0.095609150826931,293.0982360839844,297.1499938964844,293.1499938964844,0.0791047811508178,-2003.3509521484373,304.1449584960937,0.7822862863540649,0.1338042765855789,0.127135083079338,293.1017761230469,297.1499938964844,293.1499938964844,0.0763548463582992,-1440.447265625,304.145263671875,0.7751608490943909,0.1302127540111541,0.091410294175148,293.0509033203125,297.1499938964844,293.1499938964844,0.1989296823740005,-4181.43994140625,304.1473083496094,0.9990000128746032,0.3147086799144745,0.2653121054172516,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5596955418586731,0.050000000745058,0.2285099625587463,291.1344299316406,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504577636719,291.1347961425781,1.0,0.204191118478775,1.0,1.0,0.9721501469612122,1.0,-0.969649851322174,0.4041494131088257,0.5655004382133484,0.2151840180158615,0.0,0.0,0.2626004219055176,27.19613075256348,31.0,11.616426467895508,-7580.02294921875,96.59496307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,305.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.55859375,18000.0,0.0,0.0,0.1699201017618179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617870569229126,0.2617956697940826,-8.621608685643878e-06,0.0,0.0001724473113426,0.0,0.0,21.110620498657227,0.0,0.0,0.0,0.3994669914245605,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576096028089523,-1520.3953857421875,304.1461486816406,0.7252777814865112,0.1066483929753303,0.0964508131146431,293.0981140136719,297.1499938964844,293.1499938964844,0.0801647901535034,-2023.9659423828125,304.1448669433594,0.7823504209518433,0.1351355910301208,0.1284089237451553,293.1016845703125,297.1499938964844,293.1499938964844,0.0773489251732826,-1454.6356201171875,304.14520263671875,0.7751093506813049,0.1314513236284256,0.092285931110382,293.05419921875,297.1499938964844,293.1499938964844,0.2014780789613723,-4225.0009765625,304.14385986328125,0.9990000128746032,0.3165653049945831,0.2680758535861969,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575143098831177,0.050000000745058,0.2285792529582977,291.1312561035156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.130615234375,1.0,0.2058447748422622,1.0,1.0,0.97233384847641,1.0,-0.9766390323638916,0.4072254002094269,0.5694136619567871,0.2169838696718216,0.0,0.0,0.2652280330657959,27.655012130737305,34.0,-1.64262592792511,-7637.04248046875,98.8073501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,305.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35989.21484375,18000.0,0.0,0.0,0.1715645939111709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638937830924988,0.2639024257659912,-8.62641627463745e-06,0.0,0.0001741162559483,0.0,0.0,21.302621841430664,0.0,0.0,0.0,0.3998531103134155,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576096028089523,-1520.3953857421875,304.1461486816406,0.7252777814865112,0.1066483929753303,0.0964508131146431,293.0981140136719,297.1499938964844,293.1499938964844,0.0801647901535034,-2023.9659423828125,304.1448669433594,0.7823504209518433,0.1351355910301208,0.1284089237451553,293.1016845703125,297.1499938964844,293.1499938964844,0.0773489251732826,-1454.6356201171875,304.14520263671875,0.7751093506813049,0.1314513236284256,0.092285931110382,293.05419921875,297.1499938964844,293.1499938964844,0.2014780789613723,-4225.0009765625,304.14385986328125,0.9990000128746032,0.3165653049945831,0.2680758535861969,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575143098831177,0.050000000745058,0.2285792529582977,291.1312561035156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.130615234375,1.0,0.2058447748422622,1.0,1.0,0.97233384847641,1.0,-0.9766390323638916,0.4072254002094269,0.5694136619567871,0.2169838696718216,0.0,0.0,0.2652280330657959,27.655012130737305,34.0,-1.64262592792511,-7637.04248046875,98.8073501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,305.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35989.21484375,18000.0,0.0,0.0,0.1715645939111709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638937830924988,0.2639024257659912,-8.62641627463745e-06,0.0,0.0001741162559483,0.0,0.0,21.302621841430664,0.0,0.0,0.0,0.3998531103134155,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580203719437122,-1527.4443359375,304.1460876464844,0.7243756651878357,0.1071096807718277,0.0968774184584617,293.0980834960937,297.1499938964844,293.1499938964844,0.0807056576013565,-2034.516845703125,304.1448059082031,0.7814319133758545,0.1358008533716201,0.1290509700775146,293.1016540527344,297.1499938964844,293.1499938964844,0.0778573751449585,-1461.91748046875,304.1451416015625,0.774152934551239,0.1320711225271225,0.0927282497286796,293.0582275390625,297.1499938964844,293.1499938964844,0.2036803364753723,-4262.51025390625,304.1409606933594,0.9990000128746032,0.3169872164726257,0.2704580426216125,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5556300282478333,0.050000000745058,0.2286404073238372,291.1284484863281,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.127685546875,1.0,0.2070732116699218,1.0,1.0,0.9724256992340088,1.0,-0.9813846349716188,0.4093118906021118,0.5720727443695068,0.2182210087776184,0.0,0.0,0.2669477462768554,28.0424919128418,34.0,-5.161937713623047,-7677.53955078125,100.4517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343444824219,305.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,35986.43359375,18000.0,0.0,0.0,0.1723668873310089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655190825462341,0.2655277252197265,-8.630460797576234e-06,0.0,0.000174930479261,0.0,0.0,21.451854705810547,0.0,0.0,0.0,0.4001472592353821,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584381185472011,-1534.635498046875,304.14605712890625,0.7230100631713867,0.1075697615742683,0.0973068103194236,293.0980529785156,297.1499938964844,293.1499938964844,0.0812543109059333,-2045.2431640625,304.144775390625,0.7799657583236694,0.1364650577306747,0.129695788025856,293.10162353515625,297.1499938964844,293.1499938964844,0.0783736482262611,-1469.3291015625,304.14508056640625,0.7726610898971558,0.1326898634433746,0.0931728184223175,293.0641784667969,297.1499938964844,293.1499938964844,0.2064288705587387,-4309.1455078125,304.1376037597656,0.9990000128746032,0.3169811367988586,0.2734116315841675,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5532922744750977,0.050000000745058,0.2287179976701736,291.1248474121094,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2460021972656,291.1238708496094,1.0,0.2085385024547577,1.0,1.0,0.9725171327590942,1.0,-0.986845314502716,0.4117135405540466,0.5751317143440247,0.2196502685546875,0.0,0.0,0.2689821720123291,28.527307510375977,25.0,-8.254167556762695,-7723.7734375,102.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362060546875,305.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,35983.703125,18000.0,0.0,0.0,0.1731773465871811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674254477024078,0.2674340903759002,-8.635363883513492e-06,0.0,0.0001757529971655,0.0,0.0,21.62762260437012,0.0,0.0,0.0,0.4004967212677002,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591803193092346,-1547.312255859375,304.1461486816406,0.7280689477920532,0.1085178032517433,0.0981285870075225,293.0978698730469,297.1499938964844,293.1499938964844,0.0822504460811615,-2064.586669921875,304.1448669433594,0.7863094210624695,0.1378205865621566,0.1309463679790496,293.1014099121094,297.1499938964844,293.1499938964844,0.0793060511350631,-1482.6224365234375,304.1451721191406,0.7787878513336182,0.1339543759822845,0.0940329805016517,293.07208251953125,297.1499938964844,293.1499938964844,0.2030074745416641,-4249.28857421875,304.1479187011719,0.9990000128746032,0.3175221383571625,0.2694374918937683,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5564373731613159,0.050000000745058,0.2286138087511062,291.1257629394531,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437744140625,291.1280822753906,1.0,0.207024872303009,1.0,1.0,0.97270005941391,1.0,-0.9854766130447388,0.4110980927944183,0.574378490447998,0.2193018198013305,0.0,0.0,0.2724767923355102,27.954235076904297,28.0,9.718823432922363,-7778.71044921875,101.17185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35983.25390625,18000.0,0.0,0.0,0.1748165339231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716009318828583,0.2716095745563507,-8.647493814351037e-06,0.0,0.0001774165575625,0.0,0.0,22.017370223999023,0.0,0.0,0.0,0.4012637138366699,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591803193092346,-1547.312255859375,304.1461486816406,0.7280689477920532,0.1085178032517433,0.0981285870075225,293.0978698730469,297.1499938964844,293.1499938964844,0.0822504460811615,-2064.586669921875,304.1448669433594,0.7863094210624695,0.1378205865621566,0.1309463679790496,293.1014099121094,297.1499938964844,293.1499938964844,0.0793060511350631,-1482.6224365234375,304.1451721191406,0.7787878513336182,0.1339543759822845,0.0940329805016517,293.07208251953125,297.1499938964844,293.1499938964844,0.2030074745416641,-4249.28857421875,304.1479187011719,0.9990000128746032,0.3175221383571625,0.2694374918937683,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5564373731613159,0.050000000745058,0.2286138087511062,291.1257629394531,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437744140625,291.1280822753906,1.0,0.207024872303009,1.0,1.0,0.97270005941391,1.0,-0.9854766130447388,0.4110980927944183,0.574378490447998,0.2193018198013305,0.0,0.0,0.2724767923355102,27.954235076904297,28.0,9.718823432922363,-7778.71044921875,101.17185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35983.25390625,18000.0,0.0,0.0,0.1748165339231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716009318828583,0.2716095745563507,-8.647493814351037e-06,0.0,0.0001774165575625,0.0,0.0,22.017370223999023,0.0,0.0,0.0,0.4012637138366699,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598620399832725,-1558.825439453125,304.1462707519531,0.7311879992485046,0.1094639971852302,0.0989742204546928,293.0976867675781,297.1499938964844,293.1499938964844,0.0831688866019249,-2082.2548828125,304.14501953125,0.7903577089309692,0.1391733884811401,0.1322209388017654,293.10125732421875,297.1499938964844,293.1499938964844,0.0801632553339004,-1494.7255859375,304.1453552246094,0.7826720476150513,0.1352168321609497,0.0949111506342887,293.0689392089844,297.1499938964844,293.1499938964844,0.2013951539993286,-4221.52587890625,304.1510009765625,0.9990000128746032,0.3201322853565216,0.2679403722286224,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5576210618019104,0.050000000745058,0.2285754978656768,291.1418151855469,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1420288085937,1.0,0.2071709930896759,1.0,1.0,0.9728829264640808,1.0,-0.9872283935546876,0.4118852019309997,0.5753431916236877,0.2197008430957794,0.0,0.0,0.2722850143909454,27.770994186401367,31.0,10.511530876159668,-7798.2998046875,101.2378921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,305.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,35998.75390625,18000.0,0.0,0.0,0.1762970238924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719778418540954,0.2719864845275879,-8.652113137941342e-06,0.0,0.0001789190573617,0.0,0.0,22.061336517333984,0.0,0.0,0.0,0.4013742208480835,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598620399832725,-1558.825439453125,304.1462707519531,0.7311879992485046,0.1094639971852302,0.0989742204546928,293.0976867675781,297.1499938964844,293.1499938964844,0.0831688866019249,-2082.2548828125,304.14501953125,0.7903577089309692,0.1391733884811401,0.1322209388017654,293.10125732421875,297.1499938964844,293.1499938964844,0.0801632553339004,-1494.7255859375,304.1453552246094,0.7826720476150513,0.1352168321609497,0.0949111506342887,293.0689392089844,297.1499938964844,293.1499938964844,0.2013951539993286,-4221.52587890625,304.1510009765625,0.9990000128746032,0.3201322853565216,0.2679403722286224,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5576210618019104,0.050000000745058,0.2285754978656768,291.1418151855469,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1420288085937,1.0,0.2071709930896759,1.0,1.0,0.9728829264640808,1.0,-0.9872283935546876,0.4118852019309997,0.5753431916236877,0.2197008430957794,0.0,0.0,0.2722850143909454,27.770994186401367,31.0,10.511530876159668,-7798.2998046875,101.2378921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,305.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,35998.75390625,18000.0,0.0,0.0,0.1762970238924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719778418540954,0.2719864845275879,-8.652113137941342e-06,0.0,0.0001789190573617,0.0,0.0,22.061336517333984,0.0,0.0,0.0,0.4013742208480835,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606752932071685,-1572.9146728515625,304.1461486816406,0.7314498424530029,0.1104112043976783,0.0998346135020256,293.0975646972656,297.1499938964844,293.1499938964844,0.084240511059761,-2103.26611328125,304.1448974609375,0.7909559607505798,0.1405250877141952,0.1335095465183258,293.1011047363281,297.1499938964844,293.1499938964844,0.0811718851327896,-1509.26123046875,304.14520263671875,0.7831650972366333,0.136481374502182,0.0958014354109764,293.0685119628906,297.1499938964844,293.1499938964844,0.2033486068248748,-4255.1630859375,304.1473083496094,0.9990000128746032,0.3222841918468475,0.2700594365596771,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5559451580047607,0.050000000745058,0.2286297231912613,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085877358913421,1.0,1.0,0.9730452299118042,1.0,-0.9934834837913512,0.414635956287384,0.5788475275039673,0.2213402390480041,0.0,0.0,0.2741422057151794,28.141834259033203,34.0,-2.8747620582580566,-7849.3232421875,103.2044448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806396484375,305.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,35992.37890625,18000.0,0.0,0.0,0.1775481849908828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733206748962402,0.273329347372055,-8.654652447148692e-06,0.0,0.0001801888429326,0.0,0.0,22.183820724487305,0.0,0.0,0.0,0.4016225337982178,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606752932071685,-1572.9146728515625,304.1461486816406,0.7314498424530029,0.1104112043976783,0.0998346135020256,293.0975646972656,297.1499938964844,293.1499938964844,0.084240511059761,-2103.26611328125,304.1448974609375,0.7909559607505798,0.1405250877141952,0.1335095465183258,293.1011047363281,297.1499938964844,293.1499938964844,0.0811718851327896,-1509.26123046875,304.14520263671875,0.7831650972366333,0.136481374502182,0.0958014354109764,293.0685119628906,297.1499938964844,293.1499938964844,0.2033486068248748,-4255.1630859375,304.1473083496094,0.9990000128746032,0.3222841918468475,0.2700594365596771,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5559451580047607,0.050000000745058,0.2286297231912613,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085877358913421,1.0,1.0,0.9730452299118042,1.0,-0.9934834837913512,0.414635956287384,0.5788475275039673,0.2213402390480041,0.0,0.0,0.2741422057151794,28.141834259033203,34.0,-2.8747620582580566,-7849.3232421875,103.2044448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806396484375,305.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,35992.37890625,18000.0,0.0,0.0,0.1775481849908828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733206748962402,0.273329347372055,-8.654652447148692e-06,0.0,0.0001801888429326,0.0,0.0,22.183820724487305,0.0,0.0,0.0,0.4016225337982178,4.0,0.0,1.0
