time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615205951035022,-1587.6436767578125,304.1460266113281,0.7296057343482971,0.1113620474934578,0.1007135361433029,293.0974426269531,297.1499938964844,293.1499938964844,0.0853466466069221,-2125.02490234375,304.1447448730469,0.7889989614486694,0.1418793499469757,0.1348159909248352,293.1009521484375,297.1499938964844,293.1499938964844,0.0822165831923484,-1524.3746337890625,304.14508056640625,0.7811486721038818,0.1377512216567993,0.0967071652412414,293.0748596191406,297.1499938964844,293.1499938964844,0.2077789306640625,-4330.6181640625,304.1407775878906,0.9990000128746032,0.3230730295181274,0.2748318612575531,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5521687269210815,0.050000000745058,0.2287555783987045,291.1302795410156,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.12921142578125,1.0,0.2110758572816848,1.0,1.0,0.9732075333595276,1.0,-1.0030717849731443,0.4188526570796966,0.5842190980911255,0.2238794714212417,0.0,0.0,0.2772252857685089,28.939870834350582,37.0,-9.656912803649902,-7930.80712890625,106.65166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,305.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.140625,18000.0,0.0,0.0,0.1787322610616684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762190103530884,0.2762276828289032,-8.661902938911226e-06,0.0,0.0001813905255403,0.0,0.0,22.45319175720215,0.0,0.0,0.0,0.4021578133106231,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615205951035022,-1587.6436767578125,304.1460266113281,0.7296057343482971,0.1113620474934578,0.1007135361433029,293.0974426269531,297.1499938964844,293.1499938964844,0.0853466466069221,-2125.02490234375,304.1447448730469,0.7889989614486694,0.1418793499469757,0.1348159909248352,293.1009521484375,297.1499938964844,293.1499938964844,0.0822165831923484,-1524.3746337890625,304.14508056640625,0.7811486721038818,0.1377512216567993,0.0967071652412414,293.0748596191406,297.1499938964844,293.1499938964844,0.2077789306640625,-4330.6181640625,304.1407775878906,0.9990000128746032,0.3230730295181274,0.2748318612575531,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5521687269210815,0.050000000745058,0.2287555783987045,291.1302795410156,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.12921142578125,1.0,0.2110758572816848,1.0,1.0,0.9732075333595276,1.0,-1.0030717849731443,0.4188526570796966,0.5842190980911255,0.2238794714212417,0.0,0.0,0.2772252857685089,28.939870834350582,37.0,-9.656912803649902,-7930.80712890625,106.65166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,305.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.140625,18000.0,0.0,0.0,0.1787322610616684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762190103530884,0.2762276828289032,-8.661902938911226e-06,0.0,0.0001813905255403,0.0,0.0,22.45319175720215,0.0,0.0,0.0,0.4021578133106231,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619541741907596,-1595.2335205078125,304.1459655761719,0.7280240654945374,0.1118355989456176,0.1011572182178497,293.0973815917969,297.1499938964844,293.1499938964844,0.0859129726886749,-2136.193359375,304.1446838378906,0.787224531173706,0.1425553560256958,0.1354740262031555,293.10089111328125,297.1499938964844,293.1499938964844,0.0827519670128822,-1532.1431884765625,304.1449890136719,0.7793595790863037,0.13838492333889,0.0971637815237045,293.0810546875,297.1499938964844,293.1499938964844,0.2107925415039062,-4381.59033203125,304.136962890625,0.9990000128746032,0.3228094577789306,0.2780426442623138,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5496371388435364,0.050000000745058,0.2288429290056228,291.1253662109375,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1241455078125,1.0,0.2126640230417251,1.0,1.0,0.9732887148857116,1.0,-1.0089004039764404,0.4214186370372772,0.587481677532196,0.22542804479599,0.0,0.0,0.2793608605861664,29.4833927154541,37.0,-12.069190979003906,-7981.29638671875,108.87547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,305.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,35982.37109375,18000.0,0.0,0.0,0.1793475002050399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782541215419769,0.2782627940177917,-8.667190741107333e-06,0.0,0.0001820149191189,0.0,0.0,22.64335823059082,0.0,0.0,0.0,0.4025382697582245,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623895414173603,-1602.8704833984375,304.1459045410156,0.726074755191803,0.1123059019446373,0.1016016453504562,293.09735107421875,297.1499938964844,293.1499938964844,0.0864825025200843,-2147.43359375,304.1446228027344,0.7850138545036316,0.143229067325592,0.1361335664987564,293.1008605957031,297.1499938964844,293.1499938964844,0.0832900330424308,-1539.9588623046875,304.1449279785156,0.7771435976028442,0.1390156596899032,0.0976212099194526,293.0892944335937,297.1499938964844,293.1499938964844,0.2142610847949981,-4439.95751953125,304.1330261230469,0.9990000128746032,0.3220699727535248,0.2817199230194092,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5467618703842163,0.050000000745058,0.2289451956748962,291.1201477050781,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2332458496094,291.1189270019531,1.0,0.2144511491060257,1.0,1.0,0.9734128713607788,1.0,-1.015310525894165,0.4242421686649322,0.5910683870315552,0.2271319329738617,0.0,0.0,0.2818739414215088,30.114864349365234,25.0,-13.38304042816162,-8038.13232421875,111.40533447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,305.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35978.33984375,18000.0,0.0,0.0,0.1800044924020767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807310223579407,0.2807396948337555,-8.673814591020346e-06,0.0,0.0001826816733228,0.0,0.0,22.87589263916016,0.0,0.0,0.0,0.4030038714408874,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631177425384521,-1615.4794921875,304.1460876464844,0.732150673866272,0.1132784262299537,0.1024352833628654,293.0971374511719,297.1499938964844,293.1499938964844,0.0874660238623619,-2166.61669921875,304.144775390625,0.7926090955734253,0.1446083486080169,0.1373957395553589,293.1006164550781,297.1499938964844,293.1499938964844,0.0842116624116897,-1553.1865234375,304.1451110839844,0.7845313549041748,0.140307605266571,0.0984927788376808,293.099365234375,297.1499938964844,293.1499938964844,0.2096565514802932,-4359.83154296875,304.14697265625,0.9990000128746032,0.3215196430683136,0.2764182388782501,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5509160161018372,0.050000000745058,0.2287981957197189,291.1226806640625,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1257019042969,1.0,0.2122584134340286,1.0,1.0,0.9736611843109132,1.0,-1.012340784072876,0.422870397567749,0.5894704461097717,0.2264692634344101,0.0,0.0,0.2857801616191864,29.29415512084961,25.0,12.899718284606934,-8096.05224609375,109.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,306.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,35979.4375,18000.0,0.0,0.0,0.1814345121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858613729476928,0.2858700752258301,-8.689898095326498e-06,0.0,0.0001841329649323,0.0,0.0,23.365798950195312,0.0,0.0,0.0,0.4039753377437591,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631177425384521,-1615.4794921875,304.1460876464844,0.732150673866272,0.1132784262299537,0.1024352833628654,293.0971374511719,297.1499938964844,293.1499938964844,0.0874660238623619,-2166.61669921875,304.144775390625,0.7926090955734253,0.1446083486080169,0.1373957395553589,293.1006164550781,297.1499938964844,293.1499938964844,0.0842116624116897,-1553.1865234375,304.1451110839844,0.7845313549041748,0.140307605266571,0.0984927788376808,293.099365234375,297.1499938964844,293.1499938964844,0.2096565514802932,-4359.83154296875,304.14697265625,0.9990000128746032,0.3215196430683136,0.2764182388782501,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5509160161018372,0.050000000745058,0.2287981957197189,291.1226806640625,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1257019042969,1.0,0.2122584134340286,1.0,1.0,0.9736611843109132,1.0,-1.012340784072876,0.422870397567749,0.5894704461097717,0.2264692634344101,0.0,0.0,0.2857801616191864,29.29415512084961,25.0,12.899718284606934,-8096.05224609375,109.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,306.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,35979.4375,18000.0,0.0,0.0,0.1814345121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858613729476928,0.2858700752258301,-8.689898095326498e-06,0.0,0.0001841329649323,0.0,0.0,23.365798950195312,0.0,0.0,0.0,0.4039753377437591,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637399926781654,-1626.03369140625,304.1463317871094,0.7387219071388245,0.1142562627792358,0.1032842025160789,293.096923828125,297.1499938964844,293.1499938964844,0.0883183777332305,-2182.955810546875,304.14508056640625,0.8007757663726807,0.1459915488958358,0.1386726647615432,293.10040283203125,297.1499938964844,293.1499938964844,0.0850054621696472,-1564.3768310546875,304.1453857421875,0.7925170660018921,0.1416037678718567,0.0993749871850013,293.0906066894531,297.1499938964844,293.1499938964844,0.2040535658597946,-4264.02685546875,304.1570739746094,0.9990000128746032,0.3245542049407959,0.2706197500228882,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5555012226104736,0.050000000745058,0.2286437749862671,291.14617919921875,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106076180934906,1.0,1.0,0.9739094972610474,1.0,-1.008803367614746,0.4212787747383117,0.5875245332717896,0.2255786955356598,0.0,0.0,0.2845318615436554,28.42389678955078,28.0,20.00680160522461,-8085.7998046875,107.0348892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,36002.92578125,18000.0,0.0,0.0,0.1827364712953567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855079174041748,0.285516619682312,-8.694109055795707e-06,0.0,0.000185454278835,0.0,0.0,23.3457145690918,0.0,0.0,0.0,0.4039627015590668,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637399926781654,-1626.03369140625,304.1463317871094,0.7387219071388245,0.1142562627792358,0.1032842025160789,293.096923828125,297.1499938964844,293.1499938964844,0.0883183777332305,-2182.955810546875,304.14508056640625,0.8007757663726807,0.1459915488958358,0.1386726647615432,293.10040283203125,297.1499938964844,293.1499938964844,0.0850054621696472,-1564.3768310546875,304.1453857421875,0.7925170660018921,0.1416037678718567,0.0993749871850013,293.0906066894531,297.1499938964844,293.1499938964844,0.2040535658597946,-4264.02685546875,304.1570739746094,0.9990000128746032,0.3245542049407959,0.2706197500228882,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5555012226104736,0.050000000745058,0.2286437749862671,291.14617919921875,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106076180934906,1.0,1.0,0.9739094972610474,1.0,-1.008803367614746,0.4212787747383117,0.5875245332717896,0.2255786955356598,0.0,0.0,0.2845318615436554,28.42389678955078,28.0,20.00680160522461,-8085.7998046875,107.0348892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,36002.92578125,18000.0,0.0,0.0,0.1827364712953567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855079174041748,0.285516619682312,-8.694109055795707e-06,0.0,0.000185454278835,0.0,0.0,23.3457145690918,0.0,0.0,0.0,0.4039627015590668,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645058080554008,-1639.420654296875,304.1462707519531,0.7421383857727051,0.1152401119470596,0.1041562035679817,293.0967102050781,297.1499938964844,293.1499938964844,0.089338406920433,-2202.939208984375,304.14501953125,0.805088222026825,0.1473772227764129,0.1399713307619094,293.10015869140625,297.1499938964844,293.1499938964844,0.0859652087092399,-1578.229248046875,304.14532470703125,0.7967154383659363,0.1429075598716735,0.1002758964896202,293.0775451660156,297.1499938964844,293.1499938964844,0.2023013532161712,-4234.857421875,304.15740966796875,0.9990000128746032,0.3287120461463928,0.2688214480876922,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5569239854812622,0.050000000745058,0.2285973131656646,291.1493835449219,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14910888671875,1.0,0.2105382978916168,1.0,1.0,0.974076211452484,1.0,-1.010273575782776,0.4218908250331878,0.5883827209472656,0.2260434478521347,0.0,0.0,0.2842640876770019,28.197097778320312,31.0,5.348335266113281,-8095.44091796875,106.9714126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84454345703125,306.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.80859375,18000.0,0.0,0.0,0.1837119907140731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848145961761474,0.2848232984542846,-8.691701623320114e-06,0.0,0.0001864443183876,0.0,0.0,23.278717041015625,0.0,0.0,0.0,0.4038378894329071,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645058080554008,-1639.420654296875,304.1462707519531,0.7421383857727051,0.1152401119470596,0.1041562035679817,293.0967102050781,297.1499938964844,293.1499938964844,0.089338406920433,-2202.939208984375,304.14501953125,0.805088222026825,0.1473772227764129,0.1399713307619094,293.10015869140625,297.1499938964844,293.1499938964844,0.0859652087092399,-1578.229248046875,304.14532470703125,0.7967154383659363,0.1429075598716735,0.1002758964896202,293.0775451660156,297.1499938964844,293.1499938964844,0.2023013532161712,-4234.857421875,304.15740966796875,0.9990000128746032,0.3287120461463928,0.2688214480876922,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5569239854812622,0.050000000745058,0.2285973131656646,291.1493835449219,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14910888671875,1.0,0.2105382978916168,1.0,1.0,0.974076211452484,1.0,-1.010273575782776,0.4218908250331878,0.5883827209472656,0.2260434478521347,0.0,0.0,0.2842640876770019,28.197097778320312,31.0,5.348335266113281,-8095.44091796875,106.9714126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84454345703125,306.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.80859375,18000.0,0.0,0.0,0.1837119907140731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848145961761474,0.2848232984542846,-8.691701623320114e-06,0.0,0.0001864443183876,0.0,0.0,23.278717041015625,0.0,0.0,0.0,0.4038378894329071,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498545289039,-1654.3433837890625,304.1461181640625,0.7428151965141296,0.1162408217787742,0.1050593927502632,293.0964660644531,297.1499938964844,293.1499938964844,0.0904455855488777,-2224.779052734375,304.14483642578125,0.806108295917511,0.1487760096788406,0.1412988454103469,293.099853515625,297.1499938964844,293.1499938964844,0.0870148986577987,-1593.4990234375,304.1451416015625,0.7976657748222351,0.1442314833402633,0.1012030467391014,293.06939697265625,297.1499938964844,293.1499938964844,0.2037572413682937,-4260.55810546875,304.1524353027344,0.9990000128746032,0.3322111666202545,0.270439863204956,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5556434392929077,0.050000000745058,0.2286389172077179,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117832750082016,1.0,1.0,0.974242866039276,1.0,-1.0160549879074097,0.4244010746479034,0.5916538238525391,0.2276685088872909,0.0,0.0,0.2853781878948211,28.4984188079834,34.0,-6.425479888916016,-8140.419921875,108.77974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,35995.42578125,18000.0,0.0,0.0,0.1844802945852279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285585343837738,0.2855940163135528,-8.692654773767572e-06,0.0,0.0001872240536613,0.0,0.0,23.34873580932617,0.0,0.0,0.0,0.4039759933948517,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498545289039,-1654.3433837890625,304.1461181640625,0.7428151965141296,0.1162408217787742,0.1050593927502632,293.0964660644531,297.1499938964844,293.1499938964844,0.0904455855488777,-2224.779052734375,304.14483642578125,0.806108295917511,0.1487760096788406,0.1412988454103469,293.099853515625,297.1499938964844,293.1499938964844,0.0870148986577987,-1593.4990234375,304.1451416015625,0.7976657748222351,0.1442314833402633,0.1012030467391014,293.06939697265625,297.1499938964844,293.1499938964844,0.2037572413682937,-4260.55810546875,304.1524353027344,0.9990000128746032,0.3322111666202545,0.270439863204956,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5556434392929077,0.050000000745058,0.2286389172077179,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117832750082016,1.0,1.0,0.974242866039276,1.0,-1.0160549879074097,0.4244010746479034,0.5916538238525391,0.2276685088872909,0.0,0.0,0.2853781878948211,28.4984188079834,34.0,-6.425479888916016,-8140.419921875,108.77974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,35995.42578125,18000.0,0.0,0.0,0.1844802945852279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285585343837738,0.2855940163135528,-8.692654773767572e-06,0.0,0.0001872240536613,0.0,0.0,23.34873580932617,0.0,0.0,0.0,0.4039759933948517,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657937750220298,-1662.2376708984375,304.14599609375,0.74228835105896,0.1167458444833755,0.1055216044187545,293.0963439941406,297.1499938964844,293.1499938964844,0.0910241231322288,-2236.22314453125,304.14471435546875,0.805589497089386,0.1494798958301544,0.1419731974601745,293.0997009277344,297.1499938964844,293.1499938964844,0.087565466761589,-1601.53564453125,304.14501953125,0.7971215844154358,0.1448996365070343,0.1016758903861045,293.0683898925781,297.1499938964844,293.1499938964844,0.205495610833168,-4290.5009765625,304.1488342285156,0.9990000128746032,0.3334367275238037,0.2723134458065033,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5541603565216064,0.050000000745058,0.2286878824234008,291.1390075683594,291.1499938964844,269.1583251953125,268.46551513671875,283.1795349121094,293.21905517578125,291.13775634765625,1.0,0.2128314524888992,1.0,1.0,0.974326193332672,1.0,-1.0202935934066772,0.4262525141239166,0.594041109085083,0.2288409918546676,0.0,0.0,0.2865979671478271,28.817663192749023,34.0,-10.648070335388184,-8175.517578125,110.28730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,306.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,35991.1875,18000.0,0.0,0.0,0.1848406046628952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866502702236175,0.2866589725017547,-8.695017641002778e-06,0.0,0.0001875897141871,0.0,0.0,23.448287963867188,0.0,0.0,0.0,0.4041747450828552,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662461966276168,-1670.3045654296875,304.1459045410156,0.7412638664245605,0.117251768708229,0.105988822877407,293.09619140625,297.1499938964844,293.1499938964844,0.0916130691766738,-2247.8818359375,304.1446228027344,0.8044751882553101,0.1501852720975875,0.1426531076431274,293.0995178222656,297.1499938964844,293.1499938964844,0.088126540184021,-1609.7349853515625,304.1448974609375,0.7959892749786377,0.1455696374177932,0.1021533086895942,293.0696105957031,297.1499938964844,293.1499938964844,0.2078134268522262,-4330.11669921875,304.14483642578125,0.9990000128746032,0.3342318832874298,0.2747942805290222,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5521978139877319,0.050000000745058,0.2287539094686508,291.1333923339844,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.13201904296875,1.0,0.2141275852918625,1.0,1.0,0.9744346141815186,1.0,-1.025299906730652,0.4284442961215973,0.596855640411377,0.2302168905735016,0.0,0.0,0.2882666885852813,29.238502502441406,37.0,-13.535487174987791,-8218.572265625,112.15819549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,306.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,35986.58203125,18000.0,0.0,0.0,0.1852169930934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882181107997894,0.2882268130779266,-8.698890269442927e-06,0.0,0.0001879717019619,0.0,0.0,23.59609031677246,0.0,0.0,0.0,0.4044706523418426,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671608746051788,-1686.660400390625,304.145751953125,0.7379360198974609,0.1182588264346122,0.1069311201572418,293.0959777832031,297.1499938964844,293.1499938964844,0.0928064510226249,-2271.50390625,304.1444091796875,0.8007038831710815,0.1515945792198181,0.1440238356590271,293.0992431640625,297.1499938964844,293.1499938964844,0.0892630741000175,-1626.35302734375,304.14471435546875,0.7921987771987915,0.1469070762395858,0.1031159982085228,293.0790405273437,297.1499938964844,293.1499938964844,0.2139710783958435,-4434.34375,304.13629150390625,0.9990000128746032,0.3343746066093445,0.2813385128974914,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5470577478408813,0.050000000745058,0.2289338111877441,291.1214904785156,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1201171875,1.0,0.217380866408348,1.0,1.0,0.9746514558792114,1.0,-1.0373016595840454,0.4337171912193298,0.6035844683647156,0.2334946095943451,0.0,0.0,0.2928651869297027,30.36359024047852,40.0,-16.029529571533203,-8325.55078125,116.9132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,306.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35977.24609375,18000.0,0.0,0.0,0.1861133426427841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928337752819061,0.2928424775600433,-8.711415830475744e-06,0.0,0.0001888813858386,0.0,0.0,24.03573989868164,0.0,0.0,0.0,0.40535569190979,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671608746051788,-1686.660400390625,304.145751953125,0.7379360198974609,0.1182588264346122,0.1069311201572418,293.0959777832031,297.1499938964844,293.1499938964844,0.0928064510226249,-2271.50390625,304.1444091796875,0.8007038831710815,0.1515945792198181,0.1440238356590271,293.0992431640625,297.1499938964844,293.1499938964844,0.0892630741000175,-1626.35302734375,304.14471435546875,0.7921987771987915,0.1469070762395858,0.1031159982085228,293.0790405273437,297.1499938964844,293.1499938964844,0.2139710783958435,-4434.34375,304.13629150390625,0.9990000128746032,0.3343746066093445,0.2813385128974914,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5470577478408813,0.050000000745058,0.2289338111877441,291.1214904785156,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1201171875,1.0,0.217380866408348,1.0,1.0,0.9746514558792114,1.0,-1.0373016595840454,0.4337171912193298,0.6035844683647156,0.2334946095943451,0.0,0.0,0.2928651869297027,30.36359024047852,40.0,-16.029529571533203,-8325.55078125,116.9132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,306.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35977.24609375,18000.0,0.0,0.0,0.1861133426427841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928337752819061,0.2928424775600433,-8.711415830475744e-06,0.0,0.0001888813858386,0.0,0.0,24.03573989868164,0.0,0.0,0.0,0.40535569190979,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680703073740005,-1702.9686279296875,304.1456604003906,0.7332941889762878,0.1192483529448509,0.1078721135854721,293.0958251953125,297.1499938964844,293.1499938964844,0.0940024778246879,-2295.152099609375,304.144287109375,0.7953230738639832,0.1529922485351562,0.1453983783721923,293.0990600585937,297.1499938964844,293.1499938964844,0.0903986170887947,-1642.9522705078125,304.14459228515625,0.7868215441703796,0.1482284516096115,0.1040790230035781,293.0975341796875,297.1499938964844,293.1499938964844,0.2218714505434036,-4566.521484375,304.1277160644531,0.9990000128746032,0.3324369788169861,0.2896636128425598,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.540717363357544,0.050000000745058,0.2291712313890457,291.1099853515625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1087646484375,1.0,0.2213801890611648,1.0,1.0,0.9748683571815492,1.0,-1.051513433456421,0.4399884939193725,0.6115249395370483,0.2373501509428024,0.0,0.0,0.2989770174026489,31.827537536621094,28.0,-15.8187894821167,-8455.5751953125,122.90484619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897705078125,306.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,35968.13671875,18000.0,0.0,0.0,0.187341883778572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993122339248657,0.2993209660053253,-8.730325134820305e-06,0.0,0.0001901281939353,0.0,0.0,24.660493850708008,0.0,0.0,0.0,0.4066218733787536,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680703073740005,-1702.9686279296875,304.1456604003906,0.7332941889762878,0.1192483529448509,0.1078721135854721,293.0958251953125,297.1499938964844,293.1499938964844,0.0940024778246879,-2295.152099609375,304.144287109375,0.7953230738639832,0.1529922485351562,0.1453983783721923,293.0990600585937,297.1499938964844,293.1499938964844,0.0903986170887947,-1642.9522705078125,304.14459228515625,0.7868215441703796,0.1482284516096115,0.1040790230035781,293.0975341796875,297.1499938964844,293.1499938964844,0.2218714505434036,-4566.521484375,304.1277160644531,0.9990000128746032,0.3324369788169861,0.2896636128425598,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.540717363357544,0.050000000745058,0.2291712313890457,291.1099853515625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1087646484375,1.0,0.2213801890611648,1.0,1.0,0.9748683571815492,1.0,-1.051513433456421,0.4399884939193725,0.6115249395370483,0.2373501509428024,0.0,0.0,0.2989770174026489,31.827537536621094,28.0,-15.8187894821167,-8455.5751953125,122.90484619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897705078125,306.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,35968.13671875,18000.0,0.0,0.0,0.187341883778572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993122339248657,0.2993209660053253,-8.730325134820305e-06,0.0,0.0001901281939353,0.0,0.0,24.660493850708008,0.0,0.0,0.0,0.4066218733787536,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688167959451675,-1716.1795654296875,304.1458740234375,0.7383337616920471,0.120258554816246,0.1087472364306449,293.0955810546875,297.1499938964844,293.1499938964844,0.0950206890702247,-2315.0,304.1445007324219,0.8016246557235718,0.1544129550457,0.1467073708772659,293.09881591796875,297.1499938964844,293.1499938964844,0.0913557708263397,-1656.7506103515625,304.1448059082031,0.7929887175559998,0.1495681405067443,0.1049900576472282,293.1121520996094,297.1499938964844,293.1499938964844,0.2184471189975738,-4506.21435546875,304.1414794921875,0.9990000128746032,0.3307602405548095,0.2856236100196838,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5437571406364441,0.050000000745058,0.2290548384189605,291.11279296875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.11578369140625,1.0,0.219718798995018,1.0,1.0,0.9752058386802672,1.0,-1.050248622894287,0.4393147230148315,0.6109338402748108,0.2372638136148452,0.0,0.0,0.3042011559009552,31.19547843933105,25.0,12.487465858459473,-8529.63671875,121.4682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,306.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,35969.578125,18000.0,0.0,0.0,0.1889516711235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063714802265167,0.3063802421092987,-8.754076588957105e-06,0.0,0.0001917619229061,0.0,0.0,25.35564422607422,0.0,0.0,0.0,0.4080225229263305,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688167959451675,-1716.1795654296875,304.1458740234375,0.7383337616920471,0.120258554816246,0.1087472364306449,293.0955810546875,297.1499938964844,293.1499938964844,0.0950206890702247,-2315.0,304.1445007324219,0.8016246557235718,0.1544129550457,0.1467073708772659,293.09881591796875,297.1499938964844,293.1499938964844,0.0913557708263397,-1656.7506103515625,304.1448059082031,0.7929887175559998,0.1495681405067443,0.1049900576472282,293.1121520996094,297.1499938964844,293.1499938964844,0.2184471189975738,-4506.21435546875,304.1414794921875,0.9990000128746032,0.3307602405548095,0.2856236100196838,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5437571406364441,0.050000000745058,0.2290548384189605,291.11279296875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.11578369140625,1.0,0.219718798995018,1.0,1.0,0.9752058386802672,1.0,-1.050248622894287,0.4393147230148315,0.6109338402748108,0.2372638136148452,0.0,0.0,0.3042011559009552,31.19547843933105,25.0,12.487465858459473,-8529.63671875,121.4682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,306.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,35969.578125,18000.0,0.0,0.0,0.1889516711235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063714802265167,0.3063802421092987,-8.754076588957105e-06,0.0,0.0001917619229061,0.0,0.0,25.35564422607422,0.0,0.0,0.0,0.4080225229263305,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069422647356987,-1726.6358642578125,304.146240234375,0.7463159561157227,0.1212747916579246,0.1096188053488731,293.0953674316406,297.1499938964844,293.1499938964844,0.0958671644330024,-2331.137451171875,304.1449279785156,0.8111757040023804,0.1558384895324707,0.1480116844177246,293.0986022949219,297.1499938964844,293.1499938964844,0.0921443104743957,-1667.8634033203125,304.14520263671875,0.8025329113006592,0.1509107947349548,0.1058958023786544,293.1053161621094,297.1499938964844,293.1499938964844,0.2113568037748336,-4385.306640625,304.156005859375,0.9990000128746032,0.3330686390399933,0.2781931757926941,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1382751464844,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2035217285156,291.1401672363281,1.0,0.2172719985246658,1.0,1.0,0.9755433201789856,1.0,-1.0447769165039062,0.4367912113666534,0.6079857349395752,0.2360081076622009,0.0,0.0,0.3039290904998779,30.00981903076172,28.0,24.554502487182617,-8516.8740234375,118.04859161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092041015625,306.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,35997.265625,18000.0,0.0,0.0,0.1905893832445144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073384165763855,0.3073471784591675,-8.763593541516457e-06,0.0,0.0001934239990077,0.0,0.0,25.468807220458984,0.0,0.0,0.0,0.4082807302474975,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069422647356987,-1726.6358642578125,304.146240234375,0.7463159561157227,0.1212747916579246,0.1096188053488731,293.0953674316406,297.1499938964844,293.1499938964844,0.0958671644330024,-2331.137451171875,304.1449279785156,0.8111757040023804,0.1558384895324707,0.1480116844177246,293.0986022949219,297.1499938964844,293.1499938964844,0.0921443104743957,-1667.8634033203125,304.14520263671875,0.8025329113006592,0.1509107947349548,0.1058958023786544,293.1053161621094,297.1499938964844,293.1499938964844,0.2113568037748336,-4385.306640625,304.156005859375,0.9990000128746032,0.3330686390399933,0.2781931757926941,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1382751464844,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2035217285156,291.1401672363281,1.0,0.2172719985246658,1.0,1.0,0.9755433201789856,1.0,-1.0447769165039062,0.4367912113666534,0.6079857349395752,0.2360081076622009,0.0,0.0,0.3039290904998779,30.00981903076172,28.0,24.554502487182617,-8516.8740234375,118.04859161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092041015625,306.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,35997.265625,18000.0,0.0,0.0,0.1905893832445144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073384165763855,0.3073471784591675,-8.763593541516457e-06,0.0,0.0001934239990077,0.0,0.0,25.468807220458984,0.0,0.0,0.0,0.4082807302474975,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697704553604126,-1732.7685546875,304.1462707519531,0.7492368221282959,0.1217815652489662,0.1100623235106468,293.09527587890625,297.1499938964844,293.1499938964844,0.0963446646928787,-2340.37548828125,304.1449890136719,0.8145064115524292,0.1565490514039993,0.1486713737249374,293.0985107421875,297.1499938964844,293.1499938964844,0.092591144144535,-1674.2628173828125,304.145263671875,0.8059860467910767,0.1515807211399078,0.1063544079661369,293.0972900390625,297.1499938964844,293.1499938964844,0.209120973944664,-4347.59423828125,304.1589050292969,0.9990000128746032,0.3352119922637939,0.2758815586566925,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5513384938240051,0.050000000745058,0.2287826687097549,291.1449890136719,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017822265625,291.1461181640625,1.0,0.216733232140541,1.0,1.0,0.9757120609283448,1.0,-1.0437989234924316,0.4363182783126831,0.6074806451797485,0.2358281314373016,0.0,0.0,0.3035743236541748,29.660829544067383,28.0,19.78099250793457,-8510.328125,117.19762420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,36001.77734375,18000.0,0.0,0.0,0.1913032680749893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069589138031006,0.3069676756858825,-8.763335245021153e-06,0.0,0.0001941484952112,0.0,0.0,25.434038162231445,0.0,0.0,0.0,0.408220887184143,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701483935117721,-1739.5079345703125,304.1462707519531,0.7512236833572388,0.1222891882061958,0.1105111613869667,293.0951843261719,297.1499938964844,293.1499938964844,0.0968587324023246,-2350.394287109375,304.1449584960937,0.8167542219161987,0.1572597324848175,0.1493359953165054,293.098388671875,297.1499938964844,293.1499938964844,0.0930739492177963,-1681.234375,304.145263671875,0.8083071708679199,0.1522520631551742,0.1068174019455909,293.0890808105469,297.1499938964844,293.1499938964844,0.2079640030860901,-4328.35009765625,304.15936279296875,0.9990000128746032,0.3374897241592407,0.2747041285037994,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5522684454917908,0.050000000745058,0.2287508398294448,291.1477966308594,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.19989013671875,291.14794921875,1.0,0.2165741026401519,1.0,1.0,0.9757993817329408,1.0,-1.044238805770874,0.4364745020866394,0.6077643632888794,0.2360357791185379,0.0,0.0,0.3034183084964752,29.49907112121582,31.0,11.683414459228516,-8511.5654296875,117.0141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,306.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,36002.48046875,18000.0,0.0,0.0,0.191943734884262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066283464431762,0.3066371083259582,-8.762380275584292e-06,0.0,0.0001947984856087,0.0,0.0,25.40173721313477,0.0,0.0,0.0,0.4081608951091766,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747374057769,-1754.3983154296875,304.1461486816406,0.7530351877212524,0.1233137026429176,0.1114294975996017,293.094970703125,297.1499938964844,293.1499938964844,0.0979715138673782,-2372.205810546875,304.144775390625,0.8188689947128296,0.158688336610794,0.1506848484277725,293.0981750488281,297.1499938964844,293.1499938964844,0.0941241979598999,-1696.5018310546875,304.14508056640625,0.8104472160339355,0.153606504201889,0.107760950922966,293.0761413574219,297.1499938964844,293.1499938964844,0.2081079632043838,-4331.806640625,304.1558837890625,0.9990000128746032,0.3416686654090881,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.14471435546875,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1439819335937,1.0,0.2172884345054626,1.0,1.0,0.9759740233421326,1.0,-1.048367977142334,0.4382350146770477,0.6101329326629639,0.2373053133487701,0.0,0.0,0.3042473495006561,29.59153938293457,34.0,-2.23877501487732,-8543.4287109375,118.15575408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312072753906,306.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35996.37890625,18000.0,0.0,0.0,0.1930572986602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071274161338806,0.3071361780166626,-8.76268222782528e-06,0.0,0.0001959286164492,0.0,0.0,25.44733619689941,0.0,0.0,0.0,0.4082542657852173,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747374057769,-1754.3983154296875,304.1461486816406,0.7530351877212524,0.1233137026429176,0.1114294975996017,293.094970703125,297.1499938964844,293.1499938964844,0.0979715138673782,-2372.205810546875,304.144775390625,0.8188689947128296,0.158688336610794,0.1506848484277725,293.0981750488281,297.1499938964844,293.1499938964844,0.0941241979598999,-1696.5018310546875,304.14508056640625,0.8104472160339355,0.153606504201889,0.107760950922966,293.0761413574219,297.1499938964844,293.1499938964844,0.2081079632043838,-4331.806640625,304.1558837890625,0.9990000128746032,0.3416686654090881,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.14471435546875,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1439819335937,1.0,0.2172884345054626,1.0,1.0,0.9759740233421326,1.0,-1.048367977142334,0.4382350146770477,0.6101329326629639,0.2373053133487701,0.0,0.0,0.3042473495006561,29.59153938293457,34.0,-2.23877501487732,-8543.4287109375,118.15575408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312072753906,306.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35996.37890625,18000.0,0.0,0.0,0.1930572986602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071274161338806,0.3071361780166626,-8.76268222782528e-06,0.0,0.0001959286164492,0.0,0.0,25.44733619689941,0.0,0.0,0.0,0.4082542657852173,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071856640279293,-1770.4066162109375,304.1459655761719,0.7523475289344788,0.12434733659029,0.112373374402523,293.0947570800781,297.1499938964844,293.1499938964844,0.0991525575518608,-2395.39599609375,304.1445617675781,0.8183065056800842,0.1601262390613556,0.1520598381757736,293.097900390625,297.1499938964844,293.1499938964844,0.0952431708574295,-1712.816650390625,304.1448669433594,0.8098236918449402,0.1549742370843887,0.1087271124124527,293.0712585449219,297.1499938964844,293.1499938964844,0.211032822728157,-4382.203125,304.1490173339844,0.9990000128746032,0.3445494174957275,0.2780917584896087,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5495970845222473,0.050000000745058,0.2288427948951721,291.1361694335937,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.135009765625,1.0,0.2191821187734604,1.0,1.0,0.9761486649513244,1.0,-1.0562094449996948,0.441655695438385,0.6145537495613098,0.2395444512367248,0.0,0.0,0.3066241443157196,30.162660598754883,37.0,-10.750585556030272,-8610.748046875,121.05471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,306.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35987.71484375,18000.0,0.0,0.0,0.1940803080797195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094054162502289,0.3094141781330108,-8.768432053329889e-06,0.0,0.0001969668373931,0.0,0.0,25.66798973083496,0.0,0.0,0.0,0.4087017178535461,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071856640279293,-1770.4066162109375,304.1459655761719,0.7523475289344788,0.12434733659029,0.112373374402523,293.0947570800781,297.1499938964844,293.1499938964844,0.0991525575518608,-2395.39599609375,304.1445617675781,0.8183065056800842,0.1601262390613556,0.1520598381757736,293.097900390625,297.1499938964844,293.1499938964844,0.0952431708574295,-1712.816650390625,304.1448669433594,0.8098236918449402,0.1549742370843887,0.1087271124124527,293.0712585449219,297.1499938964844,293.1499938964844,0.211032822728157,-4382.203125,304.1490173339844,0.9990000128746032,0.3445494174957275,0.2780917584896087,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5495970845222473,0.050000000745058,0.2288427948951721,291.1361694335937,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.135009765625,1.0,0.2191821187734604,1.0,1.0,0.9761486649513244,1.0,-1.0562094449996948,0.441655695438385,0.6145537495613098,0.2395444512367248,0.0,0.0,0.3066241443157196,30.162660598754883,37.0,-10.750585556030272,-8610.748046875,121.05471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,306.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35987.71484375,18000.0,0.0,0.0,0.1940803080797195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094054162502289,0.3094141781330108,-8.768432053329889e-06,0.0,0.0001969668373931,0.0,0.0,25.66798973083496,0.0,0.0,0.0,0.4087017178535461,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727660059928894,-1786.9871826171875,304.1457824707031,0.7496415972709656,0.1253791153430938,0.1133322268724441,293.0945739746094,297.1499938964844,293.1499938964844,0.1003729477524757,-2419.333740234375,304.14434814453125,0.8155657649040222,0.1615660339593887,0.1534533202648162,293.09765625,297.1499938964844,293.1499938964844,0.0963999107480049,-1729.6844482421875,304.1446533203125,0.8069301843643188,0.1563438773155212,0.1097076758742332,293.0760192871094,297.1499938964844,293.1499938964844,0.2162527590990066,-4470.6533203125,304.140625,0.9990000128746032,0.3455977439880371,0.2836501896381378,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12518310546875,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1239318847656,1.0,0.222052663564682,1.0,1.0,0.9764106273651124,1.0,-1.0670671463012695,0.4464327991008758,0.6206343770027161,0.2425589561462402,0.0,0.0,0.3106573820114136,31.146240234375,40.0,-14.60043239593506,-8709.4501953125,125.4803695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,35977.81640625,18000.0,0.0,0.0,0.1951846331357956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136702179908752,0.3136789798736572,-8.780799362284597e-06,0.0,0.0001980875968001,0.0,0.0,26.08722877502441,0.0,0.0,0.0,0.4095566868782043,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727660059928894,-1786.9871826171875,304.1457824707031,0.7496415972709656,0.1253791153430938,0.1133322268724441,293.0945739746094,297.1499938964844,293.1499938964844,0.1003729477524757,-2419.333740234375,304.14434814453125,0.8155657649040222,0.1615660339593887,0.1534533202648162,293.09765625,297.1499938964844,293.1499938964844,0.0963999107480049,-1729.6844482421875,304.1446533203125,0.8069301843643188,0.1563438773155212,0.1097076758742332,293.0760192871094,297.1499938964844,293.1499938964844,0.2162527590990066,-4470.6533203125,304.140625,0.9990000128746032,0.3455977439880371,0.2836501896381378,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12518310546875,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1239318847656,1.0,0.222052663564682,1.0,1.0,0.9764106273651124,1.0,-1.0670671463012695,0.4464327991008758,0.6206343770027161,0.2425589561462402,0.0,0.0,0.3106573820114136,31.146240234375,40.0,-14.60043239593506,-8709.4501953125,125.4803695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,35977.81640625,18000.0,0.0,0.0,0.1951846331357956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136702179908752,0.3136789798736572,-8.780799362284597e-06,0.0,0.0001980875968001,0.0,0.0,26.08722877502441,0.0,0.0,0.0,0.4095566868782043,4.0,0.0,1.0
