time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736773014068603,-1803.647216796875,304.1456604003906,0.7454184293746948,0.1263968646526336,0.1142933368682861,293.09442138671875,297.1499938964844,293.1499938964844,0.101605974137783,-2443.451171875,304.1441650390625,0.8110787272453308,0.162997618317604,0.154854267835617,293.0975036621094,297.1499938964844,293.1499938964844,0.0975656285881996,-1746.6539306640625,304.1445007324219,0.8021854162216187,0.1577017456293106,0.1106918677687645,293.0906677246094,297.1499938964844,293.1499938964844,0.2233909517526626,-4590.14453125,304.1318664550781,0.9990000128746032,0.3445192575454712,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5395928621292114,0.050000000745058,0.2292144149541854,291.1140441894531,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11285400390625,1.0,0.2257304340600967,1.0,1.0,0.9766725301742554,1.0,-1.080382227897644,0.4523299932479858,0.6280522346496582,0.2461949288845062,0.0,0.0,0.3162041902542114,32.49030303955078,43.0,-15.278594970703123,-8834.1044921875,131.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84228515625,306.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,35967.89453125,18000.0,0.0,0.0,0.1965400874614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198918104171753,0.3199006021022796,-8.800267096376047e-06,0.0,0.0001994632038986,0.0,0.0,26.70691299438477,0.0,0.0,0.0,0.4108273684978485,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736773014068603,-1803.647216796875,304.1456604003906,0.7454184293746948,0.1263968646526336,0.1142933368682861,293.09442138671875,297.1499938964844,293.1499938964844,0.101605974137783,-2443.451171875,304.1441650390625,0.8110787272453308,0.162997618317604,0.154854267835617,293.0975036621094,297.1499938964844,293.1499938964844,0.0975656285881996,-1746.6539306640625,304.1445007324219,0.8021854162216187,0.1577017456293106,0.1106918677687645,293.0906677246094,297.1499938964844,293.1499938964844,0.2233909517526626,-4590.14453125,304.1318664550781,0.9990000128746032,0.3445192575454712,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5395928621292114,0.050000000745058,0.2292144149541854,291.1140441894531,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11285400390625,1.0,0.2257304340600967,1.0,1.0,0.9766725301742554,1.0,-1.080382227897644,0.4523299932479858,0.6280522346496582,0.2461949288845062,0.0,0.0,0.3162041902542114,32.49030303955078,43.0,-15.278594970703123,-8834.1044921875,131.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84228515625,306.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,35967.89453125,18000.0,0.0,0.0,0.1965400874614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198918104171753,0.3199006021022796,-8.800267096376047e-06,0.0,0.0001994632038986,0.0,0.0,26.70691299438477,0.0,0.0,0.0,0.4108273684978485,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741287171840667,-1811.9124755859373,304.1456298828125,0.7428895235061646,0.1268974691629409,0.1147712916135788,293.0943908691406,297.1499938964844,293.1499938964844,0.1022219806909561,-2455.469970703125,304.14410400390625,0.8082878589630127,0.1637074798345565,0.1555541902780532,293.09747314453125,297.1499938964844,293.1499938964844,0.0981461554765701,-1755.0888671875,304.1444396972656,0.799294114112854,0.1583726108074188,0.111182227730751,293.10162353515625,297.1499938964844,293.1499938964844,0.2275782823562622,-4659.64013671875,304.1275634765625,0.9990000128746032,0.3431220352649688,0.295568972826004,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5364026427268982,0.050000000745058,0.2293430268764495,291.10870361328125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.10760498046875,1.0,0.2278234809637069,1.0,1.0,0.9768035411834716,1.0,-1.087804675102234,0.4556319117546081,0.6321728229522705,0.2482017874717712,0.0,0.0,0.3194926977157593,33.282955169677734,43.0,-14.95736312866211,-8904.537109375,134.63128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8237609863281,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,35962.96875,18000.0,0.0,0.0,0.1973586529493332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237031996250152,0.323712021112442,-8.812692612991668e-06,0.0,0.0002002939436351,0.0,0.0,27.090415954589844,0.0,0.0,0.0,0.4116169214248657,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745754688978195,-1820.098876953125,304.1456298828125,0.7401549816131592,0.1273915767669677,0.1152461916208267,293.0943908691406,297.1499938964844,293.1499938964844,0.1028355285525322,-2467.419677734375,304.1440734863281,0.805171012878418,0.1644123196601867,0.1562523245811462,293.09747314453125,297.1499938964844,293.1499938964844,0.0987228900194168,-1763.4566650390625,304.1444091796875,0.7961387634277344,0.1590368151664734,0.1116701588034629,293.1148986816406,297.1499938964844,293.1499938964844,0.2321237325668335,-4734.6416015625,304.1233825683594,0.9990000128746032,0.3411284983158111,0.3003082573413849,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5330528616905212,0.050000000745058,0.2294841110706329,291.1036682128906,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1776123046875,291.1026306152344,1.0,0.2300613224506378,1.0,1.0,0.976996898651123,1.0,-1.095655918121338,0.4591325223445892,0.6365233659744263,0.2503095269203186,0.0,0.0,0.323089599609375,34.14876937866211,31.0,-14.349655151367188,-8979.5927734375,138.28256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982177734375,306.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35958.07421875,18000.0,0.0,0.0,0.1982914209365844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279605209827423,0.3279693722724914,-8.826927114569116e-06,0.0,0.0002012405748246,0.0,0.0,27.52206993103028,0.0,0.0,0.0,0.412507951259613,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0752997100353241,-1833.162353515625,304.1459045410156,0.7445711493492126,0.1284077316522598,0.116128996014595,293.0942687988281,297.1499938964844,293.1499938964844,0.1038671657443046,-2487.189453125,304.14434814453125,0.8105248808860779,0.1658495813608169,0.1575796753168106,293.0971984863281,297.1499938964844,293.1499938964844,0.0996990278363227,-1777.392578125,304.1446533203125,0.8015309572219849,0.1604221314191818,0.1126067340373992,293.13555908203125,297.1499938964844,293.1499938964844,0.2293044924736023,-4684.36181640625,304.1375732421875,0.9990000128746032,0.3377828598022461,0.2969253957271576,293.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5354335308074951,0.050000000745058,0.2293828874826431,291.10821533203125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737365722656,291.1112670898437,1.0,0.2286804318428039,1.0,1.0,0.9773837327957152,1.0,-1.0952603816986084,0.4588147699832916,0.6364456415176392,0.250527948141098,0.0,0.0,0.3288174271583557,33.611541748046875,25.0,14.235349655151367,-9063.2568359375,137.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,306.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35961.03515625,18000.0,0.0,0.0,0.2004511803388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364204466342926,0.3364293277263641,-8.858767614583485e-06,0.0,0.0002034324716078,0.0,0.0,28.39779090881348,0.0,0.0,0.0,0.4143005907535553,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0752997100353241,-1833.162353515625,304.1459045410156,0.7445711493492126,0.1284077316522598,0.116128996014595,293.0942687988281,297.1499938964844,293.1499938964844,0.1038671657443046,-2487.189453125,304.14434814453125,0.8105248808860779,0.1658495813608169,0.1575796753168106,293.0971984863281,297.1499938964844,293.1499938964844,0.0996990278363227,-1777.392578125,304.1446533203125,0.8015309572219849,0.1604221314191818,0.1126067340373992,293.13555908203125,297.1499938964844,293.1499938964844,0.2293044924736023,-4684.36181640625,304.1375732421875,0.9990000128746032,0.3377828598022461,0.2969253957271576,293.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5354335308074951,0.050000000745058,0.2293828874826431,291.10821533203125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737365722656,291.1112670898437,1.0,0.2286804318428039,1.0,1.0,0.9773837327957152,1.0,-1.0952603816986084,0.4588147699832916,0.6364456415176392,0.250527948141098,0.0,0.0,0.3288174271583557,33.611541748046875,25.0,14.235349655151367,-9063.2568359375,137.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,306.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35961.03515625,18000.0,0.0,0.0,0.2004511803388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364204466342926,0.3364293277263641,-8.858767614583485e-06,0.0,0.0002034324716078,0.0,0.0,28.39779090881348,0.0,0.0,0.0,0.4143005907535553,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758562162518501,-1842.88037109375,304.1463317871094,0.7542396783828735,0.129439115524292,0.1169972345232963,293.09405517578125,297.1499938964844,293.1499938964844,0.1046865954995155,-2502.457763671875,304.1448669433594,0.821233868598938,0.1672994494438171,0.1588891893625259,293.0970153808594,297.1499938964844,293.1499938964844,0.1004737988114357,-1788.1392822265625,304.1451416015625,0.8126552104949951,0.1617982685565948,0.1135322824120521,293.13153076171875,297.1499938964844,293.1499938964844,0.2201605588197708,-4529.51220703125,304.1569519042969,0.9990000128746032,0.3389203548431396,0.2873149514198303,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.542474627494812,0.050000000745058,0.2291021049022674,291.1368103027344,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697998046875,291.139404296875,1.0,0.2252368927001953,1.0,1.0,0.9777705073356628,1.0,-1.087113857269287,0.4550093710422516,0.6321044564247131,0.2487256973981857,0.0,0.0,0.3286020159721374,32.00565719604492,28.0,30.63376235961914,-9041.365234375,132.08937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6962280273437,306.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.85546875,18000.0,0.0,0.0,0.2025953233242035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378339111804962,0.3378427922725677,-8.871939826349262e-06,0.0,0.0002056085068034,0.0,0.0,28.569137573242188,0.0,0.0,0.0,0.4146789014339447,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758562162518501,-1842.88037109375,304.1463317871094,0.7542396783828735,0.129439115524292,0.1169972345232963,293.09405517578125,297.1499938964844,293.1499938964844,0.1046865954995155,-2502.457763671875,304.1448669433594,0.821233868598938,0.1672994494438171,0.1588891893625259,293.0970153808594,297.1499938964844,293.1499938964844,0.1004737988114357,-1788.1392822265625,304.1451416015625,0.8126552104949951,0.1617982685565948,0.1135322824120521,293.13153076171875,297.1499938964844,293.1499938964844,0.2201605588197708,-4529.51220703125,304.1569519042969,0.9990000128746032,0.3389203548431396,0.2873149514198303,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.542474627494812,0.050000000745058,0.2291021049022674,291.1368103027344,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697998046875,291.139404296875,1.0,0.2252368927001953,1.0,1.0,0.9777705073356628,1.0,-1.087113857269287,0.4550093710422516,0.6321044564247131,0.2487256973981857,0.0,0.0,0.3286020159721374,32.00565719604492,28.0,30.63376235961914,-9041.365234375,132.08937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6962280273437,306.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.85546875,18000.0,0.0,0.0,0.2025953233242035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378339111804962,0.3378427922725677,-8.871939826349262e-06,0.0,0.0002056085068034,0.0,0.0,28.569137573242188,0.0,0.0,0.0,0.4146789014339447,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765167251229286,-1854.7264404296875,304.1464538574219,0.7609356641769409,0.1304613947868347,0.1178872659802436,293.0939636230469,297.1499938964844,293.1499938964844,0.1056366935372352,-2520.475830078125,304.1449890136719,0.8283694982528687,0.168739840388298,0.1602206826210022,293.0971374511719,297.1499938964844,293.1499938964844,0.1013333722949028,-1800.26611328125,304.14532470703125,0.8197606205940247,0.1631175279617309,0.1144356206059455,293.1117858886719,297.1499938964844,293.1499938964844,0.2147458791732788,-4438.9736328125,304.1632995605469,0.9990000128746032,0.3433789312839508,0.2817769646644592,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5467153787612915,0.050000000745058,0.2289445549249649,291.1529235839844,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654663085937,291.1534423828125,1.0,0.2237505614757537,1.0,1.0,0.978034257888794,1.0,-1.0840243101119995,0.4535074234008789,0.6305168867111206,0.2481854707002639,0.0,0.0,0.3269176185131073,31.127466201782227,31.0,18.397579193115234,-9014.9853515625,129.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,306.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,36009.546875,18000.0,0.0,0.0,0.2043108940124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358699977397918,0.3358788788318634,-8.867682481650263e-06,0.0,0.0002073495852528,0.0,0.0,28.37395477294922,0.0,0.0,0.0,0.4142988920211792,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765167251229286,-1854.7264404296875,304.1464538574219,0.7609356641769409,0.1304613947868347,0.1178872659802436,293.0939636230469,297.1499938964844,293.1499938964844,0.1056366935372352,-2520.475830078125,304.1449890136719,0.8283694982528687,0.168739840388298,0.1602206826210022,293.0971374511719,297.1499938964844,293.1499938964844,0.1013333722949028,-1800.26611328125,304.14532470703125,0.8197606205940247,0.1631175279617309,0.1144356206059455,293.1117858886719,297.1499938964844,293.1499938964844,0.2147458791732788,-4438.9736328125,304.1632995605469,0.9990000128746032,0.3433789312839508,0.2817769646644592,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5467153787612915,0.050000000745058,0.2289445549249649,291.1529235839844,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654663085937,291.1534423828125,1.0,0.2237505614757537,1.0,1.0,0.978034257888794,1.0,-1.0840243101119995,0.4535074234008789,0.6305168867111206,0.2481854707002639,0.0,0.0,0.3269176185131073,31.127466201782227,31.0,18.397579193115234,-9014.9853515625,129.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,306.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,36009.546875,18000.0,0.0,0.0,0.2043108940124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358699977397918,0.3358788788318634,-8.867682481650263e-06,0.0,0.0002073495852528,0.0,0.0,28.37395477294922,0.0,0.0,0.0,0.4142988920211792,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773014351725578,-1869.1112060546875,304.14630126953125,0.7641522884368896,0.1314805597066879,0.1187942996621131,293.0938720703125,297.1499938964844,293.1499938964844,0.1067487001419067,-2541.861328125,304.1448059082031,0.8318455815315247,0.1701783090829849,0.1615709364414215,293.0971069335937,297.1499938964844,293.1499938964844,0.1023557558655738,-1814.9169921875,304.1451721191406,0.8231308460235596,0.1644578278064727,0.1153600811958313,293.0933837890625,297.1499938964844,293.1499938964844,0.2133002877235412,-4415.93017578125,304.1611328125,0.9990000128746032,0.3480879664421081,0.280344545841217,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5478308796882629,0.050000000745058,0.2289043217897415,291.1523132324219,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.15185546875,1.0,0.2238053828477859,1.0,1.0,0.978298008441925,1.0,-1.0860741138458252,0.4543158710002899,0.6317582726478577,0.2489854842424392,0.0,0.0,0.3265582919120788,30.94808578491211,34.0,2.115624189376831,-9029.505859375,129.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,306.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,36003.56640625,18000.0,0.0,0.0,0.2055929750204086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349143862724304,0.3349232375621795,-8.862769391271286e-06,0.0,0.000208650730201,0.0,0.0,28.270511627197266,0.0,0.0,0.0,0.4140876531600952,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773014351725578,-1869.1112060546875,304.14630126953125,0.7641522884368896,0.1314805597066879,0.1187942996621131,293.0938720703125,297.1499938964844,293.1499938964844,0.1067487001419067,-2541.861328125,304.1448059082031,0.8318455815315247,0.1701783090829849,0.1615709364414215,293.0971069335937,297.1499938964844,293.1499938964844,0.1023557558655738,-1814.9169921875,304.1451721191406,0.8231308460235596,0.1644578278064727,0.1153600811958313,293.0933837890625,297.1499938964844,293.1499938964844,0.2133002877235412,-4415.93017578125,304.1611328125,0.9990000128746032,0.3480879664421081,0.280344545841217,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5478308796882629,0.050000000745058,0.2289043217897415,291.1523132324219,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.15185546875,1.0,0.2238053828477859,1.0,1.0,0.978298008441925,1.0,-1.0860741138458252,0.4543158710002899,0.6317582726478577,0.2489854842424392,0.0,0.0,0.3265582919120788,30.94808578491211,34.0,2.115624189376831,-9029.505859375,129.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,306.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,36003.56640625,18000.0,0.0,0.0,0.2055929750204086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349143862724304,0.3349232375621795,-8.862769391271286e-06,0.0,0.000208650730201,0.0,0.0,28.270511627197266,0.0,0.0,0.0,0.4140876531600952,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777157470583915,-1876.751220703125,304.146240234375,0.764661431312561,0.1319900453090667,0.1192547976970672,293.09381103515625,297.1499938964844,293.1499938964844,0.1073340401053428,-2553.1396484375,304.1446838378906,0.8324554562568665,0.1708984673023224,0.162254124879837,293.0970764160156,297.1499938964844,293.1499938964844,0.1029003858566284,-1822.7392578125,304.1450500488281,0.8237022161483765,0.1651340126991272,0.1158331856131553,293.08697509765625,297.1499938964844,293.1499938964844,0.213748812675476,-4424.177734375,304.1582946777344,0.9990000128746032,0.3500708937644958,0.2808697521686554,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5474210977554321,0.050000000745058,0.2289189398288726,291.14959716796875,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.1488037109375,1.0,0.2243314385414123,1.0,1.0,0.9784298539161682,1.0,-1.088662028312683,0.455427348613739,0.6332346796989441,0.2497821897268295,0.0,0.0,0.3268562257289886,31.065683364868164,34.0,-3.6155641078948975,-9051.248046875,130.7451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726745605469,306.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58203125,18000.0,0.0,0.0,0.2061195969581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350564241409302,0.3350652754306793,-8.862396498443559e-06,0.0,0.0002091851929435,0.0,0.0,28.282527923583984,0.0,0.0,0.0,0.4141108393669128,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781423524022102,-1884.643798828125,304.1461486816406,0.7645230889320374,0.1324984282255172,0.1197188049554824,293.0937805175781,297.1499938964844,293.1499938964844,0.1079366728663444,-2564.7587890625,304.1445617675781,0.8324043154716492,0.1716187298297882,0.1629419326782226,293.0970458984375,297.1499938964844,293.1499938964844,0.1034630313515663,-1830.82666015625,304.1449279785156,0.823622465133667,0.1658114045858383,0.1163109838962555,293.0829467773437,297.1499938964844,293.1499938964844,0.2148905992507934,-4444.03955078125,304.1546936035156,0.9990000128746032,0.3516594171524048,0.2821188271045685,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464498400688171,0.050000000745058,0.2289539575576782,291.1454772949219,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251477688550949,1.0,1.0,0.978554368019104,1.0,-1.0921586751937866,0.456952691078186,0.6352059841156006,0.250805526971817,0.0,0.0,0.3275657892227173,31.30484771728516,37.0,-8.290743827819824,-9081.8212890625,132.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.84375,18000.0,0.0,0.0,0.2066002637147903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356663286685943,0.3356752097606659,-8.863597940944601e-06,0.0,0.0002096730022458,0.0,0.0,28.342653274536133,0.0,0.0,0.0,0.4142343699932098,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790160372853279,-1900.8592529296875,304.1459655761719,0.762552797794342,0.133506491780281,0.1206519901752471,293.0937194824219,297.1499938964844,293.1499938964844,0.1091751381754875,-2588.624755859375,304.1443176269531,0.8305734395980835,0.1730554848909378,0.1643271893262863,293.0970153808594,297.1499938964844,293.1499938964844,0.1046208217740058,-1847.461669921875,304.1446838378906,0.8217508792877197,0.1671617329120636,0.1172742545604705,293.0830078125,297.1499938964844,293.1499938964844,0.2190232425928115,-4514.40283203125,304.1462097167969,0.9990000128746032,0.3533702790737152,0.2865394055843353,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5430601239204407,0.050000000745058,0.2290794402360916,291.13482666015625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.1335754394531,1.0,0.2275519669055938,1.0,1.0,0.9788033962249756,1.0,-1.1015533208847046,0.461105465888977,0.6404478549957275,0.2534343600273132,0.0,0.0,0.330283522605896,32.11297607421875,40.0,-13.889079093933104,-9168.7177734375,136.02076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83758544921875,306.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35983.6640625,18000.0,0.0,0.0,0.2075230032205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385401368141174,0.3385490179061889,-8.871838872437365e-06,0.0,0.0002106094616465,0.0,0.0,28.634422302246094,0.0,0.0,0.0,0.4148358106613159,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790160372853279,-1900.8592529296875,304.1459655761719,0.762552797794342,0.133506491780281,0.1206519901752471,293.0937194824219,297.1499938964844,293.1499938964844,0.1091751381754875,-2588.624755859375,304.1443176269531,0.8305734395980835,0.1730554848909378,0.1643271893262863,293.0970153808594,297.1499938964844,293.1499938964844,0.1046208217740058,-1847.461669921875,304.1446838378906,0.8217508792877197,0.1671617329120636,0.1172742545604705,293.0830078125,297.1499938964844,293.1499938964844,0.2190232425928115,-4514.40283203125,304.1462097167969,0.9990000128746032,0.3533702790737152,0.2865394055843353,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5430601239204407,0.050000000745058,0.2290794402360916,291.13482666015625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.1335754394531,1.0,0.2275519669055938,1.0,1.0,0.9788033962249756,1.0,-1.1015533208847046,0.461105465888977,0.6404478549957275,0.2534343600273132,0.0,0.0,0.330283522605896,32.11297607421875,40.0,-13.889079093933104,-9168.7177734375,136.02076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83758544921875,306.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35983.6640625,18000.0,0.0,0.0,0.2075230032205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385401368141174,0.3385490179061889,-8.871838872437365e-06,0.0,0.0002106094616465,0.0,0.0,28.634422302246094,0.0,0.0,0.0,0.4148358106613159,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0798938795924186,-1917.191162109375,304.1458435058594,0.7587658166885376,0.1344937533140182,0.1215820610523223,293.0937194824219,297.1499938964844,293.1499938964844,0.1104313880205154,-2612.77978515625,304.14410400390625,0.8268735408782959,0.1744792461395263,0.1657162457704544,293.0970458984375,297.1499938964844,293.1499938964844,0.1057924851775169,-1864.260009765625,304.1445007324219,0.8179932236671448,0.1684939712285995,0.1182375401258468,293.0942687988281,297.1499938964844,293.1499938964844,0.2252772152423858,-4619.3056640625,304.1370544433594,0.9990000128746032,0.3528042733669281,0.2931447029113769,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.538153886795044,0.050000000745058,0.2292706966400146,291.1231689453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1219482421875,1.0,0.2308320552110672,1.0,1.0,0.9790524244308472,1.0,-1.1136502027511597,0.4665185809135437,0.647131621837616,0.2566806375980377,0.0,0.0,0.3346379995346069,33.3100700378418,43.0,-15.86840534210205,-9284.69140625,141.47584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854248046875,306.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35972.06640625,18000.0,0.0,0.0,0.2085636705160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436063528060913,0.3436152338981628,-8.888463526091073e-06,0.0,0.0002116656105499,0.0,0.0,29.1578426361084,0.0,0.0,0.0,0.4159202575683594,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0798938795924186,-1917.191162109375,304.1458435058594,0.7587658166885376,0.1344937533140182,0.1215820610523223,293.0937194824219,297.1499938964844,293.1499938964844,0.1104313880205154,-2612.77978515625,304.14410400390625,0.8268735408782959,0.1744792461395263,0.1657162457704544,293.0970458984375,297.1499938964844,293.1499938964844,0.1057924851775169,-1864.260009765625,304.1445007324219,0.8179932236671448,0.1684939712285995,0.1182375401258468,293.0942687988281,297.1499938964844,293.1499938964844,0.2252772152423858,-4619.3056640625,304.1370544433594,0.9990000128746032,0.3528042733669281,0.2931447029113769,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.538153886795044,0.050000000745058,0.2292706966400146,291.1231689453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1219482421875,1.0,0.2308320552110672,1.0,1.0,0.9790524244308472,1.0,-1.1136502027511597,0.4665185809135437,0.647131621837616,0.2566806375980377,0.0,0.0,0.3346379995346069,33.3100700378418,43.0,-15.86840534210205,-9284.69140625,141.47584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854248046875,306.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35972.06640625,18000.0,0.0,0.0,0.2085636705160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436063528060913,0.3436152338981628,-8.888463526091073e-06,0.0,0.0002116656105499,0.0,0.0,29.1578426361084,0.0,0.0,0.0,0.4159202575683594,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.08076012134552,-1933.3302001953125,304.1457824707031,0.7536823153495789,0.1354525834321975,0.1224994733929634,293.0938415527344,297.1499938964844,293.1499938964844,0.1116870120167732,-2636.8525390625,304.1439819335937,0.8217834830284119,0.1758820414543151,0.1670992374420166,293.0970764160156,297.1499938964844,293.1499938964844,0.1069728583097457,-1881.1363525390625,304.1443786621094,0.812792181968689,0.1698298752307891,0.1192054003477096,293.1169738769531,297.1499938964844,293.1499938964844,0.2332882136106491,-4752.04638671875,304.1280517578125,0.9990000128746032,0.3496351242065429,0.3015145659446716,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5322152376174927,0.050000000745058,0.2295193523168563,291.1116943359375,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.11053466796875,1.0,0.2348237335681915,1.0,1.0,0.9794418215751648,1.0,-1.1279172897338867,0.4729695618152618,0.6549476981163025,0.2603571116924286,0.0,0.0,0.3405220210552215,34.843711853027344,31.0,-15.879014015197754,-9424.494140625,148.2779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,306.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,35960.26171875,18000.0,0.0,0.0,0.2099072933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508197963237762,0.3508287072181701,-8.913776582630817e-06,0.0,0.0002130292123183,0.0,0.0,29.914291381835938,0.0,0.0,0.0,0.4174946546554565,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.08076012134552,-1933.3302001953125,304.1457824707031,0.7536823153495789,0.1354525834321975,0.1224994733929634,293.0938415527344,297.1499938964844,293.1499938964844,0.1116870120167732,-2636.8525390625,304.1439819335937,0.8217834830284119,0.1758820414543151,0.1670992374420166,293.0970764160156,297.1499938964844,293.1499938964844,0.1069728583097457,-1881.1363525390625,304.1443786621094,0.812792181968689,0.1698298752307891,0.1192054003477096,293.1169738769531,297.1499938964844,293.1499938964844,0.2332882136106491,-4752.04638671875,304.1280517578125,0.9990000128746032,0.3496351242065429,0.3015145659446716,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5322152376174927,0.050000000745058,0.2295193523168563,291.1116943359375,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.11053466796875,1.0,0.2348237335681915,1.0,1.0,0.9794418215751648,1.0,-1.1279172897338867,0.4729695618152618,0.6549476981163025,0.2603571116924286,0.0,0.0,0.3405220210552215,34.843711853027344,31.0,-15.879014015197754,-9424.494140625,148.2779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,306.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,35960.26171875,18000.0,0.0,0.0,0.2099072933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508197963237762,0.3508287072181701,-8.913776582630817e-06,0.0,0.0002130292123183,0.0,0.0,29.914291381835938,0.0,0.0,0.0,0.4174946546554565,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081442542374134,-1945.8204345703125,304.1460876464844,0.7587293982505798,0.136427029967308,0.1233430281281471,293.0938415527344,297.1499938964844,293.1499938964844,0.1127241402864456,-2656.38134765625,304.144287109375,0.8272807002067566,0.1773032695055008,0.1684077680110931,293.0973205566406,297.1499938964844,293.1499938964844,0.1079273000359535,-1894.5269775390625,304.1446838378906,0.8182871341705322,0.1711263507604599,0.120104394853115,293.1374206542969,297.1499938964844,293.1499938964844,0.2297864556312561,-4690.90673828125,304.141845703125,0.9990000128746032,0.3462810516357422,0.2974340617656708,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1155090332031,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.1326599121094,291.1184387207031,1.0,0.2331647276878357,1.0,1.0,0.9798311591148376,1.0,-1.12654447555542,0.4721618592739105,0.654382586479187,0.260448008775711,0.0,0.0,0.3453486859798431,34.182411193847656,25.0,13.143840789794922,-9500.0703125,146.6309051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,306.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,35963.25390625,18000.0,0.0,0.0,0.2116036415100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586117029190063,0.358620673418045,-8.945451554609463e-06,0.0,0.0002147507912013,0.0,0.0,30.75366973876953,0.0,0.0,0.0,0.4192209243774414,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081442542374134,-1945.8204345703125,304.1460876464844,0.7587293982505798,0.136427029967308,0.1233430281281471,293.0938415527344,297.1499938964844,293.1499938964844,0.1127241402864456,-2656.38134765625,304.144287109375,0.8272807002067566,0.1773032695055008,0.1684077680110931,293.0973205566406,297.1499938964844,293.1499938964844,0.1079273000359535,-1894.5269775390625,304.1446838378906,0.8182871341705322,0.1711263507604599,0.120104394853115,293.1374206542969,297.1499938964844,293.1499938964844,0.2297864556312561,-4690.90673828125,304.141845703125,0.9990000128746032,0.3462810516357422,0.2974340617656708,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1155090332031,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.1326599121094,291.1184387207031,1.0,0.2331647276878357,1.0,1.0,0.9798311591148376,1.0,-1.12654447555542,0.4721618592739105,0.654382586479187,0.260448008775711,0.0,0.0,0.3453486859798431,34.182411193847656,25.0,13.143840789794922,-9500.0703125,146.6309051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,306.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,35963.25390625,18000.0,0.0,0.0,0.2116036415100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586117029190063,0.358620673418045,-8.945451554609463e-06,0.0,0.0002147507912013,0.0,0.0,30.75366973876953,0.0,0.0,0.0,0.4192209243774414,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816830322146415,-1950.0242919921875,304.1463623046875,0.7634652256965637,0.1369094401597976,0.1237525418400764,293.0938415527344,297.1499938964844,293.1499938964844,0.1131157279014587,-2663.502685546875,304.1446228027344,0.832278847694397,0.178016647696495,0.1690540313720703,293.0975036621094,297.1499938964844,293.1499938964844,0.108255460858345,-1898.941650390625,304.1450500488281,0.8231768608093262,0.1717524528503418,0.1205227300524711,293.1380920410156,297.1499938964844,293.1499938964844,0.2253802269697189,-4616.40478515625,304.1513061523437,0.9990000128746032,0.3463023006916046,0.2928441166877746,293.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5383726358413696,0.050000000745058,0.2292614579200744,291.1305847167969,291.1499938964844,268.42498779296875,267.7586364746094,282.7920227050781,293.1300964355469,291.1337585449219,1.0,0.2315717190504074,1.0,1.0,0.9800258874893188,1.0,-1.122641682624817,0.4702689349651336,0.6523728370666504,0.2597438395023346,0.0,0.0,0.3451418876647949,33.41028594970703,25.0,26.38845443725586,-9493.12109375,144.08901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787109375,306.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,35984.515625,18000.0,0.0,0.0,0.2124631553888321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595969378948211,0.3596059083938598,-8.954236363933887e-06,0.0,0.0002156230912078,0.0,0.0,30.876039505004883,0.0,0.0,0.0,0.4194768071174621,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819345563650131,-1954.4798583984373,304.14654541015625,0.7692645192146301,0.1373951435089111,0.1241536438465118,293.09381103515625,297.1499938964844,293.1499938964844,0.1135259941220283,-2671.030517578125,304.14483642578125,0.8383392691612244,0.1787297874689102,0.1696932166814804,293.09765625,297.1499938964844,293.1499938964844,0.108602300286293,-1903.660400390625,304.14532470703125,0.8290500044822693,0.1723879277706146,0.1209369450807571,293.1326904296875,297.1499938964844,293.1499938964844,0.2200383991003036,-4526.43310546875,304.1607666015625,0.9990000128746032,0.3475107252597809,0.2872055172920227,293.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.54255610704422,0.050000000745058,0.2290979027748108,291.1434631347656,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.1275634765625,291.1459350585937,1.0,0.2294912487268448,1.0,1.0,0.9801973700523376,1.0,-1.1174243688583374,0.4677513241767883,0.6496730446815491,0.2587822377681732,0.0,0.0,0.3442674577236175,32.4715576171875,28.0,29.604516983032227,-9465.298828125,140.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7829284667969,306.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36001.66796875,18000.0,0.0,0.0,0.2132367491722107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589025139808655,0.3589114546775818,-8.955311386671383e-06,0.0,0.0002164081961382,0.0,0.0,30.81340408325196,0.0,0.0,0.0,0.4193657636642456,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825406610965728,-1965.485595703125,304.1466979980469,0.7765616178512573,0.1383604407310485,0.1249900087714195,293.09393310546875,297.1499938964844,293.1499938964844,0.1144634410738945,-2688.5009765625,304.1449890136719,0.8460327982902527,0.1801338195800781,0.1709906756877899,293.09783935546875,297.1499938964844,293.1499938964844,0.1094384789466857,-1915.264892578125,304.1454772949219,0.8364237546920776,0.1736800819635391,0.1218077316880226,293.1119384765625,297.1499938964844,293.1499938964844,0.2141419649124145,-4428.1513671875,304.1666564941406,0.9990000128746032,0.3521458804607391,0.2811644077301025,293.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5471906661987305,0.050000000745058,0.2289262861013412,291.15869140625,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.12237548828125,291.1590270996094,1.0,0.227817878127098,1.0,1.0,0.9805402755737304,1.0,-1.1135694980621338,0.4657800793647766,0.647789478302002,0.2583432495594024,0.0,0.0,0.3418570756912231,31.513687133789062,31.0,16.9661808013916,-9427.6318359375,138.0498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80828857421875,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36015.9609375,18000.0,0.0,0.0,0.214413434267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557749092578888,0.3557838499546051,-8.945992703957018e-06,0.0,0.0002176023699576,0.0,0.0,30.48594856262207,0.0,0.0,0.0,0.4187073111534118,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825406610965728,-1965.485595703125,304.1466979980469,0.7765616178512573,0.1383604407310485,0.1249900087714195,293.09393310546875,297.1499938964844,293.1499938964844,0.1144634410738945,-2688.5009765625,304.1449890136719,0.8460327982902527,0.1801338195800781,0.1709906756877899,293.09783935546875,297.1499938964844,293.1499938964844,0.1094384789466857,-1915.264892578125,304.1454772949219,0.8364237546920776,0.1736800819635391,0.1218077316880226,293.1119384765625,297.1499938964844,293.1499938964844,0.2141419649124145,-4428.1513671875,304.1666564941406,0.9990000128746032,0.3521458804607391,0.2811644077301025,293.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5471906661987305,0.050000000745058,0.2289262861013412,291.15869140625,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.12237548828125,291.1590270996094,1.0,0.227817878127098,1.0,1.0,0.9805402755737304,1.0,-1.1135694980621338,0.4657800793647766,0.647789478302002,0.2583432495594024,0.0,0.0,0.3418570756912231,31.513687133789062,31.0,16.9661808013916,-9427.6318359375,138.0498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80828857421875,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36015.9609375,18000.0,0.0,0.0,0.214413434267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557749092578888,0.3557838499546051,-8.945992703957018e-06,0.0,0.0002176023699576,0.0,0.0,30.48594856262207,0.0,0.0,0.0,0.4187073111534118,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.083265520632267,-1978.957275390625,304.1465759277344,0.7800340056419373,0.139296144247055,0.1258265525102615,293.0941162109375,297.1499938964844,293.1499938964844,0.1155660301446914,-2709.36767578125,304.1448059082031,0.8498439788818359,0.1815169602632522,0.1722910702228546,293.0980529785156,297.1499938964844,293.1499938964844,0.1104501858353614,-1929.547607421875,304.1452941894531,0.840034544467926,0.1749565154314041,0.1226971298456192,293.0927124023437,297.1499938964844,293.1499938964844,0.2123368084430694,-4399.35205078125,304.1639404296875,0.9990000128746032,0.3570209443569183,0.2793501913547516,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.548607587814331,0.050000000745058,0.2288755774497985,291.15679931640625,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1562194824219,1.0,0.2277105748653412,1.0,1.0,0.980883240699768,1.0,-1.114961862564087,0.466244637966156,0.6487172842025757,0.2591023743152618,0.0,0.0,0.3409877419471741,31.27313804626465,34.0,0.5228031873703003,-9434.494140625,137.9625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,306.4920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,36007.81640625,18000.0,0.0,0.0,0.2151640653610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540177345275879,0.3540266752243042,-8.937156053434592e-06,0.0,0.0002183641627198,0.0,0.0,30.290987014770508,0.0,0.0,0.0,0.418302983045578,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.083265520632267,-1978.957275390625,304.1465759277344,0.7800340056419373,0.139296144247055,0.1258265525102615,293.0941162109375,297.1499938964844,293.1499938964844,0.1155660301446914,-2709.36767578125,304.1448059082031,0.8498439788818359,0.1815169602632522,0.1722910702228546,293.0980529785156,297.1499938964844,293.1499938964844,0.1104501858353614,-1929.547607421875,304.1452941894531,0.840034544467926,0.1749565154314041,0.1226971298456192,293.0927124023437,297.1499938964844,293.1499938964844,0.2123368084430694,-4399.35205078125,304.1639404296875,0.9990000128746032,0.3570209443569183,0.2793501913547516,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.548607587814331,0.050000000745058,0.2288755774497985,291.15679931640625,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1562194824219,1.0,0.2277105748653412,1.0,1.0,0.980883240699768,1.0,-1.114961862564087,0.466244637966156,0.6487172842025757,0.2591023743152618,0.0,0.0,0.3409877419471741,31.27313804626465,34.0,0.5228031873703003,-9434.494140625,137.9625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,306.4920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,36007.81640625,18000.0,0.0,0.0,0.2151640653610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540177345275879,0.3540266752243042,-8.937156053434592e-06,0.0,0.0002183641627198,0.0,0.0,30.290987014770508,0.0,0.0,0.0,0.418302983045578,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840304270386695,-1993.277587890625,304.1464538574219,0.7803389430046082,0.1402035802602768,0.1266563385725021,293.0943603515625,297.1499938964844,293.1499938964844,0.1167355477809906,-2731.560791015625,304.14459228515625,0.8504194617271423,0.1828805655241012,0.1735928654670715,293.0984802246094,297.1499938964844,293.1499938964844,0.1115061938762664,-1944.4996337890625,304.1451110839844,0.8404740691184998,0.176187515258789,0.1235696673393249,293.0824279785156,297.1499938964844,293.1499938964844,0.2136958241462707,-4423.859375,304.1569519042969,0.9990000128746032,0.3605815172195434,0.2808774411678314,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5474139451980591,0.050000000745058,0.2289180308580398,291.1485290527344,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473388671875,1.0,0.2289109528064727,1.0,1.0,0.9811215996742249,1.0,-1.1204506158828735,0.4686501324176788,0.6518005132675171,0.2607090473175049,0.0,0.0,0.341672271490097,31.58397674560547,37.0,-10.279376029968262,-9481.392578125,140.0143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91339111328125,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.90625,18000.0,0.0,0.0,0.2156801968812942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542819023132324,0.3542908430099487,-8.935738151194528e-06,0.0,0.0002188879880122,0.0,0.0,30.31144142150879,0.0,0.0,0.0,0.4183434545993805,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840304270386695,-1993.277587890625,304.1464538574219,0.7803389430046082,0.1402035802602768,0.1266563385725021,293.0943603515625,297.1499938964844,293.1499938964844,0.1167355477809906,-2731.560791015625,304.14459228515625,0.8504194617271423,0.1828805655241012,0.1735928654670715,293.0984802246094,297.1499938964844,293.1499938964844,0.1115061938762664,-1944.4996337890625,304.1451110839844,0.8404740691184998,0.176187515258789,0.1235696673393249,293.0824279785156,297.1499938964844,293.1499938964844,0.2136958241462707,-4423.859375,304.1569519042969,0.9990000128746032,0.3605815172195434,0.2808774411678314,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5474139451980591,0.050000000745058,0.2289180308580398,291.1485290527344,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473388671875,1.0,0.2289109528064727,1.0,1.0,0.9811215996742249,1.0,-1.1204506158828735,0.4686501324176788,0.6518005132675171,0.2607090473175049,0.0,0.0,0.341672271490097,31.58397674560547,37.0,-10.279376029968262,-9481.392578125,140.0143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91339111328125,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.90625,18000.0,0.0,0.0,0.2156801968812942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542819023132324,0.3542908430099487,-8.935738151194528e-06,0.0,0.0002188879880122,0.0,0.0,30.31144142150879,0.0,0.0,0.0,0.4183434545993805,4.0,0.0,1.0
