time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848170220851898,-2008.0689697265625,304.1463317871094,0.7780327200889587,0.1410866528749466,0.1274771243333816,293.0946960449219,297.1499938964844,293.1499938964844,0.1179457232356071,-2754.53173828125,304.1443786621094,0.8483148217201233,0.1842214912176132,0.1748904585838318,293.0989685058594,297.1499938964844,293.1499938964844,0.1125951707363128,-1959.9285888671875,304.1449279785156,0.8383142352104187,0.177392229437828,0.1244344189763069,293.0844421386719,297.1499938964844,293.1499938964844,0.2177115380764007,-4492.5615234375,304.1479187011719,0.9990000128746032,0.3619072139263153,0.2851692736148834,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.544100821018219,0.050000000745058,0.2290392518043518,291.13623046875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.13482666015625,1.0,0.2311938256025314,1.0,1.0,0.9813599586486816,1.0,-1.1293270587921145,0.47269406914711,0.6566330194473267,0.2629289925098419,0.0,0.0,0.3443115055561065,32.35849380493164,40.0,-16.117189407348633,-9566.2578125,143.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,306.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,35982.98046875,18000.0,0.0,0.0,0.2161793857812881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571052849292755,0.3571142256259918,-8.943857210397255e-06,0.0,0.000219394598389,0.0,0.0,30.605335235595703,0.0,0.0,0.0,0.418953537940979,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848170220851898,-2008.0689697265625,304.1463317871094,0.7780327200889587,0.1410866528749466,0.1274771243333816,293.0946960449219,297.1499938964844,293.1499938964844,0.1179457232356071,-2754.53173828125,304.1443786621094,0.8483148217201233,0.1842214912176132,0.1748904585838318,293.0989685058594,297.1499938964844,293.1499938964844,0.1125951707363128,-1959.9285888671875,304.1449279785156,0.8383142352104187,0.177392229437828,0.1244344189763069,293.0844421386719,297.1499938964844,293.1499938964844,0.2177115380764007,-4492.5615234375,304.1479187011719,0.9990000128746032,0.3619072139263153,0.2851692736148834,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.544100821018219,0.050000000745058,0.2290392518043518,291.13623046875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.13482666015625,1.0,0.2311938256025314,1.0,1.0,0.9813599586486816,1.0,-1.1293270587921145,0.47269406914711,0.6566330194473267,0.2629289925098419,0.0,0.0,0.3443115055561065,32.35849380493164,40.0,-16.117189407348633,-9566.2578125,143.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,306.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,35982.98046875,18000.0,0.0,0.0,0.2161793857812881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571052849292755,0.3571142256259918,-8.943857210397255e-06,0.0,0.000219394598389,0.0,0.0,30.605335235595703,0.0,0.0,0.0,0.418953537940979,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852131322026252,-2015.5283203125,304.1462707519531,0.7760934829711914,0.1415159404277801,0.1278862059116363,293.0948791503906,297.1499938964844,293.1499938964844,0.1185566037893295,-2766.113037109375,304.144287109375,0.8464547395706177,0.1848853379487991,0.1755378395318985,293.0992736816406,297.1499938964844,293.1499938964844,0.113138698041439,-1967.6212158203125,304.1448669433594,0.8364408612251282,0.1779769212007522,0.124860018491745,293.0905456542969,297.1499938964844,293.1499938964844,0.2205700874328613,-4540.83642578125,304.1430969238281,0.9990000128746032,0.3615444302558899,0.2881940007209778,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.541812002658844,0.050000000745058,0.2291258871555328,291.1295471191406,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.1013488769531,291.1281433105469,1.0,0.2326799929141998,1.0,1.0,0.9814791083335876,1.0,-1.1348401308059692,0.4752484858036041,0.6595916152000427,0.2642040550708771,0.0,0.0,0.346341609954834,32.89794158935547,40.0,-17.59026336669922,-9621.21875,146.43919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,306.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,35975.79296875,18000.0,0.0,0.0,0.2164946496486663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595034480094909,0.3595123887062073,-8.951885320129804e-06,0.0,0.0002197145513491,0.0,0.0,30.85947227478028,0.0,0.0,0.0,0.4194831848144531,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856006443500518,-2022.835693359375,304.146240234375,0.7737063765525818,0.1419301927089691,0.1282848715782165,293.0951232910156,297.1499938964844,293.1499938964844,0.1191653534770011,-2777.6484375,304.14422607421875,0.84415203332901,0.1855383068323135,0.1761811971664428,293.099609375,297.1499938964844,293.1499938964844,0.1136784180998802,-1975.2579345703125,304.1448059082031,0.834134042263031,0.1785543262958526,0.125281348824501,293.1001281738281,297.1499938964844,293.1499938964844,0.2239321321249008,-4597.23388671875,304.13824462890625,0.9990000128746032,0.3604207932949066,0.2917337715625763,293.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5391846895217896,0.050000000745058,0.2292284369468689,291.12274169921875,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987548828125,291.121337890625,1.0,0.2343667596578598,1.0,1.0,0.9816752076148988,1.0,-1.1409679651260376,0.4781123697757721,0.6628556251525879,0.2655539214611053,0.0,0.0,0.3488430976867676,33.52972412109375,43.0,-18.309778213500977,-9683.404296875,149.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,306.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,35968.41015625,18000.0,0.0,0.0,0.2168904989957809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362566590309143,0.3625755608081817,-8.962660103861708e-06,0.0,0.0002201162860728,0.0,0.0,31.18694877624512,0.0,0.0,0.0,0.4201673567295074,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863539427518844,-2037.04150390625,304.146240234375,0.7679182887077332,0.1427423954010009,0.1290676295757293,293.0956420898437,297.1499938964844,293.1499938964844,0.1203607842326164,-2800.250732421875,304.1441650390625,0.8385162949562073,0.1868229806423187,0.1774531900882721,293.1003112792969,297.1499938964844,293.1499938964844,0.1147402673959732,-1990.25146484375,304.144775390625,0.8285094499588013,0.1796909868717193,0.1261172145605087,293.1297302246094,297.1499938964844,293.1499938964844,0.2319584637880325,-4730.57080078125,304.1288146972656,0.9990000128746032,0.3557114005088806,0.3001374304294586,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5331699252128601,0.050000000745058,0.229476973414421,291.1101379394531,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.1090087890625,1.0,0.2382619082927703,1.0,1.0,0.9820674061775208,1.0,-1.1548221111297607,0.4846720993518829,0.6701500415802002,0.2684035301208496,0.0,0.0,0.3550221025943756,35.04327392578125,46.0,-17.096891403198242,-9825.0439453125,156.2309112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,306.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,35954.30859375,18000.0,0.0,0.0,0.2180169969797134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705548644065857,0.3705638647079468,-8.992512448458001e-06,0.0,0.0002212595281889,0.0,0.0,32.05317306518555,0.0,0.0,0.0,0.4219808876514435,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863539427518844,-2037.04150390625,304.146240234375,0.7679182887077332,0.1427423954010009,0.1290676295757293,293.0956420898437,297.1499938964844,293.1499938964844,0.1203607842326164,-2800.250732421875,304.1441650390625,0.8385162949562073,0.1868229806423187,0.1774531900882721,293.1003112792969,297.1499938964844,293.1499938964844,0.1147402673959732,-1990.25146484375,304.144775390625,0.8285094499588013,0.1796909868717193,0.1261172145605087,293.1297302246094,297.1499938964844,293.1499938964844,0.2319584637880325,-4730.57080078125,304.1288146972656,0.9990000128746032,0.3557114005088806,0.3001374304294586,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5331699252128601,0.050000000745058,0.229476973414421,291.1101379394531,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.1090087890625,1.0,0.2382619082927703,1.0,1.0,0.9820674061775208,1.0,-1.1548221111297607,0.4846720993518829,0.6701500415802002,0.2684035301208496,0.0,0.0,0.3550221025943756,35.04327392578125,46.0,-17.096891403198242,-9825.0439453125,156.2309112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,306.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,35954.30859375,18000.0,0.0,0.0,0.2180169969797134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705548644065857,0.3705638647079468,-8.992512448458001e-06,0.0,0.0002212595281889,0.0,0.0,32.05317306518555,0.0,0.0,0.0,0.4219808876514435,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465620040894,0.0,0.1298488527536392,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319372534751892,0.0,0.1787135004997253,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219026923179626,0.0,0.1269452571868896,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099854290485382,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.5265214443206787,0.0,0.2297772318124771,291.1003112792969,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.12255859375,291.0995483398437,0.0,0.0,1.0,1.0,0.9824596047401428,1.0,-1.1704468727111816,0.4921879768371582,0.6782588958740234,0.2713377177715301,0.0,0.0,0.0,36.85190963745117,60.0,-13.447532653808594,-9980.5185546875,164.3595733642578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,306.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35942.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380548745393753,0.3805577754974365,-9.032399248098956e-06,0.0,0.0,0.0,0.0,33.15899658203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465620040894,0.0,0.1298488527536392,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319372534751892,0.0,0.1787135004997253,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219026923179626,0.0,0.1269452571868896,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099854290485382,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.5265214443206787,0.0,0.2297772318124771,291.1003112792969,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.12255859375,291.0995483398437,0.0,0.0,1.0,1.0,0.9824596047401428,1.0,-1.1704468727111816,0.4921879768371582,0.6782588958740234,0.2713377177715301,0.0,0.0,0.0,36.85190963745117,60.0,-13.447532653808594,-9980.5185546875,164.3595733642578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,306.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35942.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380548745393753,0.3805577754974365,-9.032399248098956e-06,0.0,0.0,0.0,0.0,33.15899658203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601928710937,0.0,0.0,0.0005688989767804,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801818847656,0.0,0.0,0.0007531525334343,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.33953857421875,0.0,0.0,0.0005377043271437,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.0,0.0,0.0013105283724144,293.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0013065027305856,291.1350402832031,294.1499938964844,268.11541748046875,267.4600524902344,280.29443359375,286.7986755371094,291.11871337890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894757866859436,1.0,-0.0053734304383397,0.0107026612386107,-0.005329230800271,-0.0211164411157369,0.0,0.0,0.0,-0.029951948672533,60.0,-143.89801025390625,-0.0,-1.967959406101727e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.002864445337066e-18,5.006152074681658e-18,-3.2875437184739118e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601928710937,0.0,0.0,0.0005688989767804,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801818847656,0.0,0.0,0.0007531525334343,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.33953857421875,0.0,0.0,0.0005377043271437,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.0,0.0,0.0013105283724144,293.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0013065027305856,291.1350402832031,294.1499938964844,268.11541748046875,267.4600524902344,280.29443359375,286.7986755371094,291.11871337890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894757866859436,1.0,-0.0053734304383397,0.0107026612386107,-0.005329230800271,-0.0211164411157369,0.0,0.0,0.0,-0.029951948672533,60.0,-143.89801025390625,-0.0,-1.967959406101727e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.002864445337066e-18,5.006152074681658e-18,-3.2875437184739118e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7052917480469,0.0,0.0,0.0001131652243202,292.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242126464844,0.0,0.0,0.0001237709657289,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28387451171875,0.0,0.0,9.086202044272797e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338073730469,0.0,0.0,0.0001404155191266,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0005194194382056,291.13525390625,294.1499938964844,268.09967041015625,267.4448547363281,280.0512390136719,282.4787292480469,291.1163635253906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992983877658844,1.0,-0.0011852302122861,0.0052075991407036,-0.0040223691612482,-0.0263537857681512,0.0,0.0,0.0,-0.00984912738204,60.0,-78.49559783935547,-0.0,-9.578006654464845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1151868072680923e-20,1.293253913108897e-20,-1.7806706545112656e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6809387207031,0.0,0.0,9.911259257933124e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2029113769531,0.0,0.0,0.0001043788506649,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.26220703125,0.0,0.0,7.709283090662211e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173278808594,0.0,0.0,0.0001044094606186,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004950000438839,291.1353759765625,294.1499938964844,268.0849304199219,267.4306335449219,279.93511962890625,279.05352783203125,291.1148681640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964919090270996,1.0,-0.0010560613591223,0.0013062797952443,-0.0002502185525372,-0.0301755238324403,0.0,0.0,0.0,-0.0105029391124844,60.0,-39.587135314941406,-0.0,-7.604013063655658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.779582057476373e-21,-7.292507483004886e-21,2.5129256274769057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6576843261719,0.0,0.0,9.905570914270356e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1827697753906,0.0,0.0,0.0001043102092808,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.24169921875,0.0,0.0,7.704318704782054e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023742675781,0.0,0.0,0.0001043094089254,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.000494802952744,291.1354675292969,294.1499938964844,268.0711364746094,267.4173583984375,279.82379150390625,276.4426574707031,291.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554620530456,5.85816941622852e-08,0.0010554034961387,-0.0314102135598659,0.0,0.0,0.0,-0.0109373778104782,60.0,-24.91112518310547,-0.0,-7.59584608545083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776491035392453e-21,-7.295597293398457e-21,2.519105854109221e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6345520019531,0.0,0.0,9.90338230622001e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1628112792969,0.0,0.0,0.0001042874282575,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2213134765625,0.0,0.0,7.702633592998609e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.0001042875883285,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004946910194121,291.13555908203125,294.1499938964844,268.0583190917969,267.40496826171875,279.7134094238281,274.4541931152344,291.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055265427567,1.2328007947814969e-08,0.0010552530875429,-0.0313361808657646,0.0,0.0,0.0,-0.0109235905110836,60.0,-19.635955810546875,-0.0,-7.59246603365682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7765835277558676e-21,-7.295500358170424e-21,2.518916628466164e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5888061523437,0.0,0.0,9.898447751766072e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.12322998046875,0.0,0.0,0.0001042354706441,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1809997558594,0.0,0.0,7.698795525357127e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,0.000104235659819,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004944444517605,291.1357421875,294.1499938964844,268.0354309082031,267.38287353515625,279.4954833984375,271.78057861328125,291.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.031017303466797,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7765859511365685e-21,-7.295495511409022e-21,2.5189097622208444e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5888061523437,0.0,0.0,9.898447751766072e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.12322998046875,0.0,0.0,0.0001042354706441,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1809997558594,0.0,0.0,7.698795525357127e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,0.000104235659819,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004944444517605,291.1357421875,294.1499938964844,268.0354309082031,267.38287353515625,279.4954833984375,271.78057861328125,291.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.031017303466797,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7765859511365685e-21,-7.295495511409022e-21,2.5189097622208444e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5436706542969,0.0,0.0,9.893040987662972e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841979980469,0.0,0.0,0.0001041785362758,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412048339844,0.0,0.0,7.69459074945189e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291015625,0.0,0.0,0.0001041787254507,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004941744846291,291.13592529296875,294.1499938964844,268.0160522460937,267.3641967773437,279.2813415527344,270.21990966796875,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.6932430267334,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5436706542969,0.0,0.0,9.893040987662972e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841979980469,0.0,0.0,0.0001041785362758,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412048339844,0.0,0.0,7.69459074945189e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291015625,0.0,0.0,0.0001041787254507,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004941744846291,291.13592529296875,294.1499938964844,268.0160522460937,267.3641967773437,279.2813415527344,270.21990966796875,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.6932430267334,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4991455078125,0.0,0.0,9.887242777040228e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0456848144531,0.0,0.0,0.0001041174837155,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019287109375,0.0,0.0,7.69008111092262e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001041176656144,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004938849015161,291.1360778808594,294.1499938964844,268.0000305175781,267.3487243652344,279.07098388671875,269.3045349121094,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64925193786621,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4991455078125,0.0,0.0,9.887242777040228e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0456848144531,0.0,0.0,0.0001041174837155,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019287109375,0.0,0.0,7.69008111092262e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001041176656144,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004938849015161,291.1360778808594,294.1499938964844,268.0000305175781,267.3487243652344,279.07098388671875,269.3045349121094,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64925193786621,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552307128906,0.0,0.0,9.88112878985703e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0001040530914906,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632019042969,0.0,0.0,7.685324817430228e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.0001040532733895,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004935794859193,291.1361999511719,294.1499938964844,267.9871520996094,267.3363342285156,278.8644104003906,268.76446533203125,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.640493392944336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552307128906,0.0,0.0,9.88112878985703e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0001040530914906,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632019042969,0.0,0.0,7.685324817430228e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.0001040532733895,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004935794859193,291.1361999511719,294.1499938964844,267.9871520996094,267.3363342285156,278.8644104003906,268.76446533203125,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.640493392944336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,9.877975389827044e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,0.000104019891296,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440368652344,0.0,0.0,7.682872819714248e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,0.0001040200731949,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004934220341965,291.1362609863281,294.1499938964844,267.9818725585937,267.3312072753906,278.76251220703125,268.5835266113281,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.637191772460938,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4118957519531,0.0,0.0,9.874771058093756e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.97021484375,0.0,0.0,0.0001039861454046,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0249938964844,0.0,0.0,7.680380076635629e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001039863200276,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.000493261963129,291.1363220214844,294.1499938964844,267.977294921875,267.3267822265625,278.6615905761719,268.44384765625,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.633474349975586,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.369140625,0.0,0.0,9.868243068922312e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9332275390625,0.0,0.0,0.000103917402157,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9873046875,0.0,0.0,7.675302913412452e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.00010391757678,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004929359420202,291.1364440917969,294.1499938964844,267.97021484375,267.3199768066406,278.4625244140625,268.2520446777344,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.624197006225586,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.369140625,0.0,0.0,9.868243068922312e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9332275390625,0.0,0.0,0.000103917402157,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9873046875,0.0,0.0,7.675302913412452e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.00010391757678,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004929359420202,291.1364440917969,294.1499938964844,267.97021484375,267.3199768066406,278.4625244140625,268.2520446777344,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.624197006225586,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32696533203125,0.0,0.0,9.861616126727311e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8967590332031,0.0,0.0,0.0001038476111716,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9501342773437,0.0,0.0,7.670148625038564e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0001038477857946,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004926049150526,291.1365051269531,294.1499938964844,267.9657897949219,267.3157043457031,278.2672119140625,268.13671875,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61241340637207,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32696533203125,0.0,0.0,9.861616126727311e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8967590332031,0.0,0.0,0.0001038476111716,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9501342773437,0.0,0.0,7.670148625038564e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0001038477857946,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004926049150526,291.1365051269531,294.1499938964844,267.9657897949219,267.3157043457031,278.2672119140625,268.13671875,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61241340637207,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28533935546875,0.0,0.0,9.85496080829762e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607482910156,0.0,0.0,0.0001037775291479,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134216308594,0.0,0.0,7.664971781196073e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0001037776964949,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004922725493088,291.1365661621094,294.1499938964844,267.9637756347656,267.31378173828125,278.0755920410156,268.0672912597656,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.598352432250977,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28533935546875,0.0,0.0,9.85496080829762e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607482910156,0.0,0.0,0.0001037775291479,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134216308594,0.0,0.0,7.664971781196073e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0001037776964949,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004922725493088,291.1365661621094,294.1499938964844,267.9637756347656,267.31378173828125,278.0755920410156,268.0672912597656,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.598352432250977,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442932128906,0.0,0.0,9.848346962826326e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82525634765625,0.0,0.0,0.0001037078836816,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8772277832031,0.0,0.0,7.659828406758606e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001037080583046,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004919422208331,291.1366271972656,294.1499938964844,267.96405029296875,267.31402587890625,277.8876342773437,268.0257873535156,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58229637145996,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442932128906,0.0,0.0,9.848346962826326e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82525634765625,0.0,0.0,0.0001037078836816,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8772277832031,0.0,0.0,7.659828406758606e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001037080583046,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004919422208331,291.1366271972656,294.1499938964844,267.96405029296875,267.31402587890625,277.8876342773437,268.0257873535156,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58229637145996,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2239685058594,0.0,0.0,9.845077875070274e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80767822265625,0.0,0.0,0.0001036734611261,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593139648437,0.0,0.0,7.65728545957245e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001036736284731,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004917789483442,291.1366271972656,294.1499938964844,267.9649658203125,267.3149108886719,277.7950134277344,268.01202392578125,291.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.573610305786133,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20379638671875,0.0,0.0,9.841845894698054e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901916503906,0.0,0.0,0.0001036394241964,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8415222167969,0.0,0.0,7.654771616216749e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,0.0001036395915434,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004916175385005,291.1366271972656,294.1499938964844,267.9664001464844,267.3162841796875,277.7033386230469,268.0016784667969,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.564533233642578,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.163818359375,0.0,0.0,9.835527453105895e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.755615234375,0.0,0.0,0.000103572885564,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8062744140625,0.0,0.0,7.64985743444413e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.000103573052911,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004913019365631,291.1366271972656,294.1499938964844,267.9706420898437,267.3204040527344,277.5226135253906,267.9885559082031,291.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.545347213745117,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.163818359375,0.0,0.0,9.835527453105895e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.755615234375,0.0,0.0,0.000103572885564,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8062744140625,0.0,0.0,7.64985743444413e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.000103573052911,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004913019365631,291.1366271972656,294.1499938964844,267.9706420898437,267.3204040527344,277.5226135253906,267.9885559082031,291.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.545347213745117,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1243591308594,0.0,0.0,9.829461487242952e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72149658203125,0.0,0.0,0.0001035090099321,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,7.645138975931332e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001035091700032,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.000490998965688,291.1365966796875,294.1499938964844,267.97662353515625,267.326171875,277.3454895019531,267.98272705078125,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52501106262207,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
