time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1243591308594,0.0,0.0,9.829461487242952e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72149658203125,0.0,0.0,0.0001035090099321,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,7.645138975931332e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001035091700032,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.000490998965688,291.1365966796875,294.1499938964844,267.97662353515625,267.326171875,277.3454895019531,267.98272705078125,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52501106262207,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08544921875,0.0,0.0,9.823719301493838e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68780517578125,0.0,0.0,0.0001034485394484,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.0,0.0,7.640673720743507e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0001034487067954,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004907121765427,291.13653564453125,294.1499938964844,267.9841613769531,267.3334045410156,277.1718444824219,267.9818725585937,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503801345825195,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08544921875,0.0,0.0,9.823719301493838e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68780517578125,0.0,0.0,0.0001034485394484,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.0,0.0,7.640673720743507e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0001034487067954,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004907121765427,291.13653564453125,294.1499938964844,267.9841613769531,267.3334045410156,277.1718444824219,267.9818725585937,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503801345825195,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,9.818373655434698e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,0.0001033922453643,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,7.636515510967001e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001033924054354,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004904451780021,291.1364440917969,294.1499938964844,267.9930114746094,267.34197998046875,277.0016784667969,267.9845886230469,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48198699951172,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,9.818373655434698e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,0.0001033922453643,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,7.636515510967001e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001033924054354,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004904451780021,291.1364440917969,294.1499938964844,267.9930114746094,267.34197998046875,277.0016784667969,267.9845886230469,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48198699951172,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0279846191406,0.0,0.0,9.81587145361118e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6380920410156,0.0,0.0,0.0001033658991218,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864624023437,0.0,0.0,7.634569192305207e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001033660591929,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004903202061541,291.1363830566406,294.1499938964844,267.9979248046875,267.3466796875,276.9178771972656,267.9869689941406,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.470937728881836,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00909423828125,0.0,0.0,9.813495853450148e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217346191406,0.0,0.0,0.0001033408843795,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697998046875,0.0,0.0,7.632721826666966e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0001033410371746,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004902015789411,291.1363220214844,294.1499938964844,268.0030822753906,267.3516845703125,276.8349304199219,267.98992919921875,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.4598388671875,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9716491699219,0.0,0.0,9.80916156549938e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5893249511719,0.0,0.0,0.0001032952350215,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6367492675781,0.0,0.0,7.629350147908553e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001032953950925,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004899851046502,291.1361694335937,294.1499938964844,268.0141296386719,267.3623352050781,276.6715393066406,267.9972839355469,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.437623977661133,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9716491699219,0.0,0.0,9.80916156549938e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5893249511719,0.0,0.0,0.0001032952350215,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6367492675781,0.0,0.0,7.629350147908553e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001032953950925,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004899851046502,291.1361694335937,294.1499938964844,268.0141296386719,267.3623352050781,276.6715393066406,267.9972839355469,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.437623977661133,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346923828125,0.0,0.0,9.805445733945815e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5573425292969,0.0,0.0,0.0001032561049214,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041564941406,0.0,0.0,7.6264601375442e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001032562577165,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004897995386272,291.135986328125,294.1499938964844,268.0260009765625,267.3738098144531,276.511474609375,268.0061950683594,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41560935974121,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346923828125,0.0,0.0,9.805445733945815e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5573425292969,0.0,0.0,0.0001032561049214,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041564941406,0.0,0.0,7.6264601375442e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001032562577165,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004897995386272,291.135986328125,294.1499938964844,268.0260009765625,267.3738098144531,276.511474609375,268.0061950683594,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41560935974121,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,9.802425483940168e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257263183594,0.0,0.0,0.0001032243017107,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5719299316406,0.0,0.0,7.62411073083058e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0001032244472298,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004896486643701,291.1357421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3546447753906,268.016357421875,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.394060134887695,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,9.802425483940168e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257263183594,0.0,0.0,0.0001032243017107,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5719299316406,0.0,0.0,7.62411073083058e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0001032244472298,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004896486643701,291.1357421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3546447753906,268.016357421875,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.394060134887695,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8621520996094,0.0,0.0,9.800180851016194e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945373535156,0.0,0.0,0.0001032006621244,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,7.622365228598937e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.0001032008076435,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004895366146229,291.1354675292969,294.1499938964844,268.0514831542969,267.3983764648437,276.20098876953125,268.0274963378906,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.373247146606445,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8621520996094,0.0,0.0,9.800180851016194e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945373535156,0.0,0.0,0.0001032006621244,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,7.622365228598937e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.0001032008076435,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004895366146229,291.1354675292969,294.1499938964844,268.0514831542969,267.3983764648437,276.20098876953125,268.0274963378906,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.373247146606445,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84429931640625,0.0,0.0,9.799374674912542e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,0.0001031921710819,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,7.621738041052595e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788452148437,0.0,0.0,0.000103192316601,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004894963349215,291.1353454589844,294.1499938964844,268.0580749511719,267.4047546386719,276.12530517578125,268.0333557128906,290.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36319923400879,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8265380859375,0.0,0.0,9.798792598303407e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0001031860447255,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086975097656,0.0,0.0,7.621285476488993e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.0001031861975206,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004894672892987,291.1351623535156,294.1499938964844,268.0647277832031,267.4111633300781,276.0504455566406,268.03936767578125,290.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.353435516357422,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.0,0.0,9.798346582101658e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,0.0001031813517329,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,7.620938413310796e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,0.0001031814899761,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004894450539723,291.13482666015625,294.1499938964844,268.0780639648437,267.42401123046875,275.9029235839844,268.0517883300781,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334901809692383,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.0,0.0,9.798346582101658e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,0.0001031813517329,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,7.620938413310796e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,0.0001031814899761,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004894450539723,291.13482666015625,294.1499938964844,268.0780639648437,267.42401123046875,275.9029235839844,268.0517883300781,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334901809692383,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7566223144531,0.0,0.0,9.798928658710793e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,0.0001031874780892,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,7.62139170547016e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,0.0001031876236083,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004894741578027,291.1344299316406,294.1499938964844,268.0913391113281,267.4367980957031,275.7583923339844,268.0645446777344,290.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.317916870117188,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7566223144531,0.0,0.0,9.798928658710793e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,0.0001031874780892,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,7.62139170547016e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,0.0001031876236083,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004894741578027,291.1344299316406,294.1499938964844,268.0913391113281,267.4367980957031,275.7583923339844,268.0645446777344,290.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.317916870117188,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222900390625,0.0,0.0,9.800629777600987e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,0.0001032053842209,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,7.622713746968657e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,0.00010320552974,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004895591409876,291.1340026855469,294.1499938964844,268.10430908203125,267.4493408203125,275.6167907714844,268.07745361328125,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30275535583496,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222900390625,0.0,0.0,9.800629777600987e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,0.0001032053842209,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,7.622713746968657e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,0.00010320552974,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004895591409876,291.1340026855469,294.1499938964844,268.10430908203125,267.4493408203125,275.6167907714844,268.07745361328125,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30275535583496,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883544921875,0.0,0.0,9.803542343433946e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001032360596582,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,7.624979480169713e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7780456542969,0.0,0.0,0.0001032361979014,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004897046601399,291.1335144042969,294.1499938964844,268.1168518066406,267.46142578125,275.4779663085937,268.09033203125,290.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289701461791992,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883544921875,0.0,0.0,9.803542343433946e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001032360596582,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,7.624979480169713e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7780456542969,0.0,0.0,0.0001032361979014,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004897046601399,291.1335144042969,294.1499938964844,268.1168518066406,267.46142578125,275.4779663085937,268.09033203125,290.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289701461791992,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6715393066406,0.0,0.0,9.80548356892541e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0001032564978231,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,7.626489241374657e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0001032566360663,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004898016923107,291.1332702636719,294.1499938964844,268.1228942871094,267.4672546386719,275.4096069335937,268.0967102050781,290.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.2840633392334,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,9.807763854041696e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001032805157592,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,7.628263119840994e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563171386719,0.0,0.0,0.0001032806540024,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004899156047031,291.13299560546875,294.1499938964844,268.1287841796875,267.4729309082031,275.3419189453125,268.1029968261719,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.279062271118164,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62164306640625,0.0,0.0,9.813396172830836e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0001033398293657,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,7.632643973920494e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348327636719,0.0,0.0,0.0001033399603329,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004901969805359,291.1324157714844,294.1499938964844,268.139892578125,267.483642578125,275.2085266113281,268.11529541015625,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.271085739135742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62164306640625,0.0,0.0,9.813396172830836e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0001033398293657,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,7.632643973920494e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348327636719,0.0,0.0,0.0001033399603329,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004901969805359,291.1324157714844,294.1499938964844,268.139892578125,267.483642578125,275.2085266113281,268.11529541015625,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.271085739135742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888366699219,0.0,0.0,9.82053461484611e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0001034149900078,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,7.638195529580116e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.000103415128251,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004905535606667,291.1318054199219,294.1499938964844,268.1499938964844,267.493408203125,275.07769775390625,268.1269836425781,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.266090393066406,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888366699219,0.0,0.0,9.82053461484611e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0001034149900078,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,7.638195529580116e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.000103415128251,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004905535606667,291.1318054199219,294.1499938964844,268.1499938964844,267.493408203125,275.07769775390625,268.1269836425781,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.266090393066406,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.556396484375,0.0,0.0,9.828751353779808e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295837402344,0.0,0.0,0.0001035015156958,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,7.644586730748415e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.000103501653939,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004909640410915,291.1311340332031,294.1499938964844,268.16094970703125,267.50396728515625,274.94940185546875,268.1382141113281,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26348876953125,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.556396484375,0.0,0.0,9.828751353779808e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295837402344,0.0,0.0,0.0001035015156958,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,7.644586730748415e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.000103501653939,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004909640410915,291.1311340332031,294.1499938964844,268.16094970703125,267.50396728515625,274.94940185546875,268.1382141113281,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26348876953125,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243225097656,0.0,0.0,9.837430843617768e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0001035929162753,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,7.651337364222854e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0001035930472426,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004913976299576,291.1304016113281,294.1499938964844,268.1745300292969,267.5170593261719,274.8236083984375,268.1500244140625,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.260726928710938,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243225097656,0.0,0.0,9.837430843617768e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0001035929162753,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,7.651337364222854e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0001035930472426,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004913976299576,291.1304016113281,294.1499938964844,268.1745300292969,267.5170593261719,274.8236083984375,268.1500244140625,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.260726928710938,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5083923339844,0.0,0.0,9.841923747444524e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0001036402318277,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,7.654832006664947e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,0.0001036403627949,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004916220786981,291.1300048828125,294.1499938964844,268.1822509765625,267.5245056152344,274.7616577148437,268.1563720703125,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25895881652832,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925537109375,0.0,0.0,9.846503962762654e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0001036884641507,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.658394315512851e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510009765625,0.0,0.0,0.000103688595118,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0004918508930131,291.1296081542969,294.1499938964844,268.1905212402344,267.5325012207031,274.7003479003906,268.16314697265625,290.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25691032409668,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,9.855890675680712e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.665695011382923e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,0.0001037874390021,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004923198139294,291.1287536621094,294.1499938964844,268.208740234375,267.550048828125,274.5795593261719,268.1780090332031,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25197982788086,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,9.855890675680712e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.665695011382923e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,0.0001037874390021,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004923198139294,291.1287536621094,294.1499938964844,268.208740234375,267.550048828125,274.5795593261719,268.1780090332031,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25197982788086,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
