time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4362487792969,0.0,0.0,9.863578452495858e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001038682676153,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,7.671674393350258e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,0.0001038683913066,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004927038680762,291.1280517578125,294.1499938964844,268.2247314453125,267.56549072265625,274.4847106933594,268.1912536621094,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.247230529785156,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,9.865520405583084e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0001038887130562,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,7.673184882150963e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,0.0001038888440234,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004928009002469,291.1278686523437,294.1499938964844,268.2289123535156,267.56951904296875,274.46124267578125,268.1947631835937,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.245935440063477,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,9.875323303276672e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001039919443428,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,7.680808630539104e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001039920680341,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004932905430905,291.1269226074219,294.1499938964844,268.2508850097656,267.5906982421875,274.3454284667969,268.2134704589844,290.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23881721496582,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,9.875323303276672e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001039919443428,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,7.680808630539104e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001039920680341,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004932905430905,291.1269226074219,294.1499938964844,268.2508850097656,267.5906982421875,274.3454284667969,268.2134704589844,290.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23881721496582,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688659667969,0.0,0.0,9.885233157547192e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001040962961269,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,7.68851678003557e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001040964198182,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004937855992466,291.1258850097656,294.1499938964844,268.2743835449219,267.6133728027344,274.2320861816406,268.2340393066406,290.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.230663299560547,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688659667969,0.0,0.0,9.885233157547192e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001040962961269,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,7.68851678003557e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001040964198182,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004937855992466,291.1258850097656,294.1499938964844,268.2743835449219,267.6133728027344,274.2320861816406,268.2340393066406,290.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.230663299560547,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,9.89020845736377e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001041486902977,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.692386134294793e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.000104148813989,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004940341459587,291.1253662109375,294.1499938964844,268.2866516113281,267.6252136230469,274.1763610839844,268.2449645996094,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22620391845703,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,9.895187395159156e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,0.0001042011208483,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,7.696258398937061e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5507507324219,0.0,0.0,0.0001042012445395,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004942828672938,291.12481689453125,294.1499938964844,268.2992553710937,267.6373596191406,274.1212158203125,268.2563171386719,290.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.221508026123047,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,9.905125625664368e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0001043057709466,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.70398837630637e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001043058946379,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004947793204337,291.1236877441406,294.1499938964844,268.3252258300781,267.66241455078125,274.0127868652344,268.28009033203125,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.211435317993164,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,9.905125625664368e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0001043057709466,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.70398837630637e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001043058946379,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004947793204337,291.1236877441406,294.1499938964844,268.3252258300781,267.66241455078125,274.0127868652344,268.28009033203125,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.211435317993164,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,9.91499109659344e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.0001044096643454,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,7.711661601206288e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0001044097807607,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004952721646986,291.1224670410156,294.1499938964844,268.35211181640625,267.6883239746094,273.9067687988281,268.3052062988281,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.200475692749023,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,9.91499109659344e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.0001044096643454,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,7.711661601206288e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0001044097807607,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004952721646986,291.1224670410156,294.1499938964844,268.35211181640625,267.6883239746094,273.9067687988281,268.3052062988281,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.200475692749023,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.924730693455786e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,0.0001045122262439,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99920654296875,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.0001045123426592,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004957587225362,291.1212158203125,294.1499938964844,268.37969970703125,267.7149353027344,273.8031311035156,268.3314514160156,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.188697814941406,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.924730693455786e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,0.0001045122262439,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99920654296875,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.0001045123426592,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004957587225362,291.1212158203125,294.1499938964844,268.37969970703125,267.7149353027344,273.8031311035156,268.3314514160156,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.188697814941406,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.934292756952344e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001046129182213,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.726674084551632e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001046130346367,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004962363746017,291.119873046875,294.1499938964844,268.4077453613281,267.74200439453125,273.7018737792969,268.35858154296875,290.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17617416381836,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.934292756952344e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001046129182213,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.726674084551632e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001046130346367,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004962363746017,291.119873046875,294.1499938964844,268.4077453613281,267.74200439453125,273.7018737792969,268.35858154296875,290.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17617416381836,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,9.938992297975346e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,0.000104662409285,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,7.730328798061237e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,0.0001046625184244,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004964711260981,291.11920166015625,294.1499938964844,268.4219055175781,267.7556457519531,273.6521301269531,268.3724060058594,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.169649124145508,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,9.943629993358628e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001047112455125,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,7.733936217846349e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,0.0001047113546519,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004967027925886,291.11846923828125,294.1499938964844,268.43609619140625,267.7693176269531,273.6029968261719,268.3863830566406,290.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.1629695892334,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,9.952697291737422e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001048067279043,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,7.740988803561777e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364318847656,0.0,0.0,0.0001048068443196,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004971557646058,291.11700439453125,294.1499938964844,268.4644775390625,267.79669189453125,273.5063781738281,268.4146423339844,290.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.149198532104492,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,9.952697291737422e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001048067279043,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,7.740988803561777e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364318847656,0.0,0.0,0.0001048068443196,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004971557646058,291.11700439453125,294.1499938964844,268.4644775390625,267.79669189453125,273.5063781738281,268.4146423339844,290.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.149198532104492,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,9.961454634321854e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,0.0001048989433911,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,7.747799827484414e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0001048990525305,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004975932533852,291.115478515625,294.1499938964844,268.49267578125,267.82391357421875,273.4120483398437,268.443115234375,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13492202758789,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,9.961454634321854e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,0.0001048989433911,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,7.747799827484414e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0001048990525305,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004975932533852,291.115478515625,294.1499938964844,268.49267578125,267.82391357421875,273.4120483398437,268.443115234375,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13492202758789,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.969862730940804e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84033203125,0.0,0.0,0.0001049874845193,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,7.754339458188042e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.399658203125,0.0,0.0,0.0001049875936587,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004980132798664,291.1138916015625,294.1499938964844,268.5205383300781,267.8507385253906,273.3199157714844,268.4715576171875,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.120243072509766,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.969862730940804e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84033203125,0.0,0.0,0.0001049874845193,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,7.754339458188042e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.399658203125,0.0,0.0,0.0001049875936587,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004980132798664,291.1138916015625,294.1499938964844,268.5205383300781,267.8507385253906,273.3199157714844,268.4715576171875,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.120243072509766,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,9.977886656997724e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,0.0001050719802151,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,7.760580047033727e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38153076171875,0.0,0.0,0.0001050720893545,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004984140978194,291.1122131347656,294.1499938964844,268.5477600097656,267.87701416015625,273.22998046875,268.499755859375,290.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10525894165039,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,9.977886656997724e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,0.0001050719802151,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,7.760580047033727e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38153076171875,0.0,0.0,0.0001050720893545,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004984140978194,291.1122131347656,294.1499938964844,268.5477600097656,267.87701416015625,273.22998046875,268.499755859375,290.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10525894165039,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.98174218693748e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044738769531,0.0,0.0,0.0001051125800586,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,7.763579196762294e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0001051126891979,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004986067069694,291.1113586425781,294.1499938964844,268.56109619140625,267.8898620605469,273.18585205078125,268.5137023925781,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.097684860229492,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.985492215491833e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926330566406,0.0,0.0,0.0001051520739565,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250427246094,0.0,0.0,7.766495400574058e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,0.0001051521758199,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004987940192222,291.1104736328125,294.1499938964844,268.5741882324219,267.9024963378906,273.1422424316406,268.5274963378906,290.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.090078353881836,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,9.992656850954518e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,7.772068056510761e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.345703125,0.0,0.0,0.0001052276202244,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004991519381292,291.108642578125,294.1499938964844,268.599609375,267.927001953125,273.0565185546875,268.5545654296875,290.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.074817657470703,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,9.992656850954518e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,7.772068056510761e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.345703125,0.0,0.0,0.0001052276202244,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004991519381292,291.108642578125,294.1499938964844,268.599609375,267.927001953125,273.0565185546875,268.5545654296875,290.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.074817657470703,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000915527344,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001052979787345,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,7.777272548992187e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280029296875,0.0,0.0,0.000105298080598,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004994862247258,291.1067810058594,294.1499938964844,268.623779296875,267.9502868652344,272.9727478027344,268.5807800292969,290.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059587478637695,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000915527344,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001052979787345,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,7.777272548992187e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280029296875,0.0,0.0,0.000105298080598,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004994862247258,291.1067810058594,294.1499938964844,268.623779296875,267.9502868652344,272.9727478027344,268.5807800292969,290.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059587478637695,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736328125,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,7.782092143315822e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,0.0001053633386618,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004997957730665,291.1048278808594,294.1499938964844,268.646484375,267.9721984863281,272.8908996582031,268.6058349609375,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044513702392578,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736328125,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,7.782092143315822e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,0.0001053633386618,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004997957730665,291.1048278808594,294.1499938964844,268.646484375,267.9721984863281,272.8908996582031,268.6058349609375,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044513702392578,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001001122654997,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001054230597219,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0001054231615853,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0005000795936211,291.1028137207031,294.1499938964844,268.66754150390625,267.99249267578125,272.8109741210937,268.6295166015625,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029722213745117,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001001122654997,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001054230597219,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0001054231615853,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0005000795936211,291.1028137207031,294.1499938964844,268.66754150390625,267.99249267578125,272.8109741210937,268.6295166015625,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029722213745117,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344482421875,0.0,0.0,0.0001001386699499,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68853759765625,0.0,0.0,0.0001054508684319,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,7.7885648352094e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,0.0001054509702953,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0005002115503884,291.10174560546875,294.1499938964844,268.6773681640625,268.001953125,272.77178955078125,268.6407470703125,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.022483825683594,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001001636919681,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0001054772146744,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,7.790510426275432e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0001054773165378,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005003365222364,291.1007080078125,294.1499938964844,268.68670654296875,268.0109558105469,272.7330627441406,268.6515197753906,290.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085161626338,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.015369415283203,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,0.000100209726952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,0.00010552569438,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.0001055257889674,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0005005665007047,291.0985107421875,294.1499938964844,268.7037658691406,268.02740478515625,272.65692138671875,268.6717529296875,290.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00155258178711,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
