time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,0.000100209726952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,0.00010552569438,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.0001055257889674,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0005005665007047,291.0985107421875,294.1499938964844,268.7037658691406,268.02740478515625,272.65692138671875,268.6717529296875,290.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00155258178711,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704833984375,0.0,0.0,0.0001002500721369,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6621398925781,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0001055682805599,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005007680738344,291.0962829589844,294.1499938964844,268.718505859375,268.0416259765625,272.5824279785156,268.6900939941406,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988405227661133,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704833984375,0.0,0.0,0.0001002500721369,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6621398925781,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0001055682805599,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005007680738344,291.0962829589844,294.1499938964844,268.718505859375,268.0416259765625,272.5824279785156,268.6900939941406,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988405227661133,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453063964844,0.0,0.0,0.0001002846547635,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,0.0001056046967278,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000500940834172,291.0939636230469,294.1499938964844,268.7307434082031,268.05340576171875,272.50958251953125,268.7061767578125,290.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976099014282228,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453063964844,0.0,0.0,0.0001002846547635,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,0.0001056046967278,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000500940834172,291.0939636230469,294.1499938964844,268.7307434082031,268.05340576171875,272.50958251953125,268.7061767578125,290.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976099014282228,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888061523437,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0001056349283317,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0005010842578485,291.091552734375,294.1499938964844,268.7402038574219,268.0625305175781,272.4382629394531,268.7198181152344,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.964768409729004,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888061523437,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0001056349283317,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0005010842578485,291.091552734375,294.1499938964844,268.7402038574219,268.0625305175781,272.4382629394531,268.7198181152344,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.964768409729004,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,0.0001003254365059,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,0.0001056475448422,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,7.803091284586117e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,0.0001056476394296,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0005011446191929,291.09033203125,294.1499938964844,268.74383544921875,268.0660400390625,272.4031982421875,268.7256164550781,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147464057165e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.011719238013029,60.0,-15.9595308303833,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0001003360812319,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0001056587498169,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955505371094,0.0,0.0,7.803919288562611e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0001056588444043,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0005011977627873,291.089111328125,294.1499938964844,268.7467041015625,268.0688171386719,272.3684997558594,268.73077392578125,290.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.954578399658203,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458068847656,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001056764376698,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.000501281232573,291.0865478515625,294.1499938964844,268.75006103515625,268.072021484375,272.300048828125,268.73895263671875,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.945609092712402,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458068847656,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001056764376698,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.000501281232573,291.0865478515625,294.1499938964844,268.75006103515625,268.072021484375,272.300048828125,268.73895263671875,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.945609092712402,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,7.806035137036815e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0001056874971254,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0005013337358832,291.0839538574219,294.1499938964844,268.75,268.0719909667969,272.2329406738281,268.7440185546875,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.938067436218262,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,7.806035137036815e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0001056874971254,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0005013337358832,291.0839538574219,294.1499938964844,268.75,268.0719909667969,272.2329406738281,268.7440185546875,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.938067436218262,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53082275390625,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.142822265625,0.0,0.0,0.0001056896726367,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005013440968468,291.0812683105469,294.1499938964844,268.7475280761719,268.0700378417969,272.16705322265625,268.74609375,290.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.931574821472168,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53082275390625,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.142822265625,0.0,0.0,0.0001056896726367,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005013440968468,291.0812683105469,294.1499938964844,268.7475280761719,268.0700378417969,272.16705322265625,268.74609375,290.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.931574821472168,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993408203125,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.0001056816981872,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0001056817927747,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0005013067275285,291.0784912109375,294.1499938964844,268.7437438964844,268.0677490234375,272.10235595703125,268.7457580566406,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.924956321716309,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993408203125,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.0001056816981872,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0001056817927747,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0005013067275285,291.0784912109375,294.1499938964844,268.7437438964844,268.0677490234375,272.10235595703125,268.7457580566406,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.924956321716309,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0001003511933959,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.0,0.0,0.0001056746623362,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,7.805094355717301e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,0.0001056747496477,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0005012733745388,291.0770874023437,294.1499938964844,268.7413635253906,268.0664367675781,272.0704650878906,268.7448425292969,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.921507835388184,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67584228515625,0.0,0.0,0.0001003430370474,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0001056660767062,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,7.804459892213345e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0001056661640177,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0005012326291762,291.0756530761719,294.1499938964844,268.7386779785156,268.06500244140625,272.038818359375,268.7434997558594,290.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.918013572692873,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6525573730469,0.0,0.0,0.000100323362858,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,0.0001056454420904,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005011343746446,291.07275390625,294.1499938964844,268.7323303222656,268.061767578125,271.97637939453125,268.7396545410156,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.911049842834473,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6525573730469,0.0,0.0,0.000100323362858,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,0.0001056454420904,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005011343746446,291.07275390625,294.1499938964844,268.7323303222656,268.061767578125,271.97637939453125,268.7396545410156,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.911049842834473,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0001056221881299,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472351074219,0.0,0.0,7.801218453096226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794372558594,0.0,0.0,0.0001056222754414,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005010244785808,291.0697631835937,294.1499938964844,268.7247009277344,268.0579528808594,271.9149780273437,268.7343444824219,290.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90443229675293,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0001056221881299,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472351074219,0.0,0.0,7.801218453096226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794372558594,0.0,0.0,0.0001056222754414,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005010244785808,291.0697631835937,294.1499938964844,268.7247009277344,268.0579528808594,271.9149780273437,268.7343444824219,290.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90443229675293,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001055995380738,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0005009166779927,291.06671142578125,294.1499938964844,268.7158203125,268.0535888671875,271.8545837402344,268.7276611328125,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898574829101562,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001055995380738,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0005009166779927,291.06671142578125,294.1499938964844,268.7158203125,268.0535888671875,271.8545837402344,268.7276611328125,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898574829101562,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.0001055801330949,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005008246516808,291.0635986328125,294.1499938964844,268.7056884765625,268.04852294921875,271.7951965332031,268.7196655273437,290.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.893900871276855,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.0001055801330949,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005008246516808,291.0635986328125,294.1499938964844,268.7056884765625,268.04852294921875,271.7951965332031,268.7196655273437,290.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.893900871276855,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,0.0001002542048809,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,0.0001055725297192,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965148925781,0.0,0.0,7.797550642862916e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,0.0001055726097547,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0005007889703847,291.06201171875,294.1499938964844,268.7001342773437,268.0457458496094,271.7658386230469,268.7151794433594,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.892165184020996,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616149902344,0.0,0.0,0.0001002488206722,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616943359375,0.0,0.0,0.0001055668617482,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,7.7971322753001e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,0.0001055669417837,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.000500762136653,291.0603942871094,294.1499938964844,268.6943054199219,268.0427551269531,271.7367248535156,268.7103576660156,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.890869140625,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001055626999004,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0005007419968023,291.05712890625,294.1499938964844,268.6816711425781,268.0362243652344,271.6791381835937,268.6998291015625,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88979721069336,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001055626999004,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0005007419968023,291.05712890625,294.1499938964844,268.6816711425781,268.0362243652344,271.6791381835937,268.6998291015625,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88979721069336,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468933105469,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,0.000105570157757,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0005007774452678,291.05377197265625,294.1499938964844,268.6678466796875,268.02886962890625,271.62237548828125,268.68804931640625,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.891195297241213,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468933105469,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,0.000105570157757,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0005007774452678,291.05377197265625,294.1499938964844,268.6678466796875,268.02886962890625,271.62237548828125,268.68804931640625,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.891195297241213,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,7.798966544214636e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001055917746271,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0005008800071664,291.05035400390625,294.1499938964844,268.6528015136719,268.0206604003906,271.5663757324219,268.67498779296875,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895404815673828,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,7.798966544214636e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001055917746271,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0005008800071664,291.05035400390625,294.1499938964844,268.6528015136719,268.0206604003906,271.5663757324219,268.67498779296875,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895404815673828,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001056298206094,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0005010604509152,291.046875,294.1499938964844,268.63653564453125,268.011474609375,271.5111694335937,268.66070556640625,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.90278434753418,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001056298206094,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0005010604509152,291.046875,294.1499938964844,268.63653564453125,268.011474609375,271.5111694335937,268.66070556640625,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.90278434753418,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,0.000100333149021,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001056556575349,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,7.803690823493525e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,0.0001056557375704,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005011834437027,291.04510498046875,294.1499938964844,268.6279602050781,268.00653076171875,271.4838256835937,268.653076171875,290.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.90781307220459,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,0.000100362492958,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.0001056865585269,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,7.805972563801333e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001056866312865,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005013300105929,291.0433044433594,294.1499938964844,268.6191101074219,268.0013122558594,271.4566650390625,268.64508056640625,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.397684901149887e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.913803100585938,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
