time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434814453125,0.0,0.0,0.0001057627887348,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005016913055442,291.0396423339844,294.1499938964844,268.6004638671875,267.9901123046875,271.4027709960937,268.6283264160156,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.928295135498049,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434814453125,0.0,0.0,0.0001057627887348,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005016913055442,291.0396423339844,294.1499938964844,268.6004638671875,267.9901123046875,271.4027709960937,268.6283264160156,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.928295135498049,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001005277808872,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001058606867445,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005021556862629,291.0359191894531,294.1499938964844,268.5806884765625,267.9778137207031,271.3495178222656,268.6102905273437,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946866989135742,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001005277808872,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001058606867445,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005021556862629,291.0359191894531,294.1499938964844,268.5806884765625,267.9778137207031,271.3495178222656,268.6102905273437,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946866989135742,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001006419115583,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001059808710124,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0005027258303016,291.0321350097656,294.1499938964844,268.5597229003906,267.96435546875,271.2968139648437,268.59100341796875,290.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.969608306884766,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001006419115583,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001059808710124,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0005027258303016,291.0321350097656,294.1499938964844,268.5597229003906,267.96435546875,271.2968139648437,268.59100341796875,290.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.969608306884766,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001061238144757,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0005034038913436,291.0282592773437,294.1499938964844,268.5376281738281,267.94970703125,271.24462890625,268.5704650878906,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996603965759276,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001061238144757,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0005034038913436,291.0282592773437,294.1499938964844,268.5376281738281,267.94970703125,271.24462890625,268.5704650878906,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996603965759276,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0001008537583402,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.0001062038863892,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20379638671875,0.0,0.0,7.844182255212218e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001062039591488,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0005037841037847,291.0263061523437,294.1499938964844,268.526123046875,267.94189453125,271.21875,268.5597229003906,290.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.01177215576172,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476867675781,0.0,0.0,0.0001009353873087,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728210449219,0.0,0.0,0.0001062898445525,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,7.850531255826354e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,0.000106289917312,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0005041918484494,291.0242919921875,294.1499938964844,268.5143737792969,267.93377685546875,271.1929626464844,268.5486145019531,290.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.02806854248047,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0001064774769474,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.000106477549707,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0005050819017924,291.020263671875,294.1499938964844,268.489990234375,267.9165344238281,271.1417236328125,268.5256042480469,290.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063472747802734,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0001064774769474,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.000106477549707,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0005050819017924,291.020263671875,294.1499938964844,268.489990234375,267.9165344238281,271.1417236328125,268.5256042480469,290.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063472747802734,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0001013123765005,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001066869008354,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0005060749826952,291.0161437988281,294.1499938964844,268.4644775390625,267.89794921875,271.09088134765625,268.5013427734375,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.1031551361084,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0001013123765005,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001066869008354,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0005060749826952,291.0161437988281,294.1499938964844,268.4644775390625,267.89794921875,271.09088134765625,268.5013427734375,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.1031551361084,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001015300076687,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.0001069160061888,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001069160716724,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0005071621271781,291.011962890625,294.1499938964844,268.4378662109375,267.8779296875,271.0404052734375,268.4758605957031,290.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14683723449707,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001015300076687,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.0001069160061888,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001069160716724,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0005071621271781,291.011962890625,294.1499938964844,268.4378662109375,267.8779296875,271.0404052734375,268.4758605957031,290.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14683723449707,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006774902344,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0001071630103979,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005083334981463,291.0076904296875,294.1499938964844,268.41015625,267.8564147949219,270.9902648925781,268.4491271972656,290.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.194238662719727,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006774902344,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0001071630103979,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005083334981463,291.0076904296875,294.1499938964844,268.41015625,267.8564147949219,270.9902648925781,268.4491271972656,290.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.194238662719727,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0001018873444991,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,7.924572128104046e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001072923696483,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0005089471233077,291.0055236816406,294.1499938964844,268.3958740234375,267.8451232910156,270.9653015136719,268.435302734375,290.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085621654056,1.587642017852886e-08,0.0010856058215722,-0.0406207405030727,0.0,0.0,0.0,-0.0126834223046898,60.0,-16.219282150268555,-0.0,-8.035578247245213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0001020134004647,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0001074250394594,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031494140625,0.0,0.0,7.934376480989158e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.000107425112219,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0005095768137834,291.0033264160156,294.1499938964844,268.38134765625,267.8334045410156,270.9404296875,268.4211730957031,290.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869646212086,1.6033471439413916e-08,0.0010869485558941,-0.0410312786698341,0.0,0.0,0.0,-0.0127612790092825,60.0,-16.245065689086914,-0.0,-8.055472022761023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0001022735159494,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,0.0001076989574357,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0001076990229194,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0005108761251904,290.9988708496094,294.1499938964844,268.3514404296875,267.808837890625,270.8908386230469,268.39208984375,290.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.2987060546875,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0001022735159494,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,0.0001076989574357,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0001076990229194,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0005108761251904,290.9988708496094,294.1499938964844,268.3514404296875,267.808837890625,270.8908386230469,268.39208984375,290.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.2987060546875,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0001025412275339,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,0.0001079809371731,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0005122134461998,290.9943542480469,294.1499938964844,268.32049560546875,267.7826232910156,270.8415222167969,268.3618469238281,290.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.354793548583984,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0001025412275339,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,0.0001079809371731,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0005122134461998,290.9943542480469,294.1499938964844,268.32049560546875,267.7826232910156,270.8415222167969,268.3618469238281,290.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.354793548583984,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.000102812096884,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001082661765394,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0005135664832778,290.98974609375,294.1499938964844,268.2884826660156,267.7547302246094,270.7923889160156,268.3304443359375,290.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41263198852539,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.000102812096884,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001082661765394,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0005135664832778,290.98974609375,294.1499938964844,268.2884826660156,267.7547302246094,270.7923889160156,268.3304443359375,290.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41263198852539,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001030809798976,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.00010854932043,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0005149096250534,290.98504638671875,294.1499938964844,268.2554016113281,267.7251281738281,270.74346923828125,268.2979431152344,290.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.471464157104492,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001030809798976,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.00010854932043,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0005149096250534,290.98504638671875,294.1499938964844,268.2554016113281,267.7251281738281,270.74346923828125,268.2979431152344,290.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.471464157104492,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0001032128202496,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,0.0001086880874936,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,8.027665171539411e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,0.0001086881529772,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0005155682447366,290.982666015625,294.1499938964844,268.2384948730469,267.70965576171875,270.7190856933594,268.2812805175781,290.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.5009822845459,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.0001033419030136,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,8.037704537855461e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0001088240824174,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0005162130109965,290.9802551269531,294.1499938964844,268.2213134765625,267.6937561035156,270.6947326660156,268.26434326171875,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.530399322509766,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283874511719,0.0,0.0,0.0001035880559356,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001090832301997,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,0.0001090832884074,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0005174425896257,290.97540283203125,294.1499938964844,268.1861572265625,267.6605834960937,270.6461486816406,268.229736328125,290.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.588424682617188,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283874511719,0.0,0.0,0.0001035880559356,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001090832301997,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,0.0001090832884074,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0005174425896257,290.97540283203125,294.1499938964844,268.1861572265625,267.6605834960937,270.6461486816406,268.229736328125,290.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.588424682617188,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091003417969,0.0,0.0,0.0001038117843563,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001093188911909,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0005185601767152,290.970458984375,294.1499938964844,268.1499938964844,267.6255187988281,270.5976867675781,268.194091796875,290.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.644363403320312,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091003417969,0.0,0.0,0.0001038117843563,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001093188911909,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0005185601767152,290.970458984375,294.1499938964844,268.1499938964844,267.6255187988281,270.5976867675781,268.194091796875,290.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.644363403320312,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0001040136849042,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,8.089954644674435e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001095315019483,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005195687408559,290.9654235839844,294.1499938964844,268.11334228515625,267.5882263183594,270.54937744140625,268.1576232910156,290.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697284698486328,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0001040136849042,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,8.089954644674435e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001095315019483,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005195687408559,290.9654235839844,294.1499938964844,268.11334228515625,267.5882263183594,270.54937744140625,268.1576232910156,290.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697284698486328,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001097381173167,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.000520548899658,290.9602966308594,294.1499938964844,268.07666015625,267.5484313964844,270.5011901855469,268.1206970214844,290.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.748279571533203,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001097381173167,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.000520548899658,290.9602966308594,294.1499938964844,268.07666015625,267.5484313964844,270.5011901855469,268.1206970214844,290.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.748279571533203,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,0.0001043099036905,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,0.0001098433713195,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,8.112993236863986e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,0.0001098434295272,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0005210484378039,290.95770263671875,294.1499938964844,268.0583190917969,267.5276794433594,270.4771423339844,268.1021423339844,290.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.773679733276367,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
