time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001044115997501,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,0.0001099504588637,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,8.120902930386364e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001099505170714,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0005215564160607,290.9551086425781,294.1499938964844,268.0400085449219,267.50634765625,270.4531555175781,268.0835876464844,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.799270629882812,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.909912109375,0.0,0.0,8.136935502989218e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,0.0001101675879908,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0005225861095823,290.9498291015625,294.1499938964844,268.0033264160156,267.462158203125,270.4052429199219,268.0463562011719,290.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851037979125977,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.909912109375,0.0,0.0,8.136935502989218e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,0.0001101675879908,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0005225861095823,290.9498291015625,294.1499938964844,268.0033264160156,267.462158203125,270.4052429199219,268.0463562011719,290.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851037979125977,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,0.0001103815229726,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,8.15274179331027e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001103815811802,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0005236012511886,290.9444580078125,294.1499938964844,267.9666748046875,267.4160461425781,270.3574523925781,268.0091247558594,290.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.902999877929688,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,0.0001103815229726,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,8.15274179331027e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001103815811802,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0005236012511886,290.9444580078125,294.1499938964844,267.9666748046875,267.4160461425781,270.3574523925781,268.0091247558594,290.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.902999877929688,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001050113642122,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0001105820338125,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,8.167551277438179e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001105820992961,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0005245524225756,290.93902587890625,294.1499938964844,267.92999267578125,267.3681640625,270.309814453125,267.971923828125,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95380210876465,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001050113642122,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0001105820338125,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,8.167551277438179e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001105820992961,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0005245524225756,290.93902587890625,294.1499938964844,267.92999267578125,267.3681640625,270.309814453125,267.971923828125,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95380210876465,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001107586067519,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001107586649595,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0005253900308161,290.9335021972656,294.1499938964844,267.8933410644531,267.3187255859375,270.2622985839844,267.9347229003906,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.001846313476562,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001107586067519,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001107586649595,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0005253900308161,290.9335021972656,294.1499938964844,267.8933410644531,267.3187255859375,270.2622985839844,267.9347229003906,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.001846313476562,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0001052516090567,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.0001108350261347,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,8.186236664187163e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001108350843423,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0005257524899207,290.93072509765625,294.1499938964844,267.875,267.29345703125,270.23858642578125,267.9161682128906,290.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.024311065673828,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,0.0001053153973771,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001109021977754,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,8.191198139684275e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.000110902255983,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0005260711768642,290.92791748046875,294.1499938964844,267.8566589355469,267.26788330078125,270.2149353027344,267.8976135253906,290.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.045547485351562,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,8.198848809115589e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.0001110058365156,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0005265625077299,290.9222412109375,294.1499938964844,267.82000732421875,267.2158203125,270.167724609375,267.860595703125,290.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.083847045898438,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,8.198848809115589e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.0001110058365156,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0005265625077299,290.9222412109375,294.1499938964844,267.82000732421875,267.2158203125,270.167724609375,267.860595703125,290.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.083847045898438,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001110646335291,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80877685546875,0.0,0.0,8.203196193790063e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001110646917368,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0005268417298793,290.9164733886719,294.1499938964844,267.7833251953125,267.1627197265625,270.12066650390625,267.8236694335937,290.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11563491821289,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001110646335291,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80877685546875,0.0,0.0,8.203196193790063e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001110646917368,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0005268417298793,290.9164733886719,294.1499938964844,267.7833251953125,267.1627197265625,270.12066650390625,267.8236694335937,290.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11563491821289,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0001110761295421,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0001110761877498,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0005268962704576,290.9106750488281,294.1499938964844,267.7466735839844,267.1087341308594,270.0738525390625,267.7868347167969,290.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.140331268310547,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0001110761295421,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0001110761877498,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0005268962704576,290.9106750488281,294.1499938964844,267.7466735839844,267.1087341308594,270.0738525390625,267.7868347167969,290.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.140331268310547,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001110394950956,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,0.0001110395460273,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0005267224623821,290.90478515625,294.1499938964844,267.7099914550781,267.0540466308594,270.0272216796875,267.7501525878906,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.157649993896484,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001110394950956,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,0.0001110395460273,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0005267224623821,290.90478515625,294.1499938964844,267.7099914550781,267.0540466308594,270.0272216796875,267.7501525878906,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.157649993896484,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0001054114109138,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,0.0001110033044824,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,8.198666182579473e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,0.00011100336269,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0005265508079901,290.9018249511719,294.1499938964844,267.6916809082031,267.0264892578125,270.00396728515625,267.7318420410156,290.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.163448333740234,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0001053660089382,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001109554941649,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,8.195134432753548e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,0.0001109555450966,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0005263240309432,290.8988342285156,294.1499938964844,267.67333984375,266.99884033203125,269.9808044433594,267.71356201171875,290.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.167451858520508,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001052432126016,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,0.0001108261858462,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274658203125,0.0,0.0,0.0001108262440538,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0005257106968201,290.892822265625,294.1499938964844,267.6366577148437,266.9432678222656,269.93463134765625,267.6770935058594,290.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170215606689453,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001052432126016,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,0.0001108261858462,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274658203125,0.0,0.0,0.0001108262440538,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0005257106968201,290.892822265625,294.1499938964844,267.6366577148437,266.9432678222656,269.93463134765625,267.6770935058594,290.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170215606689453,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,0.0001106545460061,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005248962552286,290.8867492675781,294.1499938964844,267.6000061035156,266.88751220703125,269.8887023925781,267.6407165527344,290.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1660213470459,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,0.0001106545460061,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005248962552286,290.8867492675781,294.1499938964844,267.6000061035156,266.88751220703125,269.8887023925781,267.6407165527344,290.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1660213470459,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0001104440743802,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,8.157361298799515e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.0001104441253119,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0005238981102593,290.880615234375,294.1499938964844,267.5633239746094,266.8317565917969,269.8430480957031,267.6044616699219,290.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.155427932739258,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0001104440743802,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,8.157361298799515e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.0001104441253119,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0005238981102593,290.880615234375,294.1499938964844,267.5633239746094,266.8317565917969,269.8430480957031,267.6044616699219,290.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.155427932739258,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,0.0001101990201277,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,0.0001101990710594,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0005227357032708,290.8744201660156,294.1499938964844,267.52667236328125,266.776123046875,269.79766845703125,267.5683288574219,289.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.139019012451172,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,0.0001101990201277,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,0.0001101990710594,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0005227357032708,290.8744201660156,294.1499938964844,267.52667236328125,266.776123046875,269.79766845703125,267.5683288574219,289.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.139019012451172,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,0.0001045202443492,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001100648660212,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,8.129353227559477e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819641113281,0.0,0.0,0.0001100649169529,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0005220993771217,290.8713073730469,294.1499938964844,267.5083312988281,266.7484130859375,269.77508544921875,267.55029296875,289.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.128782272338867,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.000104386213934,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,0.0001099237269954,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,8.118928963085636e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0001099237779271,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0005214298726059,290.8681945800781,294.1499938964844,267.489990234375,266.7207946777344,269.7525634765625,267.53228759765625,289.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11737060546875,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0001096227497328,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640014648437,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,0.0001096227933885,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.000520002155099,290.8619079589844,294.1499938964844,267.4533386230469,266.6659545898437,269.7077331542969,267.496337890625,289.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.091358184814453,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0001096227497328,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640014648437,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,0.0001096227933885,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.000520002155099,290.8619079589844,294.1499938964844,267.4533386230469,266.6659545898437,269.7077331542969,267.496337890625,289.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.091358184814453,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0001037944603012,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0001093006285373,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005184739129617,290.8555908203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6632080078125,267.4604797363281,289.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061491012573242,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0001037944603012,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0001093006285373,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005184739129617,290.8555908203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6632080078125,267.4604797363281,289.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061491012573242,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0001089617289835,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0005168663919903,290.8492126464844,294.1499938964844,267.3800048828125,266.5583801269531,269.61895751953125,267.4247131347656,289.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.028512954711914,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0001089617289835,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0005168663919903,290.8492126464844,294.1499938964844,267.3800048828125,266.5583801269531,269.61895751953125,267.4247131347656,289.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.028512954711914,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,8.021922258194536e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001086103802663,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0005151997320353,290.8428039550781,294.1499938964844,267.34332275390625,266.5059509277344,269.5749816894531,267.3890686035156,289.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993101119995117,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,8.021922258194536e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001086103802663,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0005151997320353,290.8428039550781,294.1499938964844,267.34332275390625,266.5059509277344,269.5749816894531,267.3890686035156,289.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993101119995117,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
