time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,0.0001029689374263,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0001084312680177,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,8.008696022443473e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,0.0001084313116734,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0005143503076396,290.839599609375,294.1499938964844,267.32501220703125,266.48016357421875,269.5531005859375,267.3712463378906,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.974668502807617,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001027973703457,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001082505914382,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001082506423699,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.000513493316248,290.8363647460937,294.1499938964844,267.3066711425781,266.45465087890625,269.53131103515625,267.3534851074219,289.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814671218395,0.0,0.0,0.0,-0.013245009817183,60.0,-16.955883026123047,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,0.0001024513985612,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0005117651307955,290.82989501953125,294.1499938964844,267.2699890136719,266.4046325683594,269.4879150390625,267.3179626464844,289.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.917539596557617,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,0.0001024513985612,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0005117651307955,290.82989501953125,294.1499938964844,267.2699890136719,266.4046325683594,269.4879150390625,267.3179626464844,289.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.917539596557617,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001075208856491,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0005100317066535,290.8233642578125,294.1499938964844,267.2333374023437,266.3560791015625,269.4447631835937,267.28253173828125,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.878583908081055,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001075208856491,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0005100317066535,290.8233642578125,294.1499938964844,267.2333374023437,266.3560791015625,269.4447631835937,267.28253173828125,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.878583908081055,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0001071575461537,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0005083082360215,290.8168029785156,294.1499938964844,267.1966552734375,266.3091125488281,269.4018859863281,267.2471923828125,289.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.83955192565918,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0001071575461537,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0005083082360215,290.8168029785156,294.1499938964844,267.1966552734375,266.3091125488281,269.4018859863281,267.2471923828125,289.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.83955192565918,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005066082230769,290.8102111816406,294.1499938964844,267.1600036621094,266.2638854980469,269.3592834472656,267.2119140625,289.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.800933837890625,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005066082230769,290.8102111816406,294.1499938964844,267.1600036621094,266.2638854980469,269.3592834472656,267.2119140625,289.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.800933837890625,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.0001012513894238,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.000106622603198,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0001066226468537,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0005057709058746,290.806884765625,294.1499938964844,267.14166259765625,266.24200439453125,269.3381042480469,267.1942749023437,289.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.012289997190237,60.0,-16.78191566467285,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,0.0001010858322842,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,7.862231723265722e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001064483003574,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0005049438914284,290.8035888671875,294.1499938964844,267.1233215332031,266.2205810546875,269.31695556640625,267.1766662597656,289.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.763166427612305,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018981933594,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0005033260677009,290.7969055175781,294.1499938964844,267.086669921875,266.1793518066406,269.2748413085937,267.1414794921875,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472910869756106e-08,0.0010736070107668,-0.0369510576128959,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.72663116455078,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018981933594,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0005033260677009,290.7969055175781,294.1499938964844,267.086669921875,266.1793518066406,269.2748413085937,267.1414794921875,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472910869756106e-08,0.0010736070107668,-0.0369510576128959,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.72663116455078,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001004492223728,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.0001057778863469,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,7.812718104105443e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001057779227267,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.000501763948705,290.79022216796875,294.1499938964844,267.04998779296875,266.14031982421875,269.23297119140625,267.1063537597656,289.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.4083232358075293e-08,0.0010702750878408,-0.0359319187700748,0.0,0.0,0.0,-0.0117944758385419,60.0,-16.691682815551758,-0.0,-7.810179880607394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001004492223728,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.0001057778863469,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,7.812718104105443e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001057779227267,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.000501763948705,290.79022216796875,294.1499938964844,267.04998779296875,266.14031982421875,269.23297119140625,267.1063537597656,289.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.4083232358075293e-08,0.0010702750878408,-0.0359319187700748,0.0,0.0,0.0,-0.0117944758385419,60.0,-16.691682815551758,-0.0,-7.810179880607394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.000100084573205,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,0.0001053938831319,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,7.784356421325356e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,0.0001053939267876,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.000499942456372,290.7834777832031,294.1499938964844,267.0133361816406,266.1026306152344,269.1913452148437,267.0713195800781,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664039291441,1.3628856265768265e-08,0.0010663903085514,-0.0347434394061565,0.0,0.0,0.0,-0.0115692252293229,60.0,-16.654312133789062,-0.0,-7.753574493563067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.000100084573205,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,0.0001053938831319,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,7.784356421325356e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,0.0001053939267876,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.000499942456372,290.7834777832031,294.1499938964844,267.0133361816406,266.1026306152344,269.1913452148437,267.0713195800781,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664039291441,1.3628856265768265e-08,0.0010663903085514,-0.0347434394061565,0.0,0.0,0.0,-0.0115692252293229,60.0,-16.654312133789062,-0.0,-7.753574493563067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,9.963618504116312e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0001049217171384,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,7.749482028884813e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,0.0001049217535182,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0004977026837877,290.7767028808594,294.1499938964844,266.9766540527344,266.0652160644531,269.1499938964844,267.03662109375,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.3070152959926418e-08,0.0010616133222356,-0.0332818739116191,0.0,0.0,0.0,-0.0112922536209225,60.0,-16.604501724243164,-0.0,-7.684253944262309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,9.963618504116312e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0001049217171384,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,7.749482028884813e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,0.0001049217535182,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0004977026837877,290.7767028808594,294.1499938964844,266.9766540527344,266.0652160644531,269.1499938964844,267.03662109375,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.3070152959926418e-08,0.0010616133222356,-0.0332818739116191,0.0,0.0,0.0,-0.0112922536209225,60.0,-16.604501724243164,-0.0,-7.684253944262309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,9.939668234437704e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001046695033437,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.73085339460522e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,0.0001046695397235,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0004965062835253,290.7733154296875,294.1499938964844,266.9583435058594,266.046630859375,269.12939453125,267.0194091796875,289.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771722346371917e-08,0.0010590616147965,-0.0325010977685451,0.0,0.0,0.0,-0.0111443093046545,60.0,-16.575485229492188,-0.0,-7.647354038908817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,9.915584087138996e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001044158852891,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,7.712121441727504e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,0.0001044159289449,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0004953032475896,290.7699279785156,294.1499938964844,266.94000244140625,266.02813720703125,269.1089172363281,267.0023193359375,289.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565081611275,1.2471634391886257e-08,0.0010564957046881,-0.0317159220576286,0.0,0.0,0.0,-0.0109955435618758,60.0,-16.54517364501953,-0.0,-7.610338315089393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,9.86899613053538e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.0001039252892951,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.675886445213109e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001039253256749,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004929761053062,290.7631225585937,294.1499938964844,266.9033203125,265.9913024902344,269.068115234375,266.96832275390625,289.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515438625589,1.1891136075803388e-08,0.001051531988196,-0.0301968995481729,0.0,0.0,0.0,-0.0107077658176422,60.0,-16.484264373779297,-0.0,-7.538989166278044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,9.86899613053538e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.0001039252892951,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.675886445213109e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001039253256749,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004929761053062,290.7631225585937,294.1499938964844,266.9033203125,265.9913024902344,269.068115234375,266.96832275390625,289.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515438625589,1.1891136075803388e-08,0.001051531988196,-0.0301968995481729,0.0,0.0,0.0,-0.0107077658176422,60.0,-16.484264373779297,-0.0,-7.538989166278044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.82682831818238e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.0001034812448779,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,7.643089338671416e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001034812812577,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004908697446808,290.7563171386719,294.1499938964844,266.8666687011719,265.9547119140625,269.0275573730469,266.9345703125,289.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365723473488742e-08,0.0010470391716808,-0.0288218446075916,0.0,0.0,0.0,-0.0104472963139414,60.0,-16.427820205688477,-0.0,-7.47470068063194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.82682831818238e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.0001034812448779,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,7.643089338671416e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001034812812577,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004908697446808,290.7563171386719,294.1499938964844,266.8666687011719,265.9547119140625,269.0275573730469,266.9345703125,289.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365723473488742e-08,0.0010470391716808,-0.0288218446075916,0.0,0.0,0.0,-0.0104472963139414,60.0,-16.427820205688477,-0.0,-7.47470068063194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,9.789574687601998e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,0.0001030889470712,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,7.614114292664453e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.000103088983451,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0004890088457614,290.7494506835937,294.1499938964844,266.8299865722656,265.9183349609375,268.9872436523437,266.9009094238281,289.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901538338714545e-08,0.0010430699912831,-0.0276068933308124,0.0,0.0,0.0,-0.01021717954427,60.0,-16.37887954711914,-0.0,-7.418131531267137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,9.789574687601998e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,0.0001030889470712,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,7.614114292664453e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.000103088983451,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0004890088457614,290.7494506835937,294.1499938964844,266.8299865722656,265.9183349609375,268.9872436523437,266.9009094238281,289.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901538338714545e-08,0.0010430699912831,-0.0276068933308124,0.0,0.0,0.0,-0.01021717954427,60.0,-16.37887954711914,-0.0,-7.418131531267137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.756432700669392e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0001027399412123,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.588337030028924e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0004873533616773,290.7425842285156,294.1499938964844,266.7933349609375,265.8821716308594,268.9471435546875,266.86724853515625,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488585999723913e-08,0.0010395387653261,-0.0265259370207786,0.0,0.0,0.0,-0.0100124618038535,60.0,-16.337072372436523,-0.0,-7.367987109319074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.756432700669392e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0001027399412123,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.588337030028924e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0004873533616773,290.7425842285156,294.1499938964844,266.7933349609375,265.8821716308594,268.9471435546875,266.86724853515625,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488585999723913e-08,0.0010395387653261,-0.0265259370207786,0.0,0.0,0.0,-0.0100124618038535,60.0,-16.337072372436523,-0.0,-7.367987109319074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,9.741762914927676e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0001025854653562,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,7.576926873298362e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,0.000102585501736,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0004866205854341,290.7391357421875,294.1499938964844,266.7749938964844,265.8641662597656,268.9271850585937,266.85040283203125,289.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379860177636,1.0305799769128043e-08,0.0010379757732152,-0.0260474421083927,0.0,0.0,0.0,-0.0099218469113111,60.0,-16.31917381286621,-0.0,-7.345845887130056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,9.728237637318672e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0001024430384859,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,7.566407293779776e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,0.0001024430675897,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0004859449691139,290.73565673828125,294.1499938964844,266.75665283203125,265.84619140625,268.9072570800781,266.8335266113281,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365447960793,1.0137272354882045e-08,0.0010365346679463,-0.0256062559783458,0.0,0.0,0.0,-0.0098382998257875,60.0,-16.302997589111328,-0.0,-7.325461126583832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,0.0001022069118334,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.0004848247335758,290.7287292480469,294.1499938964844,266.7200012207031,265.81036376953125,268.86749267578125,266.7996520996094,289.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.277414321899414,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,0.0001022069118334,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.0004848247335758,290.7287292480469,294.1499938964844,266.7200012207031,265.81036376953125,268.86749267578125,266.7996520996094,289.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.277414321899414,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,9.689961007097736e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.000102039964986,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,7.536636985605583e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001020399940898,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.000484032992972,290.7217712402344,294.1499938964844,266.6833190917969,265.774658203125,268.827880859375,266.7655029296875,289.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324657196179,9.660331201644112e-09,0.0010324560571461,-0.0243576001375913,0.0,0.0,0.0,-0.0096018584445118,60.0,-16.262462615966797,-0.0,-7.267924928555658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,9.689961007097736e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.000102039964986,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,7.536636985605583e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001020399940898,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.000484032992972,290.7217712402344,294.1499938964844,266.6833190917969,265.774658203125,268.827880859375,266.7655029296875,289.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324657196179,9.660331201644112e-09,0.0010324560571461,-0.0243576001375913,0.0,0.0,0.0,-0.0096018584445118,60.0,-16.262462615966797,-0.0,-7.267924928555658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.68104795902036e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0001019461051328,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,7.529704453190789e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001019461415125,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0004835877625737,290.7147521972656,294.1499938964844,266.64666748046875,265.7390441894531,268.78839111328125,266.73095703125,289.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315156541764,9.549263602082192e-09,0.00103150610812,-0.0240668021142482,0.0,0.0,0.0,-0.0095467958599329,60.0,-16.258493423461914,-0.0,-7.254558198610539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.68104795902036e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0001019461051328,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,7.529704453190789e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001019461415125,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0004835877625737,290.7147521972656,294.1499938964844,266.64666748046875,265.7390441894531,268.78839111328125,266.73095703125,289.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315156541764,9.549263602082192e-09,0.00103150610812,-0.0240668021142482,0.0,0.0,0.0,-0.0095467958599329,60.0,-16.258493423461914,-0.0,-7.254558198610539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.679153299657628e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.000101926154457,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,7.528230344178155e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001019261835608,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.000483493116917,290.7076721191406,294.1499938964844,266.6099853515625,265.7035522460937,268.7489318847656,266.6958923339844,289.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313133243471,9.525636279761333e-09,0.0010313037782907,-0.0240049418061971,0.0,0.0,0.0,-0.0095350816845893,60.0,-16.266151428222656,-0.0,-7.251716738210234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
