time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.679153299657628e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.000101926154457,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,7.528230344178155e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001019261835608,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.000483493116917,290.7076721191406,294.1499938964844,266.6099853515625,265.7035522460937,268.7489318847656,266.6958923339844,289.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313133243471,9.525636279761333e-09,0.0010313037782907,-0.0240049418061971,0.0,0.0,0.0,-0.0095350816845893,60.0,-16.266151428222656,-0.0,-7.251716738210234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043273925781,0.0,0.0,9.680765651864932e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001019431365421,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,7.529485446866602e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001019431656459,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004835737054236,290.7041320800781,294.1499938964844,266.5916748046875,265.6858215332031,268.7292175292969,266.6781311035156,289.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545724211079689e-09,0.0010314754908904,-0.0240575354546308,0.0,0.0,0.0,-0.0095450393855571,60.0,-16.27412223815918,-0.0,-7.25413258351182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,9.684405085863546e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0001019814590108,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,7.532315066782758e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001019814881146,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0004837554588448,290.7005615234375,294.1499938964844,266.5733337402344,265.6681213378906,268.70953369140625,266.66021728515625,289.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591054173085922e-09,0.0010318629210814,-0.0241762194782495,0.0,0.0,0.0,-0.00956751126796,60.0,-16.2853946685791,-0.0,-7.259585999008777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,9.697116911411284e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.000102115322079,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,7.542202365584671e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0001021153511828,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0004843904753215,290.6933898925781,294.1499938964844,266.5366516113281,265.6327209472656,268.6701354980469,266.623779296875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332267265766,9.749421714388973e-09,0.0010332169476896,-0.0245908536016941,0.0,0.0,0.0,-0.009646019898355,60.0,-16.317550659179688,-0.0,-7.278654834408371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,9.697116911411284e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.000102115322079,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,7.542202365584671e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0001021153511828,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0004843904753215,290.6933898925781,294.1499938964844,266.5366516113281,265.6327209472656,268.6701354980469,266.623779296875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332267265766,9.749421714388973e-09,0.0010332169476896,-0.0245908536016941,0.0,0.0,0.0,-0.009646019898355,60.0,-16.317550659179688,-0.0,-7.278654834408371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.71661866060458e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,0.0001023206787067,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001023207150865,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0004853646387346,290.6861877441406,294.1499938964844,266.5,265.59735107421875,268.6307067871094,266.5865783691406,289.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992382921097942e-09,0.0010352942626923,-0.0252269394695758,0.0,0.0,0.0,-0.0097664641216397,60.0,-16.361431121826172,-0.0,-7.307958327373856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.71661866060458e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,0.0001023206787067,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001023207150865,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0004853646387346,290.6861877441406,294.1499938964844,266.5,265.59735107421875,268.6307067871094,266.5865783691406,289.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992382921097942e-09,0.0010352942626923,-0.0252269394695758,0.0,0.0,0.0,-0.0097664641216397,60.0,-16.361431121826172,-0.0,-7.307958327373856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0001024757293635,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001024757657432,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.000486100121634,290.6817932128906,294.1499938964844,266.4779968261719,265.5761413574219,268.6070556640625,266.5639343261719,289.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175824627367548e-08,0.0010368626099079,-0.0257071834057569,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.39301872253418,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,7.577677024528384e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001025956444209,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0004866688104812,290.6788635253906,294.1499938964844,266.4633483886719,265.5619812011719,268.5912475585937,266.54864501953125,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.03176596155663e-08,0.0010380754247307,-0.02607848867774,0.0,0.0,0.0,-0.0099277170374989,60.0,-16.41672706604004,-0.0,-7.347281893999026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.000102934835013,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001029348641168,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0004882779030594,290.6715087890625,294.1499938964844,266.4266662597656,265.526611328125,268.5517272949219,266.510009765625,289.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290875971317,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.48261833190918,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.000102934835013,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001029348641168,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0004882779030594,290.6715087890625,294.1499938964844,266.4266662597656,265.526611328125,268.5517272949219,266.510009765625,289.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290875971317,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.48261833190918,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,9.793661592993884e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0001031319843605,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,7.61729315854609e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001031320134643,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0004892130964435,290.6678161621094,294.1499938964844,266.4083251953125,265.5089111328125,268.53192138671875,266.490478515625,289.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.519657135009766,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,9.815673547564074e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001033637818181,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,7.634413486812264e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000103363810922,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0004903126391582,290.6640930175781,294.1499938964844,266.3900146484375,265.4912109375,268.5121154785156,266.4707336425781,289.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226506835271266e-08,0.0010458460310474,-0.0284574776887893,0.0,0.0,0.0,-0.0103782676160335,60.0,-16.56063461303711,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,7.678497058805078e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.000103960672277,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0004931439179927,290.65655517578125,294.1499938964844,266.35333251953125,265.4557189941406,268.47235107421875,266.4306945800781,289.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518956696614,1.193268772681222e-08,0.0010518837952986,-0.030305640771985,0.0,0.0,0.0,-0.0107283480465412,60.0,-16.65920639038086,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,7.678497058805078e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.000103960672277,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0004931439179927,290.65655517578125,294.1499938964844,266.35333251953125,265.4557189941406,268.47235107421875,266.4306945800781,289.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518956696614,1.193268772681222e-08,0.0010518837952986,-0.030305640771985,0.0,0.0,0.0,-0.0107283480465412,60.0,-16.65920639038086,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,7.73640931583941e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001047447585733,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0004968632711097,290.6489562988281,294.1499938964844,266.3166809082031,265.420166015625,268.432373046875,266.38970947265625,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860401632508456e-08,0.0010598157532513,-0.0327331162989139,0.0,0.0,0.0,-0.0111882509663701,60.0,-16.787094116210938,-0.0,-7.658309897351502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,7.73640931583941e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001047447585733,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0004968632711097,290.6489562988281,294.1499938964844,266.3166809082031,265.420166015625,268.432373046875,266.38970947265625,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860401632508456e-08,0.0010598157532513,-0.0327331162989139,0.0,0.0,0.0,-0.0111882509663701,60.0,-16.787094116210938,-0.0,-7.658309897351502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,7.805808854755014e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001056843611877,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0005013203481212,290.6412048339844,294.1499938964844,266.2799987792969,265.384521484375,268.3921203613281,266.34796142578125,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693352669477,1.3972136336803942e-08,0.0010693212971091,-0.0356413498520851,0.0,0.0,0.0,-0.0117393815889954,60.0,-16.942358016967773,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,7.805808854755014e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001056843611877,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0005013203481212,290.6412048339844,294.1499938964844,266.2799987792969,265.384521484375,268.3921203613281,266.34796142578125,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693352669477,1.3972136336803942e-08,0.0010693212971091,-0.0356413498520851,0.0,0.0,0.0,-0.0117393815889954,60.0,-16.942358016967773,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001013432338368,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001067193152266,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.88225224823691e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001067193516064,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0005062298732809,290.63336181640625,294.1499938964844,266.24334716796875,265.3487243652344,268.3515930175781,266.30584716796875,289.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798070579767,1.51967398664965e-08,0.0010797919239848,-0.038843810558319,0.0,0.0,0.0,-0.0123464651405811,60.0,-17.118375778198242,-0.0,-7.949768132675673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001013432338368,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001067193152266,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.88225224823691e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001067193516064,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0005062298732809,290.63336181640625,294.1499938964844,266.24334716796875,265.3487243652344,268.3515930175781,266.30584716796875,289.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798070579767,1.51967398664965e-08,0.0010797919239848,-0.038843810558319,0.0,0.0,0.0,-0.0123464651405811,60.0,-17.118375778198242,-0.0,-7.949768132675673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,0.0001018479961203,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001072508530342,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.921511132735759e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.000107250882138,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0005087512545287,290.62939453125,294.1499938964844,266.2250061035156,265.330810546875,268.3311767578125,266.2847900390625,289.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851853294298,1.5825660781843e-08,0.001085169496946,-0.0404880531132221,0.0,0.0,0.0,-0.0126582467928528,60.0,-17.211271286010742,-0.0,-8.029154230371206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.0001023506119963,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001077801280189,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.960603397805244e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001077801571227,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0005112619255669,290.6253662109375,294.1499938964844,266.2066650390625,265.3128356933594,268.3106994628906,266.2637939453125,289.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905405506491,1.6451915385573557e-08,0.0010905241360887,-0.0421250015497207,0.0,0.0,0.0,-0.0129687068983912,60.0,-17.30524444580078,-0.0,-8.108595750400127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,0.0001033211665344,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000108802174509,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,8.036091458052397e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001088022036128,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.000516110099852,290.6172790527344,294.1499938964844,266.1700134277344,265.2767639160156,268.26953125,266.22222900390625,289.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7661236029198335e-08,0.0011008642613887,-0.0452850572764873,0.0,0.0,0.0,-0.0135682160034775,60.0,-17.491859436035156,-0.0,-8.263104689376632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,0.0001033211665344,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000108802174509,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,8.036091458052397e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001088022036128,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.000516110099852,290.6172790527344,294.1499938964844,266.1700134277344,265.2767639160156,268.26953125,266.22222900390625,289.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7661236029198335e-08,0.0011008642613887,-0.0452850572764873,0.0,0.0,0.0,-0.0135682160034775,60.0,-17.491859436035156,-0.0,-8.263104689376632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,0.0001042006260831,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000109728280222,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,8.104493463179097e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001097283166018,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0005205031484365,290.6090393066406,294.1499938964844,266.1333312988281,265.2405090332031,268.2280578613281,266.1814270019531,289.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102525750175,1.8757054576212795e-08,0.0011102338321506,-0.0481473729014396,0.0,0.0,0.0,-0.0141114564612507,60.0,-17.66847038269043,-0.0,-8.404369822301305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,0.0001042006260831,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000109728280222,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,8.104493463179097e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001097283166018,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0005205031484365,290.6090393066406,294.1499938964844,266.1333312988281,265.2405090332031,268.2280578613281,266.1814270019531,289.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102525750175,1.8757054576212795e-08,0.0011102338321506,-0.0481473729014396,0.0,0.0,0.0,-0.0141114564612507,60.0,-17.66847038269043,-0.0,-8.404369822301305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001049481943482,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.000110515517008,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,8.16263782326132e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001105155461118,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0005242374027147,290.6006774902344,294.1499938964844,266.0966796875,265.2040710449219,268.1863708496094,266.1414794921875,289.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.968855123379853e-08,0.0011181985028088,-0.0505795627832412,0.0,0.0,0.0,-0.01457323692739,60.0,-17.826059341430664,-0.0,-8.52539230322691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001049481943482,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.000110515517008,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,8.16263782326132e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001105155461118,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0005242374027147,290.6006774902344,294.1499938964844,266.0966796875,265.2040710449219,268.1863708496094,266.1414794921875,289.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.968855123379853e-08,0.0011181985028088,-0.0505795627832412,0.0,0.0,0.0,-0.01457323692739,60.0,-17.826059341430664,-0.0,-8.52539230322691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001055347674991,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001111332021537,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,8.208260260289535e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001111332312575,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0005271674599498,290.5922241210937,294.1499938964844,266.0599975585937,265.1673889160156,268.14453125,266.1023254394531,289.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419433255369768e-08,0.0011244480265304,-0.0524873249232769,0.0,0.0,0.0,-0.0149355661123991,60.0,-17.959924697875977,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001055347674991,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001111332021537,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,8.208260260289535e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001111332312575,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0005271674599498,290.5922241210937,294.1499938964844,266.0599975585937,265.1673889160156,268.14453125,266.1023254394531,289.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419433255369768e-08,0.0011244480265304,-0.0524873249232769,0.0,0.0,0.0,-0.0149355661123991,60.0,-17.959924697875977,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001057608969858,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001113713296945,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,8.2258484326303e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001113713587983,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0005282970378175,290.5879821777344,294.1499938964844,266.0416564941406,265.14898681640625,268.1235656738281,266.0830383300781,289.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070120252994912e-08,0.0011268573580309,-0.0532226525247097,0.0,0.0,0.0,-0.0150752505287528,60.0,-18.0162296295166,-0.0,-8.657937655698333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001059382193489,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001115580598707,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,8.239640010287985e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001115580889745,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005291828420013,290.5837097167969,294.1499938964844,266.0233459472656,265.1304931640625,268.10260009765625,266.0638732910156,289.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.09221493463474e-08,0.0011287468951195,-0.0537991970777511,0.0,0.0,0.0,-0.0151847843080759,60.0,-18.06521415710449,-0.0,-8.686993169249035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.000106145038444,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0005302159115672,290.5750732421875,294.1499938964844,265.9866638183594,265.0933532714844,268.0606384277344,266.0260314941406,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.13887405395508,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.000106145038444,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0005302159115672,290.5750732421875,294.1499938964844,265.9866638183594,265.0933532714844,268.0606384277344,266.0260314941406,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.13887405395508,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0005302255158312,290.56640625,294.1499938964844,265.95001220703125,265.0559387207031,268.018798828125,265.98883056640625,289.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.11822079876356e-08,0.0011309714755043,-0.0544777289032936,0.0,0.0,0.0,-0.0153137110173702,60.0,-18.17645835876465,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0005302255158312,290.56640625,294.1499938964844,265.95001220703125,265.0559387207031,268.018798828125,265.98883056640625,289.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.11822079876356e-08,0.0011309714755043,-0.0544777289032936,0.0,0.0,0.0,-0.0153137110173702,60.0,-18.17645835876465,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0005295201553963,290.5577087402344,294.1499938964844,265.9154663085937,265.02020263671875,267.9770812988281,265.95269775390625,289.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18360710144043,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0005295201553963,290.5577087402344,294.1499938964844,265.9154663085937,265.02020263671875,267.9770812988281,265.95269775390625,289.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18360710144043,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
