time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.820012201089412e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,0.0004905295791104,290.3815612792969,294.1499938964844,265.8421936035156,264.8623352050781,267.27880859375,265.8202819824219,289.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.739376068115234,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,0.0004899305058643,290.3726806640625,294.1499938964844,265.8550720214844,264.8704833984375,267.2523803710937,265.8314819335937,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69928550720215,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,0.0004899305058643,290.3726806640625,294.1499938964844,265.8550720214844,264.8704833984375,267.2523803710937,265.8314819335937,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69928550720215,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001032251602737,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001032251821015,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0004896553582511,290.36822509765625,294.1499938964844,265.8616027832031,264.8747253417969,267.2394714355469,265.8373107910156,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.680259704589844,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,7.62020717957057e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0001031714564305,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,0.0004894005251117,290.36376953125,294.1499938964844,265.8681640625,264.8790588378906,267.2267761230469,265.84326171875,289.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.66185760498047,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001030736311804,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,7.612983608851209e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0004889365518465,290.3548583984375,294.1499938964844,265.8812866210937,264.88787841796875,267.2018737792969,265.8554077148437,289.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882661882760658e-08,0.0010429077083244,-0.0275574848055839,0.0,0.0,0.0,-0.01020781788975,60.0,-16.626510620117188,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001030736311804,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,7.612983608851209e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0004889365518465,290.3548583984375,294.1499938964844,265.8812866210937,264.88787841796875,267.2018737792969,265.8554077148437,289.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882661882760658e-08,0.0010429077083244,-0.0275574848055839,0.0,0.0,0.0,-0.01020781788975,60.0,-16.626510620117188,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,9.77991585386917e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001029872291837,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,7.606601138832048e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001029872437356,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.000488526711706,290.34588623046875,294.1499938964844,265.89422607421875,264.8968200683594,267.1777038574219,265.8677673339844,289.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420441394671,1.078041744762004e-08,0.0010420334292575,-0.027289854362607,0.0,0.0,0.0,-0.0101571306586265,60.0,-16.593490600585938,-0.0,-7.403406954153979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,9.77991585386917e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001029872291837,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,7.606601138832048e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001029872437356,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.000488526711706,290.34588623046875,294.1499938964844,265.89422607421875,264.8968200683594,267.1777038574219,265.8677673339844,289.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420441394671,1.078041744762004e-08,0.0010420334292575,-0.027289854362607,0.0,0.0,0.0,-0.0101571306586265,60.0,-16.593490600585938,-0.0,-7.403406954153979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,9.772691555554049e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0001029111517709,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,7.600982644362375e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001029111735988,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0004881658533122,290.3368835449219,294.1499938964844,265.9068298339844,264.9057312011719,267.1542663574219,265.8801574707031,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412744013592,1.0690400564783433e-08,0.0010412636911496,-0.0270542260259389,0.0,0.0,0.0,-0.0101125054061412,60.0,-16.562423706054688,-0.0,-7.392472411993367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,9.772691555554049e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0001029111517709,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,7.600982644362375e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001029111735988,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0004881658533122,290.3368835449219,294.1499938964844,265.9068298339844,264.9057312011719,267.1542663574219,265.8801574707031,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412744013592,1.0690400564783433e-08,0.0010412636911496,-0.0270542260259389,0.0,0.0,0.0,-0.0101125054061412,60.0,-16.562423706054688,-0.0,-7.392472411993367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.766213042894378e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,0.0001028429323923,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,7.595944043714553e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,0.0001028429542202,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0004878422478213,290.327880859375,294.1499938964844,265.9188842773437,264.9144592285156,267.1314697265625,265.8924560546875,289.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405840585008,1.0609676692752146e-08,0.0010405734647065,-0.0268429163843393,0.0,0.0,0.0,-0.0100724874064326,60.0,-16.533138275146484,-0.0,-7.3826733171245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.766213042894378e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,0.0001028429323923,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,7.595944043714553e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,0.0001028429542202,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0004878422478213,290.327880859375,294.1499938964844,265.9188842773437,264.9144592285156,267.1314697265625,265.8924560546875,289.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405840585008,1.0609676692752146e-08,0.0010405734647065,-0.0268429163843393,0.0,0.0,0.0,-0.0100724874064326,60.0,-16.533138275146484,-0.0,-7.3826733171245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.763202251633628e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.000102811223769,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,7.593601912958547e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0001028112455969,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0004876918392255,290.3233642578125,294.1499938964844,265.9246520996094,264.9187316894531,267.1203308105469,265.8984680175781,289.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402631014585,1.0572156483590334e-08,0.0010402526240795,-0.0267447009682655,0.0,0.0,0.0,-0.0100538870319724,60.0,-16.519147872924805,-0.0,-7.37812158035922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,9.76029405137524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001027806065394,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,7.591340545332059e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.0001027806210913,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.0004875465820077,290.3188171386719,294.1499938964844,265.93023681640625,264.9228515625,267.1093444824219,265.9043884277344,289.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535920580423408e-08,0.0010399427264928,-0.0266498457640409,0.0,0.0,0.0,-0.0100359227508306,60.0,-16.50550651550293,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,7.587014988530427e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.000487268785946,290.30975341796875,294.1499938964844,265.940673828125,264.9307861328125,267.0878295898437,265.9158630371094,289.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466618682869466e-08,0.0010393501725047,-0.0264684334397315,0.0,0.0,0.0,-0.0100015671923756,60.0,-16.47922134399414,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,7.587014988530427e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.000487268785946,290.30975341796875,294.1499938964844,265.940673828125,264.9307861328125,267.0878295898437,265.9158630371094,289.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466618682869466e-08,0.0010393501725047,-0.0264684334397315,0.0,0.0,0.0,-0.0100015671923756,60.0,-16.47922134399414,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,9.749359014676884e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,0.0004870003322139,290.3006591796875,294.1499938964844,265.95001220703125,264.93804931640625,267.06689453125,265.9266662597656,289.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45417594909668,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,9.749359014676884e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,0.0004870003322139,290.3006591796875,294.1499938964844,265.95001220703125,264.93804931640625,267.06689453125,265.9266662597656,289.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45417594909668,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0004867324314545,290.29150390625,294.1499938964844,265.9595642089844,264.9462890625,267.0465087890625,265.9369201660156,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.4296817779541,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0004867324314545,290.29150390625,294.1499938964844,265.9595642089844,264.9462890625,267.0465087890625,265.9369201660156,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.4296817779541,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001025518649839,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0004864615621045,290.2823486328125,294.1499938964844,265.9707336425781,264.9571228027344,267.0267028808594,265.947265625,289.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.404518127441406,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001025518649839,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0004864615621045,290.2823486328125,294.1499938964844,265.9707336425781,264.9571228027344,267.0267028808594,265.947265625,289.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.404518127441406,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,0.0001025231540552,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0004863252979703,290.2777709960937,294.1499938964844,265.97686767578125,264.96343994140625,267.0170593261719,265.95263671875,289.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.391538619995117,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001024943339871,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.000102494348539,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0004861886554863,290.2731628417969,294.1499938964844,265.9833679199219,264.9703063964844,267.007568359375,265.95819091796875,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.378311157226562,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001024365410557,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0004859144391957,290.2639465332031,294.1499938964844,265.9973449707031,264.9857177734375,266.989013671875,265.969970703125,289.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.351139068603516,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001024365410557,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0004859144391957,290.2639465332031,294.1499938964844,265.9973449707031,264.9857177734375,266.989013671875,265.969970703125,289.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.351139068603516,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0004856396117247,290.25469970703125,294.1499938964844,266.0125732421875,265.0031433105469,266.9710998535156,265.9826965332031,289.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.323057174682617,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0004856396117247,290.25469970703125,294.1499938964844,266.0125732421875,265.0031433105469,266.9710998535156,265.9826965332031,289.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.323057174682617,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,0.0004853647551499,290.24542236328125,294.1499938964844,266.0289306640625,265.0223999023437,266.95379638671875,265.9964904785156,289.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.294174194335938,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,0.0004853647551499,290.24542236328125,294.1499938964844,266.0289306640625,265.0223999023437,266.95379638671875,265.9964904785156,289.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.294174194335938,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0001022627984639,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.0004850903642363,290.23614501953125,294.1499938964844,266.0462951660156,265.0433349609375,266.9371643066406,266.0112609863281,289.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26459312438965,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0001022627984639,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.0004850903642363,290.23614501953125,294.1499938964844,266.0462951660156,265.0433349609375,266.9371643066406,266.0112609863281,289.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26459312438965,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,7.55096334614791e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001022339492919,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0004849534598179,290.2314758300781,294.1499938964844,266.0552978515625,265.05438232421875,266.9290771484375,266.0190124511719,289.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24957275390625,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0004848168464377,290.226806640625,294.1499938964844,266.06451416015625,265.0657653808594,266.921142578125,266.0270080566406,289.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.234413146972656,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0004845447256229,290.21746826171875,294.1499938964844,266.0835266113281,265.0895080566406,266.9057922363281,266.04364013671875,288.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.203723907470703,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0004845447256229,290.21746826171875,294.1499938964844,266.0835266113281,265.0895080566406,266.9057922363281,266.04364013671875,288.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.203723907470703,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0004842741473112,290.2080993652344,294.1499938964844,266.1031799316406,265.1143798828125,266.8910827636719,266.06109619140625,288.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.172632217407227,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0004842741473112,290.2080993652344,294.1499938964844,266.1031799316406,265.1143798828125,266.8910827636719,266.06109619140625,288.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.172632217407227,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
