time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,9.606598177924752e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.0004798692243639,290.0157165527344,294.1499938964844,266.45001220703125,265.5704650878906,266.7139587402344,266.42010498046875,288.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620750335808225e-09,0.0010235663503408,-0.0216355435550212,0.0,0.0,0.0,-0.0090864915400743,60.0,-15.612520217895508,-0.0,-7.14329857487428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.604651131667195e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001011416097753,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,7.470284617738798e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,0.0001011416170513,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.0004797720175702,290.005859375,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300231933594,288.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233675129711,8.596495071344634e-09,0.0010233588982373,-0.0215720273554325,0.0,0.0,0.0,-0.0090744672343134,60.0,-15.596104621887209,-0.0,-7.140403823768794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.604651131667195e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001011416097753,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,7.470284617738798e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,0.0001011416170513,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.0004797720175702,290.005859375,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300231933594,288.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233675129711,8.596495071344634e-09,0.0010233588982373,-0.0215720273554325,0.0,0.0,0.0,-0.0090744672343134,60.0,-15.596104621887209,-0.0,-7.140403823768794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.603281796444207e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001011271815514,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,7.469219417544082e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0001011271961033,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0004797035944648,289.9960021972656,294.1499938964844,266.4595642089844,265.5813293457031,266.7047424316406,266.4383544921875,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579424282117998e-09,0.0010232129134237,-0.0215273257344961,0.0,0.0,0.0,-0.0090660043060779,60.0,-15.581846237182615,-0.0,-7.13836669774537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.603281796444207e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001011271815514,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,7.469219417544082e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0001011271961033,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0004797035944648,289.9960021972656,294.1499938964844,266.4595642089844,265.5813293457031,266.7047424316406,266.4383544921875,288.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579424282117998e-09,0.0010232129134237,-0.0215273257344961,0.0,0.0,0.0,-0.0090660043060779,60.0,-15.581846237182615,-0.0,-7.13836669774537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,9.602934733266012e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.0001011235290206,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,7.468949479516596e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001011235435726,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0004796862776856,289.9910583496094,294.1499938964844,266.460693359375,265.58251953125,266.7025451660156,266.4418334960937,288.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231845080852,8.575097965035638e-09,0.0010231760097667,-0.0215159971266984,0.0,0.0,0.0,-0.0090638604015111,60.0,-15.575740814208984,-0.0,-7.137850133176471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.602899808669464e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0001011231652228,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,7.468922558473423e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001011231797747,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0004796845314558,289.9861145019531,294.1499938964844,266.4613342285156,265.5830993652344,266.7003479003906,266.44488525390625,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231807827949,8.574664533966825e-09,0.0010231721680611,-0.0215148609131574,0.0,0.0,0.0,-0.0090636443346738,60.0,-15.5703763961792,-0.0,-7.13779826355676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,9.604041406419128e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001011351851047,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,7.469810225302354e-05,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001011351923807,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.0004797415458597,289.9761962890625,294.1499938964844,266.4611511230469,265.5825500488281,266.6960144042969,266.4497375488281,288.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233023203909,8.588876276860447e-09,0.0010232937056571,-0.021552076563239,0.0,0.0,0.0,-0.0090706897899508,60.0,-15.562191009521484,-0.0,-7.13949432906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,9.604041406419128e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001011351851047,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,7.469810225302354e-05,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001011351923807,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.0004797415458597,289.9761962890625,294.1499938964844,266.4611511230469,265.5825500488281,266.6960144042969,266.4497375488281,288.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233023203909,8.588876276860447e-09,0.0010232937056571,-0.021552076563239,0.0,0.0,0.0,-0.0090706897899508,60.0,-15.562191009521484,-0.0,-7.13949432906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.607278479961678e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001011692729662,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,7.472327706636861e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001011692802421,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0004799032467417,289.9662475585937,294.1499938964844,266.45904541015625,265.5797424316406,266.6917419433594,266.45269775390625,288.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629202241650091e-09,0.001023638411425,-0.0216576773673295,0.0,0.0,0.0,-0.0090906806290149,60.0,-15.558305740356444,-0.0,-7.14430754555906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.607278479961678e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001011692729662,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,7.472327706636861e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001011692802421,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0004799032467417,289.9662475585937,294.1499938964844,266.45904541015625,265.5797424316406,266.6917419433594,266.45269775390625,288.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629202241650091e-09,0.001023638411425,-0.0216576773673295,0.0,0.0,0.0,-0.0090906806290149,60.0,-15.558305740356444,-0.0,-7.14430754555906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,9.613224392523988e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001012318898574,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,7.476952305296436e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0001012318971334,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004802002804353,289.9562683105469,294.1499938964844,266.4551086425781,265.5747985839844,266.6875,266.45391845703125,288.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242805583402,8.703282539102021e-09,0.0010242718271911,-0.0218516662716865,0.0,0.0,0.0,-0.0091274054720997,60.0,-15.55936050415039,-0.0,-7.153153092076536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,9.613224392523988e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001012318898574,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,7.476952305296436e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0001012318971334,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004802002804353,289.9562683105469,294.1499938964844,266.4551086425781,265.5747985839844,266.6875,266.45391845703125,288.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242805583402,8.703282539102021e-09,0.0010242718271911,-0.0218516662716865,0.0,0.0,0.0,-0.0091274054720997,60.0,-15.55936050415039,-0.0,-7.153153092076536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.622109064366668e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001013254441204,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,7.483863009838387e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001013254586723,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.000480644084746,289.9462890625,294.1499938964844,266.44940185546875,265.5678100585937,266.6832275390625,266.4530944824219,288.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252270149067,8.813973551013987e-09,0.0010252181673422,-0.0221415199339389,0.0,0.0,0.0,-0.0091822789981961,60.0,-15.56671142578125,-0.0,-7.166380555645446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.622109064366668e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001013254441204,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,7.483863009838387e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001013254586723,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.000480644084746,289.9462890625,294.1499938964844,266.44940185546875,265.5678100585937,266.6832275390625,266.4530944824219,288.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252270149067,8.813973551013987e-09,0.0010252181673422,-0.0221415199339389,0.0,0.0,0.0,-0.0091822789981961,60.0,-15.56671142578125,-0.0,-7.166380555645446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,9.627590770833194e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,0.0001013831715681,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,7.488126721000299e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.00010138318612,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0004809179226867,289.9412841796875,294.1499938964844,266.4458923339844,265.5635681152344,266.6810913085937,266.4520263671875,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258110705763,8.882269142418409e-09,0.0010258021065965,-0.022320358082652,0.0,0.0,0.0,-0.0092161362990736,60.0,-15.572345733642578,-0.0,-7.17454824439301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,9.634081652620809e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001014515219139,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,7.493174780393019e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0001014515364659,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.000481242139358,289.9362487792969,294.1499938964844,266.44195556640625,265.5588684082031,266.67889404296875,266.4504699707031,288.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.963136011175266e-09,0.0010264936136081,-0.0225321073085069,0.0,0.0,0.0,-0.0092562241479754,60.0,-15.579792976379396,-0.0,-7.184225125911325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,9.64952923823148e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001016141977743,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,7.50518956920132e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001016142050502,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0004820137692149,289.9261779785156,294.1499938964844,266.4328308105469,265.5480651855469,266.67449951171875,266.4460754394531,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281483409926,9.155597169296923e-09,0.0010281391441822,-0.0230360589921474,0.0,0.0,0.0,-0.009351635351777,60.0,-15.599204063415527,-0.0,-7.207282237686742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,9.64952923823148e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001016141977743,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,7.50518956920132e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001016142050502,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0004820137692149,289.9261779785156,294.1499938964844,266.4328308105469,265.5480651855469,266.67449951171875,266.4460754394531,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281483409926,9.155597169296923e-09,0.0010281391441822,-0.0230360589921474,0.0,0.0,0.0,-0.009351635351777,60.0,-15.599204063415527,-0.0,-7.207282237686742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,9.668202983448282e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001018108378048,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,7.519713835790753e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001018108450807,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0004829465760849,289.91607666015625,294.1499938964844,266.4220886230469,265.5354919433594,266.66998291015625,266.4397277832031,288.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301378788426,9.388250177266856e-09,0.0010301284492015,-0.0236452296376228,0.0,0.0,0.0,-0.00946697127074,60.0,-15.625351905822754,-0.0,-7.235203014488435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,9.668202983448282e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001018108378048,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,7.519713835790753e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001018108450807,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0004829465760849,289.91607666015625,294.1499938964844,266.4220886230469,265.5354919433594,266.66998291015625,266.4397277832031,288.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301378788426,9.388250177266856e-09,0.0010301284492015,-0.0236452296376228,0.0,0.0,0.0,-0.00946697127074,60.0,-15.625351905822754,-0.0,-7.235203014488435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,9.689907165011392e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,0.0001020393901853,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,7.53659478505142e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001020394047372,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0004840307519771,289.90594482421875,294.1499938964844,266.4097900390625,265.521240234375,266.66534423828125,266.4314880371094,288.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658664978928757e-09,0.0010324406903237,-0.024353239685297,0.0,0.0,0.0,-0.0096010267734527,60.0,-15.657727241516112,-0.0,-7.267723844961439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,9.689907165011392e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,0.0001020393901853,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,7.53659478505142e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001020394047372,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0004840307519771,289.90594482421875,294.1499938964844,266.4097900390625,265.521240234375,266.66534423828125,266.4314880371094,288.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658664978928757e-09,0.0010324406903237,-0.024353239685297,0.0,0.0,0.0,-0.0096010267734527,60.0,-15.657727241516112,-0.0,-7.267723844961439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.714093175716698e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0001022940778057,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.55540604586713e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001022940923576,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0004852388810832,289.895751953125,294.1499938964844,266.3959655761719,265.50543212890625,266.6605224609375,266.4212646484375,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350270895287,9.959997271380416e-09,0.0010350171942263,-0.0251421555876731,0.0,0.0,0.0,-0.0097504090517759,60.0,-15.695900917053224,-0.0,-7.304048921241701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.714093175716698e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0001022940778057,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.55540604586713e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001022940923576,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0004852388810832,289.895751953125,294.1499938964844,266.3959655761719,265.50543212890625,266.6605224609375,266.4212646484375,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350270895287,9.959997271380416e-09,0.0010350171942263,-0.0251421555876731,0.0,0.0,0.0,-0.0097504090517759,60.0,-15.695900917053224,-0.0,-7.304048921241701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,9.727029100758956e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001024302982841,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.565467240056023e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.000102430312836,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.000485885044327,289.890625,294.1499938964844,266.38848876953125,265.4969482421875,266.65802001953125,266.4154052734375,288.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.0121163462883942e-08,0.0010363952023908,-0.0255640856921672,0.0,0.0,0.0,-0.0098303062841296,60.0,-15.716836929321287,-0.0,-7.32351423948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,9.74040012806654e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.0001025711098918,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,7.575866766273975e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,0.0001025711171678,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0004865529772359,289.885498046875,294.1499938964844,266.38067626953125,265.4881286621094,266.6554870605469,266.4091491699219,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287759089067094e-08,0.001037819776684,-0.0260002147406339,0.0,0.0,0.0,-0.0099128941074013,60.0,-15.73882293701172,-0.0,-7.343662389303064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,9.768198651727288e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,0.0001028638434945,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,7.597488001920283e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0001028638507705,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0004879415791947,289.8752136230469,294.1499938964844,266.3639831542969,265.46942138671875,266.6502380371094,266.395263671875,288.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634107816542835e-08,0.001040781266056,-0.0269068721681833,0.0,0.0,0.0,-0.01008459366858,60.0,-15.785562515258787,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,9.768198651727288e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,0.0001028638434945,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,7.597488001920283e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0001028638507705,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0004879415791947,289.8752136230469,294.1499938964844,266.3639831542969,265.46942138671875,266.6502380371094,266.395263671875,288.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634107816542835e-08,0.001040781266056,-0.0269068721681833,0.0,0.0,0.0,-0.01008459366858,60.0,-15.785562515258787,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0004893743898719,289.8648681640625,294.1499938964844,266.3459167480469,265.44940185546875,266.6447448730469,266.3796081542969,288.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.835371017456056,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0004893743898719,289.8648681640625,294.1499938964844,266.3459167480469,265.44940185546875,266.6447448730469,266.3796081542969,288.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.835371017456056,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,9.82582350843586e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.0004908200353384,289.8544921875,294.1499938964844,266.3265991210937,265.4281921386719,266.63897705078125,266.3623046875,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352065065750594e-08,0.0010469203116372,-0.0287860985845327,0.0,0.0,0.0,-0.0104405153542757,60.0,-15.887081146240234,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,9.82582350843586e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.0004908200353384,289.8544921875,294.1499938964844,266.3265991210937,265.4281921386719,266.63897705078125,266.3623046875,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352065065750594e-08,0.0010469203116372,-0.0287860985845327,0.0,0.0,0.0,-0.0104405153542757,60.0,-15.887081146240234,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.00049225310795,289.84405517578125,294.1499938964844,266.3059997558594,265.4058837890625,266.6329650878906,266.3436584472656,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709503588974712e-08,0.0010499765630811,-0.0297215692698955,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.93974494934082,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.00049225310795,289.84405517578125,294.1499938964844,266.3059997558594,265.4058837890625,266.6329650878906,266.3436584472656,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709503588974712e-08,0.0010499765630811,-0.0297215692698955,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.93974494934082,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.868566849036142e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0001039207782014,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0004929551505483,289.8388061523437,294.1499938964844,266.2952575683594,265.3943176269531,266.6298217773437,266.33367919921875,288.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884621287094888e-08,0.0010514740133658,-0.0301798526197671,0.0,0.0,0.0,-0.0107045257464051,60.0,-15.966172218322754,-0.0,-7.538191226785784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,9.882348240353168e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,0.000104065897176,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0004936435725539,289.83355712890625,294.1499938964844,266.28424072265625,265.3825378417969,266.6266174316406,266.3233947753906,288.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056327491904996e-08,0.0010529422434046,-0.030629189684987,0.0,0.0,0.0,-0.0107896476984024,60.0,-15.992493629455566,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.908637730404736e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0001043427328113,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.706718315603212e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0001043427400873,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007019042969,0.0,0.0,0.0004949567955918,289.8230285644531,294.1499938964844,266.2613220214844,265.3582458496094,266.6199645996094,266.3018493652344,288.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,1.2383879699484623e-08,0.0010557429632171,-0.0314863063395023,0.0,0.0,0.0,-0.0109520284458994,60.0,-16.044353485107422,-0.0,-7.599531670621219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.908637730404736e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0001043427328113,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.706718315603212e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0001043427400873,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007019042969,0.0,0.0,0.0004949567955918,289.8230285644531,294.1499938964844,266.2613220214844,265.3582458496094,266.6199645996094,266.3018493652344,288.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,1.2383879699484623e-08,0.0010557429632171,-0.0314863063395023,0.0,0.0,0.0,-0.0109520284458994,60.0,-16.044353485107422,-0.0,-7.599531670621219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
