time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.932738612405956e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0001045965254888,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001045965327648,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0004961607046425,289.8124694824219,294.1499938964844,266.2373352050781,265.3331298828125,266.61297607421875,266.27899169921875,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.268415861233052e-08,0.0010583106195554,-0.03227199614048,0.0,0.0,0.0,-0.0111008891835808,60.0,-16.093904495239258,-0.0,-7.636543841726964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.932738612405956e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0001045965254888,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001045965327648,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0004961607046425,289.8124694824219,294.1499938964844,266.2373352050781,265.3331298828125,266.61297607421875,266.27899169921875,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.268415861233052e-08,0.0010583106195554,-0.03227199614048,0.0,0.0,0.0,-0.0111008891835808,60.0,-16.093904495239258,-0.0,-7.636543841726964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,9.954078996088356e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001048212507157,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,7.742061279714108e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001048212579917,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0004972266615368,289.8018493652344,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950045480408793e-08,0.0010605842107906,-0.0329676494002342,0.0,0.0,0.0,-0.0112327011302113,60.0,-16.14032554626465,-0.0,-7.669392942943888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,9.954078996088356e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001048212507157,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,7.742061279714108e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001048212579917,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0004972266615368,289.8018493652344,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950045480408793e-08,0.0010605842107906,-0.0329676494002342,0.0,0.0,0.0,-0.0112327011302113,60.0,-16.14032554626465,-0.0,-7.669392942943888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,9.97219467535615e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001050120190484,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,7.756151899229735e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001050120263244,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.000498131616041,289.7911682128906,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.2299499511719,288.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625274153426,1.3175759150385602e-08,0.0010625142604112,-0.0335581563413143,0.0,0.0,0.0,-0.0113445967435836,60.0,-16.18265724182129,-0.0,-7.697333614942181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,9.97219467535615e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001050120190484,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,7.756151899229735e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001050120263244,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.000498131616041,289.7911682128906,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.2299499511719,288.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625274153426,1.3175759150385602e-08,0.0010625142604112,-0.0335581563413143,0.0,0.0,0.0,-0.0113445967435836,60.0,-16.18265724182129,-0.0,-7.697333614942181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,9.98012037598528e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001050954742822,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,7.762316090520471e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001050954888341,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,0.0004985274863429,289.78582763671875,294.1499938964844,266.1730041503906,265.2673034667969,266.59393310546875,266.21710205078125,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633720085024,1.3274505938909442e-08,0.0010633587371557,-0.0338164865970611,0.0,0.0,0.0,-0.0113935498520731,60.0,-16.202287673950195,-0.0,-7.70957271356565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.987208613893016e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042175292969,0.0,0.0,0.0001051701183314,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,7.767829083604738e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001051701256074,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,0.0004988815635442,289.7804870605469,294.1499938964844,266.159423828125,265.2536926269531,266.5898742675781,266.2039794921875,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641271946951,1.3362815742823386e-08,0.0010641138069331,-0.0340475067496299,0.0,0.0,0.0,-0.0114373294636607,60.0,-16.22076416015625,-0.0,-7.720527150922862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,9.998823225032538e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0001052924271789,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,7.776862912578508e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0001052924344548,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0004994617775082,289.769775390625,294.1499938964844,266.13165283203125,265.22613525390625,266.5814514160156,266.1771545410156,288.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653648059815,1.3507531093637226e-08,0.0010653513018041,-0.0344260707497596,0.0,0.0,0.0,-0.0115090711042284,60.0,-16.254358291625977,-0.0,-7.738494645082028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,9.998823225032538e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0001052924271789,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,7.776862912578508e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0001052924344548,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0004994617775082,289.769775390625,294.1499938964844,266.13165283203125,265.22613525390625,266.5814514160156,266.1771545410156,288.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653648059815,1.3507531093637226e-08,0.0010653513018041,-0.0344260707497596,0.0,0.0,0.0,-0.0115090711042284,60.0,-16.254358291625977,-0.0,-7.738494645082028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001000767806544,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001053856758517,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,7.783749606460333e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001053856831276,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0004999040975235,289.7590026855469,294.1499938964844,266.10308837890625,265.1982116699219,266.5726013183594,266.1495056152344,288.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663083521649,1.3617853511505018e-08,0.0010662947315722,-0.0347146578133106,0.0,0.0,0.0,-0.0115637630224227,60.0,-16.28335189819336,-0.0,-7.752206698796726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001000767806544,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001053856758517,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,7.783749606460333e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001053856831276,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0004999040975235,289.7590026855469,294.1499938964844,266.10308837890625,265.1982116699219,266.5726013183594,266.1495056152344,288.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663083521649,1.3617853511505018e-08,0.0010662947315722,-0.0347146578133106,0.0,0.0,0.0,-0.0115637630224227,60.0,-16.28335189819336,-0.0,-7.752206698796726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0001001354903564,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001054474923876,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,7.788315997458994e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001054474996635,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,0.0005001973477192,289.74822998046875,294.1499938964844,266.0737609863281,265.16998291015625,266.5634155273437,266.1211242675781,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669338516891,1.3690991451653645e-08,0.0010669201146811,-0.0349059700965881,0.0,0.0,0.0,-0.0116000212728977,60.0,-16.308429718017578,-0.0,-7.761303066899927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0001001354903564,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001054474923876,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,7.788315997458994e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001054474996635,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,0.0005001973477192,289.74822998046875,294.1499938964844,266.0737609863281,265.16998291015625,266.5634155273437,266.1211242675781,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669338516891,1.3690991451653645e-08,0.0010669201146811,-0.0349059700965881,0.0,0.0,0.0,-0.0116000212728977,60.0,-16.308429718017578,-0.0,-7.761303066899927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001001703421934,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0001054841995937,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,7.791027019266039e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001054842068697,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.000500371446833,289.7374267578125,294.1499938964844,266.0437316894531,265.1415405273437,266.5538330078125,266.092041015625,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673052165657,1.3734417159128044e-08,0.0010672914795577,-0.0350195616483688,0.0,0.0,0.0,-0.0116215487942099,60.0,-16.32947540283203,-0.0,-7.766706744405384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001001703421934,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0001054841995937,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,7.791027019266039e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001054842068697,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.000500371446833,289.7374267578125,294.1499938964844,266.0437316894531,265.1415405273437,266.5538330078125,266.092041015625,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673052165657,1.3734417159128044e-08,0.0010672914795577,-0.0350195616483688,0.0,0.0,0.0,-0.0116215487942099,60.0,-16.32947540283203,-0.0,-7.766706744405384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001001799610094,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001054943277267,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,7.791774987708777e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0001054943350027,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0005004194681532,289.7320251464844,294.1499938964844,266.0284729003906,265.1272888183594,266.54888916015625,266.0772399902344,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746396021474538e-08,0.0010673940414562,-0.0350508950650692,0.0,0.0,0.0,-0.0116274878382682,60.0,-16.33881378173828,-0.0,-7.768197463065007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0001001841592369,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.000105498751509,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,7.792101678205654e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0001054987587849,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0005004404811188,289.72662353515625,294.1499938964844,266.0130615234375,265.1130065917969,266.5438232421875,266.06231689453125,288.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674524819478,1.3751629168723412e-08,0.0010674387449398,-0.0350645817816257,0.0,0.0,0.0,-0.0116300825029611,60.0,-16.347381591796875,-0.0,-7.7688490307537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,0.0001001795681077,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001054939129971,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,7.791744428686798e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,0.0001054939202731,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0005004175473004,289.7157897949219,294.1499938964844,265.9818115234375,265.0844421386719,266.5334777832031,266.03204345703125,288.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674035875126,1.3745900417916346e-08,0.0010673898505046,-0.0350495986640453,0.0,0.0,0.0,-0.0116272419691085,60.0,-16.36262321472168,-0.0,-7.768135645846996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,0.0001001795681077,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001054939129971,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,7.791744428686798e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,0.0001054939202731,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0005004175473004,289.7157897949219,294.1499938964844,265.9818115234375,265.0844421386719,266.5334777832031,266.03204345703125,288.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674035875126,1.3745900417916346e-08,0.0010673898505046,-0.0350495986640453,0.0,0.0,0.0,-0.0116272419691085,60.0,-16.36262321472168,-0.0,-7.768135645846996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0001001615091809,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001054748936439,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,7.79034016886726e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0001054749081959,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.000500327325426,289.7049560546875,294.1499938964844,265.95001220703125,265.0559387207031,266.522705078125,266.0011901855469,288.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672111529856,1.3723395753117984e-08,0.0010671974159777,-0.034990731626749,0.0,0.0,0.0,-0.0116160856559872,60.0,-16.375539779663086,-0.0,-7.76533468638263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0001001615091809,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001054748936439,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,7.79034016886726e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0001054749081959,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.000500327325426,289.7049560546875,294.1499938964844,265.95001220703125,265.0559387207031,266.522705078125,266.0011901855469,288.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672111529856,1.3723395753117984e-08,0.0010671974159777,-0.034990731626749,0.0,0.0,0.0,-0.0116160856559872,60.0,-16.375539779663086,-0.0,-7.76533468638263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001001343771349,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001054463209584,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,7.788229413563386e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,0.0001054463282343,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,0.0005001918179914,289.6941223144531,294.1499938964844,265.917236328125,265.0271911621094,266.5115051269531,265.9696655273437,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958013614474e-08,0.0010669083567336,-0.0349022783339023,0.0,0.0,0.0,-0.0115993218496441,60.0,-16.387025833129883,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001001343771349,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001054463209584,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,7.788229413563386e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,0.0001054463282343,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,0.0005001918179914,289.6941223144531,294.1499938964844,265.917236328125,265.0271911621094,266.5115051269531,265.9696655273437,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958013614474e-08,0.0010669083567336,-0.0349022783339023,0.0,0.0,0.0,-0.0115993218496441,60.0,-16.387025833129883,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.0001001048149191,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,0.0001054151944117,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,7.785930210957304e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0001054152016877,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0005000441451556,289.6832580566406,294.1499938964844,265.8830261230469,264.997802734375,266.4998779296875,265.937255859375,288.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652747377079777e-08,0.0010665933368727,-0.0348059311509132,0.0,0.0,0.0,-0.0115810623392462,60.0,-16.39849090576172,-0.0,-7.75654527274128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.0001001048149191,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,0.0001054151944117,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,7.785930210957304e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0001054152016877,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0005000441451556,289.6832580566406,294.1499938964844,265.8830261230469,264.997802734375,266.4998779296875,265.937255859375,288.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652747377079777e-08,0.0010665933368727,-0.0348059311509132,0.0,0.0,0.0,-0.0115810623392462,60.0,-16.39849090576172,-0.0,-7.75654527274128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001000900447252,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001053996384143,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,7.784781337250024e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.0001053996456903,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0004999703378416,289.67779541015625,294.1499938964844,265.8653564453125,264.9828186035156,266.493896484375,265.920654296875,288.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634334550260974e-08,0.0010664359433576,-0.0347577668726444,0.0,0.0,0.0,-0.0115719344466924,60.0,-16.40447998046875,-0.0,-7.75425590404666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,0.0001053846863214,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,7.783676846884191e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,0.0001053846935974,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004998994409106,289.67236328125,294.1499938964844,265.8473205566406,264.9676818847656,266.48779296875,265.9037170410156,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662982240319,1.3616643812497388e-08,0.0010662847198545,-0.0347114913165569,0.0,0.0,0.0,-0.0115631641820073,60.0,-16.41075897216797,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,0.0001000499541987,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.0001053574233083,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.0004997701034881,289.6614990234375,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584373625974422e-08,0.0010660086991265,-0.034627079963684,0.0,0.0,0.0,-0.0115471668541431,60.0,-16.4243106842041,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,0.0001000499541987,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.0001053574233083,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.0004997701034881,289.6614990234375,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584373625974422e-08,0.0010660086991265,-0.034627079963684,0.0,0.0,0.0,-0.0115471668541431,60.0,-16.4243106842041,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001000290794763,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001053354426403,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.780039595672861e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001053354499163,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,0.0004996658535674,289.6506042480469,294.1499938964844,265.7714538574219,264.9049072265625,266.4622802734375,265.83270263671875,288.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558366873667184e-08,0.0010657863458618,-0.0345590487122535,0.0,0.0,0.0,-0.0115342736244201,60.0,-16.439626693725586,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001000290794763,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001053354426403,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.780039595672861e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001053354499163,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,0.0004996658535674,289.6506042480469,294.1499938964844,265.7714538574219,264.9049072265625,266.4622802734375,265.83270263671875,288.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558366873667184e-08,0.0010657863458618,-0.0345590487122535,0.0,0.0,0.0,-0.0115342736244201,60.0,-16.439626693725586,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004995912895537,289.6396789550781,294.1499938964844,265.7312316894531,264.8721008300781,266.4488220214844,265.79510498046875,288.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.456819534301758,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004995912895537,289.6396789550781,294.1499938964844,265.7312316894531,264.8721008300781,266.4488220214844,265.79510498046875,288.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.456819534301758,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,0.0001000067422864,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0001053119194693,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001053119267453,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0004995542694814,289.6287536621094,294.1499938964844,265.689453125,264.83819580078125,266.43475341796875,265.7558288574219,288.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530525144744844e-08,0.0010655482765287,-0.0344862230122089,0.0,0.0,0.0,-0.0115204714238643,60.0,-16.476409912109375,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,0.0001000067422864,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0001053119194693,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001053119267453,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0004995542694814,289.6287536621094,294.1499938964844,265.689453125,264.83819580078125,266.43475341796875,265.7558288574219,288.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530525144744844e-08,0.0010655482765287,-0.0344862230122089,0.0,0.0,0.0,-0.0115204714238643,60.0,-16.476409912109375,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0001000053089228,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.0004995471099391,289.623291015625,294.1499938964844,265.66796875,264.8208312988281,266.42755126953125,265.7357177734375,288.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528737241585986e-08,0.0010655329097062,-0.034481544047594,0.0,0.0,0.0,-0.0115195848047733,60.0,-16.486923217773438,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101501464844,0.0,0.0,0.0004995524650439,289.6178283691406,294.1499938964844,265.6460876464844,264.8031921386719,266.4201965332031,265.7151184082031,288.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.498157501220703,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0004995894851163,289.6069030761719,294.1499938964844,265.60113525390625,264.7669372558594,266.4051208496094,265.6729431152344,288.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539299459353062e-08,0.0010656232479959,-0.0345091745257377,0.0,0.0,0.0,-0.0115248216316103,60.0,-16.52212142944336,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
