time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0004995894851163,289.6069030761719,294.1499938964844,265.60113525390625,264.7669372558594,266.4051208496094,265.6729431152344,288.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539299459353062e-08,0.0010656232479959,-0.0345091745257377,0.0,0.0,0.0,-0.0115248216316103,60.0,-16.52212142944336,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004996645147912,289.595947265625,294.1499938964844,265.5545654296875,264.7293701171875,266.38946533203125,265.6290283203125,288.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.548725128173828,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004996645147912,289.595947265625,294.1499938964844,265.5545654296875,264.7293701171875,266.38946533203125,265.6290283203125,288.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.548725128173828,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.000499781104736,289.5849609375,294.1499938964844,265.50634765625,264.6903991699219,266.37310791015625,265.5832824707031,288.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.5779972076416,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.000499781104736,289.5849609375,294.1499938964844,265.50634765625,264.6903991699219,266.37310791015625,265.5832824707031,288.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.5779972076416,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0004999311640858,289.573974609375,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361022949219,288.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60928726196289,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0004999311640858,289.573974609375,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361022949219,288.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60928726196289,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0005000215605832,289.5684814453125,294.1499938964844,265.430908203125,264.6291809082031,266.3475341796875,265.51177978515625,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.626075744628906,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0005001192912459,289.56298828125,294.1499938964844,265.4049072265625,264.60797119140625,266.3386535644531,265.487060546875,288.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.64335823059082,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.0005003445548936,289.5519714355469,294.1499938964844,265.3516540527344,264.5643615722656,266.3203430175781,265.4361877441406,288.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761015971946e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.679901123046875,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.0005003445548936,289.5519714355469,294.1499938964844,265.3516540527344,264.5643615722656,266.3203430175781,265.4361877441406,288.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761015971946e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.679901123046875,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.000500600435771,289.5409240722656,294.1499938964844,265.2966613769531,264.51904296875,266.3014831542969,265.38385009765625,288.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677789105102,-0.0351686999201774,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.71847152709961,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.000500600435771,289.5409240722656,294.1499938964844,265.2966613769531,264.51904296875,266.3014831542969,265.38385009765625,288.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677789105102,-0.0351686999201774,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.71847152709961,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,7.799136074027047e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001055939937941,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,0.0005008922889828,289.5298767089844,294.1499938964844,265.2398986816406,264.4718933105469,266.28179931640625,265.3294982910156,288.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864227987880897e-08,0.001068401383236,-0.0353591032326221,0.0,0.0,0.0,-0.0116859003901481,60.0,-16.759845733642578,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,7.799136074027047e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001055939937941,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,0.0005008922889828,289.5298767089844,294.1499938964844,265.2398986816406,264.4718933105469,266.28179931640625,265.3294982910156,288.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864227987880897e-08,0.001068401383236,-0.0353591032326221,0.0,0.0,0.0,-0.0116859003901481,60.0,-16.759845733642578,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.0005012161564081,289.518798828125,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734680175781,288.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80340576171875,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.0005012161564081,289.518798828125,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734680175781,288.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80340576171875,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000501392991282,289.5132751464844,294.1499938964844,265.1514892578125,264.3976745605469,266.2509460449219,265.24462890625,288.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.8262939453125,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0005015758797526,289.5077209472656,294.1499938964844,265.12109375,264.3719787597656,266.24029541015625,265.2154541015625,288.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84963035583496,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0005019737291149,289.4966125488281,294.1499938964844,265.0589904785156,264.3190002441406,266.2183532714844,265.1555480957031,288.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.898414611816406,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0005019737291149,289.4966125488281,294.1499938964844,265.0589904785156,264.3190002441406,266.2183532714844,265.1555480957031,288.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.898414611816406,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0005024092970415,289.4855041503906,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.093994140625,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94955825805664,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0005024092970415,289.4855041503906,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.093994140625,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94955825805664,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7487487792969,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0005028906161896,289.4743347167969,294.1499938964844,264.9292297363281,264.20672607421875,266.1721496582031,265.0303649902344,288.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.00379180908203,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7487487792969,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0005028906161896,289.4743347167969,294.1499938964844,264.9292297363281,264.20672607421875,266.1721496582031,265.0303649902344,288.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.00379180908203,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0001007820537779,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001061283546732,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,7.838604506105185e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001061283619492,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005034271162003,289.4631652832031,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.9646301269531,288.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496472466873913e-08,0.001073807128705,-0.0370126776397228,0.0,0.0,0.0,-0.0119993295520544,60.0,-17.061277389526367,-0.0,-7.861839179668095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0001007820537779,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001061283546732,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,7.838604506105185e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001061283619492,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005034271162003,289.4631652832031,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.9646301269531,288.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496472466873913e-08,0.001073807128705,-0.0370126776397228,0.0,0.0,0.0,-0.0119993295520544,60.0,-17.061277389526367,-0.0,-7.861839179668095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001008392428047,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.0001061885777744,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,7.843052298994735e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001061885850504,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0005037127994,289.45758056640625,294.1499938964844,264.8269958496094,264.1166381835937,266.1351928710937,264.9311218261719,288.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567729245129613e-08,0.0010744164464995,-0.0371990241110324,0.0,0.0,0.0,-0.0120346536859869,60.0,-17.091032028198242,-0.0,-7.870763596429242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0001009003754006,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.0001062529554474,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,7.847807137295604e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,0.0001062529627233,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0005040181567892,289.4519958496094,294.1499938964844,264.7919921875,264.08544921875,266.1224365234375,264.8970642089844,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643898538224676e-08,0.0010750676738098,-0.0373982153832912,0.0,0.0,0.0,-0.0120724141597747,60.0,-17.121755599975586,-0.0,-7.880309738084179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001010333144222,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001063929521478,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.85814700066112e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001063929594238,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0005046822479926,289.4407653808594,294.1499938964844,264.7204895019531,264.0212707519531,266.0963439941406,264.8275756835937,288.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764986509457,1.4809534931714552e-08,0.0010764838661998,-0.0378313511610031,0.0,0.0,0.0,-0.0121545260772109,60.0,-17.185766220092773,-0.0,-7.901088139306013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001010333144222,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001063929521478,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.85814700066112e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001063929594238,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0005046822479926,289.4407653808594,294.1499938964844,264.7204895019531,264.0212707519531,266.0963439941406,264.8275756835937,288.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764986509457,1.4809534931714552e-08,0.0010764838661998,-0.0378313511610031,0.0,0.0,0.0,-0.0121545260772109,60.0,-17.185766220092773,-0.0,-7.901088139306013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001011820932035,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0001065496180672,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,7.869718683650717e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001065496253431,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0005054253851994,289.4295349121094,294.1499938964844,264.64703369140625,263.95465087890625,266.0693054199219,264.7559814453125,288.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994901320619647e-08,0.0010780687443912,-0.0383160635828971,0.0,0.0,0.0,-0.0122464196756482,60.0,-17.25401496887207,-0.0,-7.924374045842343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001011820932035,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0001065496180672,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,7.869718683650717e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001065496253431,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0005054253851994,289.4295349121094,294.1499938964844,264.64703369140625,263.95465087890625,266.0693054199219,264.7559814453125,288.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994901320619647e-08,0.0010780687443912,-0.0383160635828971,0.0,0.0,0.0,-0.0122464196756482,60.0,-17.25401496887207,-0.0,-7.924374045842343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001013512155623,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,0.0001067277116817,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,7.882872159825638e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0001067277189576,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0005062702111899,289.41827392578125,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.6820373535156,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798856383189,1.520562342705034e-08,0.0010798705043271,-0.0388670340180397,0.0,0.0,0.0,-0.0123508824035525,60.0,-17.327241897583008,-0.0,-7.950886526941758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001013512155623,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,0.0001067277116817,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,7.882872159825638e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0001067277189576,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0005062702111899,289.41827392578125,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.6820373535156,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798856383189,1.520562342705034e-08,0.0010798705043271,-0.0388670340180397,0.0,0.0,0.0,-0.0123508824035525,60.0,-17.327241897583008,-0.0,-7.950886526941758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001015420057228,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001069286226993,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,7.897711475379765e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0001069286299753,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.0005072232452221,289.406982421875,294.1499938964844,264.4942626953125,263.813720703125,266.01220703125,264.60601806640625,288.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819184826686,1.5443344381083083e-08,0.0010819029994308,-0.0394885651767253,0.0,0.0,0.0,-0.0124687300994992,60.0,-17.405244827270508,-0.0,-7.98084869302329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001015420057228,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001069286226993,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,7.897711475379765e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0001069286299753,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.0005072232452221,289.406982421875,294.1499938964844,264.4942626953125,263.813720703125,266.01220703125,264.60601806640625,288.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819184826686,1.5443344381083083e-08,0.0010819029994308,-0.0394885651767253,0.0,0.0,0.0,-0.0124687300994992,60.0,-17.405244827270508,-0.0,-7.98084869302329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001016461974359,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,0.0001070383441401,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,7.905815436970443e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,0.0001070383514161,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,0.0005077436799183,289.4013061523437,294.1499938964844,264.454833984375,263.77685546875,265.9973449707031,264.5672302246094,288.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830285027623,1.5573165867976968e-08,0.0010830129031091,-0.0398279689252376,0.0,0.0,0.0,-0.0125330872833728,60.0,-17.44624900817871,-0.0,-7.99723522959539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001017584072542,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.0001071565056918,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,7.914542948128656e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0001071565129677,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0005083042196929,289.3956604003906,294.1499938964844,264.4148864746094,263.73931884765625,265.9822082519531,264.5278015136719,288.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842239717021,1.5712974033021965e-08,0.0010842082556337,-0.0401934683322906,0.0,0.0,0.0,-0.0126023963093757,60.0,-17.488937377929688,-0.0,-8.014901453634593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
