time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.0001231772184837,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0005842996179126,289.1530456542969,294.1499938964844,262.2642517089844,261.65447998046875,265.0791931152344,262.3424377441406,287.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.63254165649414,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0005882309633307,289.1397705078125,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196044921875,287.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.879297256469727,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0005882309633307,289.1397705078125,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196044921875,287.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.879297256469727,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.0005917515372857,289.1264038085937,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.11004638671875,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.0005917515372857,289.1264038085937,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.11004638671875,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0005949336336925,289.1129455566406,294.1499938964844,261.9073486328125,261.3070983886719,264.88336181640625,261.97772216796875,287.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32665634155273,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0005949336336925,289.1129455566406,294.1499938964844,261.9073486328125,261.3070983886719,264.88336181640625,261.97772216796875,287.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32665634155273,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0005977056571282,289.09942626953125,294.1499938964844,261.791015625,261.19390869140625,264.81494140625,261.8591613769531,287.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.52880859375,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0005977056571282,289.09942626953125,294.1499938964844,261.791015625,261.19390869140625,264.81494140625,261.8591613769531,287.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.52880859375,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,0.0001262630539713,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,0.0005989374476484,289.0926208496094,294.1499938964844,261.7335205078125,261.1379699707031,264.7802429199219,261.800537109375,287.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.83231402167894e-08,0.0012775057693943,-0.0989966168999672,0.0,0.0,0.0,-0.0238110311329364,60.0,-22.62410354614257,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.000120126431284,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,0.0001264989114133,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.343167039332911e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,0.0001264989259652,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,0.0006000563153065,289.0858154296875,294.1499938964844,261.676513671875,261.0824890136719,264.7452087402344,261.742431640625,287.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.86022875886738e-08,0.0012798920506611,-0.0997175946831703,0.0,0.0,0.0,-0.0239494144916534,60.0,-22.71500015258789,-0.0,-1.1169491642704089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0001269086205866,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001269086205866,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0006019997526891,289.0721740722656,294.1499938964844,261.5640869140625,260.97314453125,264.6742248535156,261.6279296875,287.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897907108068,60.0,-22.88423538208008,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0001269086205866,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001269086205866,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0006019997526891,289.0721740722656,294.1499938964844,261.5640869140625,260.97314453125,264.6742248535156,261.6279296875,287.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897907108068,60.0,-22.88423538208008,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,0.000603592256084,289.0584716796875,294.1499938964844,261.4540710449219,260.8661804199219,264.6021423339844,261.515869140625,287.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867579847574,60.0,-23.03765106201172,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,0.000603592256084,289.0584716796875,294.1499938964844,261.4540710449219,260.8661804199219,264.6021423339844,261.515869140625,287.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867579847574,60.0,-23.03765106201172,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,0.0001210920017911,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,0.0006048795185051,289.04473876953125,294.1499938964844,261.3467102050781,260.7618408203125,264.5290832519531,261.406494140625,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.17661094665528,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,0.0001210920017911,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,0.0006048795185051,289.04473876953125,294.1499938964844,261.3467102050781,260.7618408203125,264.5290832519531,261.406494140625,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.17661094665528,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0006058913422748,289.0309753417969,294.1499938964844,261.2423400878906,260.66046142578125,264.45513916015625,261.3000793457031,287.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.30208206176757,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0006058913422748,289.0309753417969,294.1499938964844,261.2423400878906,260.66046142578125,264.45513916015625,261.3000793457031,287.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.30208206176757,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0001213780706166,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.000127816965687,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0006063085165806,289.02410888671875,294.1499938964844,261.1913452148437,260.6109313964844,264.4179077148437,261.2480163574219,287.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.36024284362793,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973937988281,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.445937030250208e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,0.0006066566566005,289.0172119140625,294.1499938964844,261.1412353515625,260.5622863769531,264.3804626464844,261.1968688964844,287.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.41499900817871,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,0.0006071843090467,289.0033874511719,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.09698486328125,287.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.51603507995605,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,0.0006071843090467,289.0033874511719,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.09698486328125,287.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.51603507995605,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0006074691191315,288.98956298828125,294.1499938964844,260.95001220703125,260.37677001953125,264.2294311523437,261.0012512207031,287.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.60326194763184,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0006074691191315,288.98956298828125,294.1499938964844,260.95001220703125,260.37677001953125,264.2294311523437,261.0012512207031,287.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.60326194763184,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26324462890625,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547607421875,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0006075824494473,288.9757385253906,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.680553436279297,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26324462890625,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547607421875,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0006075824494473,288.9757385253906,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.680553436279297,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,0.0006075803539715,288.9618835449219,294.1499938964844,260.768798828125,260.2012939453125,264.0767517089844,260.8177185058594,287.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800031840801,60.0,-23.74985313415528,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,0.0006075803539715,288.9618835449219,294.1499938964844,260.768798828125,260.2012939453125,264.0767517089844,260.8177185058594,287.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800031840801,60.0,-23.74985313415528,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,0.0001216248274431,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.0001280768046854,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.459708962822332e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0001280768046854,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,0.0006075411220081,288.9549560546875,294.1499938964844,260.7241516113281,260.1581115722656,264.03839111328125,260.7727966308594,287.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469696926948024e-08,0.0012958556180819,-0.1045367866754531,0.0,0.0,0.0,-0.024875147268176,60.0,-23.782514572143555,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,0.000121611796203,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,0.0001280630822293,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,9.458695421926676e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001280630822293,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,0.0006074760458432,288.9480285644531,294.1499938964844,260.6797790527344,260.1152038574219,263.9999694824219,260.7281494140625,287.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.045345747272222e-08,0.0012957168510183,-0.1044949069619178,0.0,0.0,0.0,-0.0248670969158411,60.0,-23.8138484954834,-0.0,-1.1447401249142788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001215719166793,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.0001280210854019,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988525390625,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,0.0006072768010199,288.9341735839844,294.1499938964844,260.5918884277344,260.0302429199219,263.9229431152344,260.6396789550781,287.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.873008728027344,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001215719166793,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.0001280210854019,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988525390625,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,0.0006072768010199,288.9341735839844,294.1499938964844,260.5918884277344,260.0302429199219,263.9229431152344,260.6396789550781,287.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.873008728027344,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,0.0001215133306686,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,0.0001279593852814,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,0.0006069841911084,288.9203186035156,294.1499938964844,260.505126953125,259.9464416503906,263.845703125,260.55242919921875,287.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.926921844482425,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,0.0001215133306686,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,0.0001279593852814,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,0.0006069841911084,288.9203186035156,294.1499938964844,260.505126953125,259.9464416503906,263.845703125,260.55242919921875,287.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.926921844482425,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915588378906,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.0006066149217076,288.9064636230469,294.1499938964844,260.41949462890625,259.86376953125,263.768310546875,260.4661865234375,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97689819335937,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915588378906,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.0006066149217076,288.9064636230469,294.1499938964844,260.41949462890625,259.86376953125,263.768310546875,260.4661865234375,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97689819335937,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17724609375,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0006061647436581,288.8926086425781,294.1499938964844,260.3349914550781,259.78228759765625,263.6907958984375,260.3812866210937,287.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.02185440063477,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17724609375,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0006061647436581,288.8926086425781,294.1499938964844,260.3349914550781,259.78228759765625,263.6907958984375,260.3812866210937,287.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.02185440063477,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
