time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.000592385942582,288.6162109375,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.431352615356445,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,0.0005921798874624,288.6093139648437,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,258.92022705078125,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.439529418945312,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744201660156,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389892578125,0.0,0.0,0.000591994728893,288.6023864746094,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,258.89190673828125,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.44814109802246,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255615234375,0.0,0.0,0.000591684714891,288.58856201171875,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.466697692871094,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255615234375,0.0,0.0,0.000591684714891,288.58856201171875,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.466697692871094,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.846435546875,0.0,0.050000000745058,0.0001246872852789,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471069335937,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.050000000745058,0.0005914627690799,288.57470703125,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,287.17291259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749289631843,0.0,0.0,0.0,-0.0228863153606653,60.0,-24.48733329772949,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.846435546875,0.0,0.050000000745058,0.0001246872852789,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471069335937,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.050000000745058,0.0005914627690799,288.57470703125,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,287.17291259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749289631843,0.0,0.0,0.0,-0.0228863153606653,60.0,-24.48733329772949,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.6319119334220886,0.050000000745058,0.0408468842506408,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.6319119334220886,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798095703125,0.6319119334220886,0.050000000745058,0.0317697972059249,290.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778564453125,0.6319119334220886,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.6319119334220886,0.050000000745058,0.2040386348962783,287.4703063964844,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.807373046875,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350878000259399,2.38640552652214e-07,0.4350875616073608,-0.1503426283597946,0.0,0.0,0.0,10.181949615478516,60.0,-1313.780029296875,-0.0,12.279590606689451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907470703125,0.6301215291023254,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.6301215291023254,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.6301215291023254,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.6301215291023254,0.050000000745058,0.0476405881345272,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.6301215291023254,0.050000000745058,0.225986436009407,286.2690734863281,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.74578857421875,1.0,0.121085450053215,0.3173472583293915,0.3173472583293915,0.9882952570915222,1.0,-0.4820265471935272,0.0571961812674999,0.4248303472995758,-0.0985006913542747,0.0,0.0,0.0,12.517276763916016,60.0,-1703.481201171875,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0481089316308498,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.2282080650329589,284.89947509765625,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166748046875,284.6693420410156,1.0,0.1405766606330871,0.4899691343307495,0.4899691343307495,0.9765905141830444,1.0,-0.4867866337299347,0.1420288681983947,0.3447577655315399,-0.0143997380509972,0.0,0.0,0.0,20.05223846435547,60.0,-1436.6060791015625,-0.0,23.18439102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.0481089316308498,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5701599717140198,0.050000000745058,0.2282080650329589,284.89947509765625,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166748046875,284.6693420410156,1.0,0.1405766606330871,0.4899691343307495,0.4899691343307495,0.9765905141830444,1.0,-0.4867866337299347,0.1420288681983947,0.3447577655315399,-0.0143997380509972,0.0,0.0,0.0,20.05223846435547,60.0,-1436.6060791015625,-0.0,23.18439102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776585547239786e-21,-7.295495511409022e-21,2.518909560272453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.548591136932373,0.050000000745058,0.0458225645124912,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.548591136932373,0.050000000745058,0.0482533685863018,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.548591136932373,0.050000000745058,0.0482533685863018,291.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.548591136932373,0.050000000745058,0.2288932055234909,284.6032409667969,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117614746094,284.83648681640625,1.0,0.1489743888378143,0.5340127944946289,0.5340127944946289,0.970738172531128,1.0,-0.4882481098175049,0.1631675213575363,0.3250805735588074,0.0065339542925357,0.0,0.0,1.0,23.721725463867188,60.0,1207.9420166015625,-7569.85205078125,26.334375381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67608642578125,309.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,8849.580078125,18000.0,0.0,0.0,0.012788894586265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580819964408875,0.8580884337425232,-6.472531822510064e-06,0.0,1.297910239372868e-05,0.0,0.0,73.87321472167969,0.0,0.0,0.0,0.5350679159164429,4.0,0.0,1.0
367560,290.4967956542969,297.1499938964844,293.1499938964844,0.0009573784773238,-86.5724105834961,286.5907287597656,0.5319679379463196,0.050000000745058,0.0459535494446754,290.41729736328125,297.1499938964844,293.1499938964844,0.0008561306167393,-81.52375030517578,286.7069091796875,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3455505371094,297.1499938964844,293.1499938964844,0.0008589452481828,-81.79176330566406,286.7275085449219,0.5319679379463196,0.050000000745058,0.0483913011848926,291.21142578125,297.1499938964844,293.1499938964844,0.0007468939293175,-337.37139892578125,286.4814147949219,0.5319679379463196,0.050000000745058,0.2295474857091903,285.6663513183594,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.210205078125,286.4625244140625,1.0,0.1565366387367248,0.5482217669487,0.5482217669487,0.9765905141830444,1.0,-0.4896438419818878,0.1689538061618805,0.3206900060176849,0.0121558718383312,0.0,0.0,1.0,27.22673797607422,60.0,2777.68896484375,-7788.29248046875,29.364864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2335510253906,308.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,20427.529296875,18000.0,0.0,0.0,0.0316459089517593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4495664834976196,1.449583888053894,-1.737945422064513e-05,0.0,3.2116575312102214e-05,0.0,0.0,339.0958557128906,0.0,0.0,0.0,0.8171426653862,4.0,0.0,1.0
367620,290.5382385253906,297.1499938964844,293.1499938964844,0.0017528460593894,-147.797119140625,290.38201904296875,0.5093176960945129,0.050000000745058,0.0461923442780971,290.44744873046875,297.1499938964844,293.1499938964844,0.0018836106173694,-167.24661254882812,290.5673522949219,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1477966308594,297.1499938964844,293.1499938964844,0.0019128853455185,-125.44720458984376,290.58331298828125,0.5093176960945129,0.050000000745058,0.035927377641201,290.3768920898437,297.1499938964844,293.1499938964844,0.001925331656821,-170.95021057128906,290.6249389648437,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2394104003906,297.1499938964844,293.1499938964844,0.0013979650102555,-588.8094482421875,289.9008178710937,0.5093176960945129,0.050000000745058,0.2307403236627578,288.02099609375,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.23370361328125,288.38433837890625,1.0,0.1693703681230545,0.5667229294776917,0.5667229294776917,0.9882952570915222,1.0,-0.4921883940696716,0.1761198043823242,0.3160685896873474,0.0190339367836713,0.0,0.0,1.0,33.616397857666016,60.0,2460.600341796875,-7501.220703125,34.93415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0079345703125,307.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32250.869140625,18000.0,0.0,0.0,0.070307083427906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265557289123533,1.82658326625824,-2.755320383585058e-05,0.0,7.135274790925905e-05,0.0,0.0,677.5755004882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367680,290.5382385253906,297.1499938964844,293.1499938964844,0.0017528460593894,-147.797119140625,290.38201904296875,0.5093176960945129,0.050000000745058,0.0461923442780971,290.44744873046875,297.1499938964844,293.1499938964844,0.0018836106173694,-167.24661254882812,290.5673522949219,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1477966308594,297.1499938964844,293.1499938964844,0.0019128853455185,-125.44720458984376,290.58331298828125,0.5093176960945129,0.050000000745058,0.035927377641201,290.3768920898437,297.1499938964844,293.1499938964844,0.001925331656821,-170.95021057128906,290.6249389648437,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2394104003906,297.1499938964844,293.1499938964844,0.0013979650102555,-588.8094482421875,289.9008178710937,0.5093176960945129,0.050000000745058,0.2307403236627578,288.02099609375,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.23370361328125,288.38433837890625,1.0,0.1693703681230545,0.5667229294776917,0.5667229294776917,0.9882952570915222,1.0,-0.4921883940696716,0.1761198043823242,0.3160685896873474,0.0190339367836713,0.0,0.0,1.0,33.616397857666016,60.0,2460.600341796875,-7501.220703125,34.93415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0079345703125,307.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32250.869140625,18000.0,0.0,0.0,0.070307083427906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265557289123533,1.82658326625824,-2.755320383585058e-05,0.0,7.135274790925905e-05,0.0,0.0,677.5755004882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367740,290.5924987792969,297.1499938964844,293.1499938964844,0.0025842459872365,-209.4700622558593,292.74688720703125,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4894104003906,297.1499938964844,293.1499938964844,0.0027702399529516,-236.38150024414065,293.00341796875,0.4952699840068817,0.050000000745058,0.0488574728369712,290.1932373046875,297.1499938964844,293.1499938964844,0.0029046772979199,-183.0027618408203,293.1739807128906,0.4952699840068817,0.050000000745058,0.0360859632492065,290.4206848144531,297.1499938964844,293.1499938964844,0.0028332867659628,-241.72645568847656,293.08990478515625,0.4952699840068817,0.050000000745058,0.0488574728369712,291.27960205078125,297.1499938964844,293.1499938964844,0.0020101766567677,-814.2156372070312,291.96246337890625,0.4952699840068817,0.050000000745058,0.2317588180303573,289.22686767578125,291.1499938964844,258.5142517089844,258.0124816894531,279.3746337890625,291.27264404296875,289.4725646972656,1.0,0.1795394271612167,0.5770905017852783,0.5770905017852783,1.0,1.0,-0.4943610727787018,0.1800429373979568,0.3143181502819061,0.0227227993309497,0.0,0.0,1.0,39.07199478149414,60.0,1750.53515625,-7217.60693359375,39.7346076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6261291503906,305.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1077263355255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001093285318347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367800,290.5924987792969,297.1499938964844,293.1499938964844,0.0025842459872365,-209.4700622558593,292.74688720703125,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4894104003906,297.1499938964844,293.1499938964844,0.0027702399529516,-236.38150024414065,293.00341796875,0.4952699840068817,0.050000000745058,0.0488574728369712,290.1932373046875,297.1499938964844,293.1499938964844,0.0029046772979199,-183.0027618408203,293.1739807128906,0.4952699840068817,0.050000000745058,0.0360859632492065,290.4206848144531,297.1499938964844,293.1499938964844,0.0028332867659628,-241.72645568847656,293.08990478515625,0.4952699840068817,0.050000000745058,0.0488574728369712,291.27960205078125,297.1499938964844,293.1499938964844,0.0020101766567677,-814.2156372070312,291.96246337890625,0.4952699840068817,0.050000000745058,0.2317588180303573,289.22686767578125,291.1499938964844,258.5142517089844,258.0124816894531,279.3746337890625,291.27264404296875,289.4725646972656,1.0,0.1795394271612167,0.5770905017852783,0.5770905017852783,1.0,1.0,-0.4943610727787018,0.1800429373979568,0.3143181502819061,0.0227227993309497,0.0,0.0,1.0,39.07199478149414,60.0,1750.53515625,-7217.60693359375,39.7346076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6261291503906,305.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1077263355255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001093285318347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367860,290.6485595703125,297.1499938964844,293.1499938964844,0.0033041338901966,-259.2520751953125,294.5458679199219,0.4856109321117401,0.050000000745058,0.0465650409460067,290.5340881347656,297.1499938964844,293.1499938964844,0.003547147847712,-292.6319274902344,294.8669128417969,0.4856109321117401,0.050000000745058,0.0490352325141429,290.24102783203125,297.1499938964844,293.1499938964844,0.0037803966552019,-229.89871215820312,295.1627197265625,0.4856109321117401,0.050000000745058,0.0362172536551952,290.4677124023437,297.1499938964844,293.1499938964844,0.0036289051640778,-299.1879272460937,294.9745788574219,0.4856109321117401,0.050000000745058,0.0490352325141429,291.3226623535156,297.1499938964844,293.1499938964844,0.0025325191672891,-994.895751953125,293.514892578125,0.4856109321117401,0.050000000745058,0.2326020300388336,290.11151123046875,291.1499938964844,258.4734191894531,257.9678039550781,279.266845703125,291.3155212402344,290.3026123046875,1.0,0.1875078827142715,0.5827635526657104,0.5827635526657104,1.0,1.0,-0.4961598813533783,0.182391345500946,0.3137685358524322,0.0248866863548755,0.0,0.0,1.0,43.588645935058594,48.0,1245.05078125,-7096.15576171875,43.740333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98486328125,305.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1417416185140609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001438497274648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367920,290.6485595703125,297.1499938964844,293.1499938964844,0.0033041338901966,-259.2520751953125,294.5458679199219,0.4856109321117401,0.050000000745058,0.0465650409460067,290.5340881347656,297.1499938964844,293.1499938964844,0.003547147847712,-292.6319274902344,294.8669128417969,0.4856109321117401,0.050000000745058,0.0490352325141429,290.24102783203125,297.1499938964844,293.1499938964844,0.0037803966552019,-229.89871215820312,295.1627197265625,0.4856109321117401,0.050000000745058,0.0362172536551952,290.4677124023437,297.1499938964844,293.1499938964844,0.0036289051640778,-299.1879272460937,294.9745788574219,0.4856109321117401,0.050000000745058,0.0490352325141429,291.3226623535156,297.1499938964844,293.1499938964844,0.0025325191672891,-994.895751953125,293.514892578125,0.4856109321117401,0.050000000745058,0.2326020300388336,290.11151123046875,291.1499938964844,258.4734191894531,257.9678039550781,279.266845703125,291.3155212402344,290.3026123046875,1.0,0.1875078827142715,0.5827635526657104,0.5827635526657104,1.0,1.0,-0.4961598813533783,0.182391345500946,0.3137685358524322,0.0248866863548755,0.0,0.0,1.0,43.588645935058594,48.0,1245.05078125,-7096.15576171875,43.740333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98486328125,305.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1417416185140609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001438497274648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367980,290.7035217285156,297.1499938964844,293.1499938964844,0.0039346353150904,-299.6254577636719,295.990966796875,0.4833256006240845,0.050000000745058,0.0466072000563144,290.5779113769531,297.1499938964844,293.1499938964844,0.0042405179701745,-338.7579040527344,296.373046875,0.4833256006240845,0.050000000745058,0.0490796267986297,290.28729248046875,297.1499938964844,293.1499938964844,0.0045746797695755,-268.5127258300781,296.7748107910156,0.4833256006240845,0.050000000745058,0.0362500436604023,290.5146179199219,297.1499938964844,293.1499938964844,0.0043392428196966,-346.1498107910156,296.4956970214844,0.4833256006240845,0.050000000745058,0.0490796267986297,291.3650207519531,297.1499938964844,293.1499938964844,0.0029789488762617,-1140.48681640625,294.7559509277344,0.4833256006240845,0.050000000745058,0.232812613248825,290.8141174316406,291.1499938964844,258.4347229003906,257.924560546875,279.21240234375,291.3581237792969,290.9696655273437,1.0,0.1889561414718628,0.5859810709953308,0.5859810709953308,1.0,1.0,-0.4966094195842743,0.1835058331489563,0.313103586435318,0.0259973425418138,0.0,0.0,1.0,44.71718597412109,36.0,930.4049682617188,-7105.62744140625,44.74542617797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94635009765625,305.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1710402518510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001735841215122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368040,290.7035217285156,297.1499938964844,293.1499938964844,0.0039346353150904,-299.6254577636719,295.990966796875,0.4833256006240845,0.050000000745058,0.0466072000563144,290.5779113769531,297.1499938964844,293.1499938964844,0.0042405179701745,-338.7579040527344,296.373046875,0.4833256006240845,0.050000000745058,0.0490796267986297,290.28729248046875,297.1499938964844,293.1499938964844,0.0045746797695755,-268.5127258300781,296.7748107910156,0.4833256006240845,0.050000000745058,0.0362500436604023,290.5146179199219,297.1499938964844,293.1499938964844,0.0043392428196966,-346.1498107910156,296.4956970214844,0.4833256006240845,0.050000000745058,0.0490796267986297,291.3650207519531,297.1499938964844,293.1499938964844,0.0029789488762617,-1140.48681640625,294.7559509277344,0.4833256006240845,0.050000000745058,0.232812613248825,290.8141174316406,291.1499938964844,258.4347229003906,257.924560546875,279.21240234375,291.3581237792969,290.9696655273437,1.0,0.1889561414718628,0.5859810709953308,0.5859810709953308,1.0,1.0,-0.4966094195842743,0.1835058331489563,0.313103586435318,0.0259973425418138,0.0,0.0,1.0,44.71718597412109,36.0,930.4049682617188,-7105.62744140625,44.74542617797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94635009765625,305.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1710402518510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001735841215122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368100,290.7296142578125,297.1499938964844,293.1499938964844,0.0042260866612195,-317.1465148925781,296.6198425292969,0.4845345318317413,0.050000000745058,0.0465848408639431,290.5990295410156,297.1499938964844,293.1499938964844,0.0045646918006241,-358.8344116210937,297.0302429199219,0.4845345318317413,0.050000000745058,0.0490560829639434,290.309326171875,297.1499938964844,293.1499938964844,0.0049518826417624,-285.3828125,297.4797668457031,0.4845345318317413,0.050000000745058,0.036232654005289,290.53765869140625,297.1499938964844,293.1499938964844,0.0046708574518561,-366.4864196777344,297.1579284667969,0.4845345318317413,0.050000000745058,0.0490560829639434,291.3853759765625,297.1499938964844,293.1499938964844,0.0031797289848327,-1203.0943603515625,295.2938232421875,0.4845345318317413,0.050000000745058,0.2327009290456771,291.1183776855469,291.1499938964844,258.4161682128906,257.90350341796875,279.196044921875,291.3786926269531,291.2620849609375,1.0,0.1877667903900146,0.5870343446731567,0.5870343446731567,1.0,1.0,-0.4963712394237518,0.1837364435195922,0.3126347959041595,0.0262850318104028,0.0,0.0,0.9939444661140442,44.11936569213867,36.0,829.5570068359375,-7150.4375,44.212493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1082763671875,305.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,32450.87109375,20160.0,0.0,0.0,0.1836825907230377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317937850952148,1.8318214416503904,-2.771479557850398e-05,0.0,0.0001864144869614,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368160,290.7543640136719,297.1499938964844,293.1499938964844,0.0045049404725432,-333.1510925292969,297.201904296875,0.4870305359363556,0.050000000745058,0.0465391352772712,290.6195068359375,297.1499938964844,293.1499938964844,0.0048767537809908,-377.1658935546875,297.63836669921875,0.4870305359363556,0.050000000745058,0.049007948487997,290.3305358886719,297.1499938964844,293.1499938964844,0.0053192405030131,-300.830322265625,298.1328125,0.4870305359363556,0.050000000745058,0.0361971035599708,290.5602722167969,297.1499938964844,293.1499938964844,0.0049901641905307,-385.0193786621094,297.7697448730469,0.4870305359363556,0.050000000745058,0.049007948487997,291.405029296875,297.1499938964844,293.1499938964844,0.003367735305801,-1259.828857421875,295.7903137207031,0.4870305359363556,0.050000000745058,0.232472613453865,291.401123046875,291.1499938964844,258.3981628417969,257.8828430175781,279.1841735839844,291.3985900878906,291.5362854003906,1.0,0.1854897141456604,0.5878378748893738,0.5878378748893738,1.0,1.0,-0.4958842992782593,0.1838078498840332,0.3120764493942261,0.026445398107171,0.0,0.0,0.9488190412521362,42.89689636230469,25.0,758.1888427734375,-7215.72119140625,43.12438583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3676452636719,305.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,33579.859375,20160.0,0.0,0.0,0.19492769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275188207626345,1.8275467157363887,-2.787512312352192e-05,0.0,0.0001978268264792,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368220,290.7998962402344,297.1499938964844,293.1499938964844,0.0050307009369134,-361.0709228515625,298.2567138671875,0.4951351284980774,0.050000000745058,0.0463984459638595,290.658447265625,297.1499938964844,293.1499938964844,0.0054702782072126,-409.0943908691406,298.7386779785156,0.4951351284980774,0.050000000745058,0.0488597974181175,290.37042236328125,297.1499938964844,293.1499938964844,0.0060312813147902,-327.870361328125,299.3153991699219,0.4951351284980774,0.050000000745058,0.0360876806080341,290.6026306152344,297.1499938964844,293.1499938964844,0.0056003602221608,-417.3727722167969,298.8774719238281,0.4951351284980774,0.050000000745058,0.0488597974181175,291.44219970703125,297.1499938964844,293.1499938964844,0.0037103332579135,-1357.5703125,296.6889038085937,0.4951351284980774,0.050000000745058,0.2317698448896408,291.9247131347656,291.1499938964844,258.3637390136719,257.8427124023437,279.169189453125,291.4361877441406,292.0490417480469,1.0,0.178530216217041,0.588929295539856,0.588929295539856,1.0,1.0,-0.4943852722644806,0.183619812130928,0.3107654750347137,0.0265012700110673,0.0,0.0,0.8101054430007935,39.13376235961914,25.0,672.4852294921875,-7357.82177734375,39.78797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11407470703125,306.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,38260.14453125,20160.0,0.0,0.0,0.2131876647472381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7002938985824585,1.7003201246261597,-2.6208077542833053e-05,0.0,0.0002163583703804,0.0,0.0,582.4996948242188,0.0,0.0,0.0,0.939308762550354,4.0,0.0,1.0
368280,290.7998962402344,297.1499938964844,293.1499938964844,0.0050307009369134,-361.0709228515625,298.2567138671875,0.4951351284980774,0.050000000745058,0.0463984459638595,290.658447265625,297.1499938964844,293.1499938964844,0.0054702782072126,-409.0943908691406,298.7386779785156,0.4951351284980774,0.050000000745058,0.0488597974181175,290.37042236328125,297.1499938964844,293.1499938964844,0.0060312813147902,-327.870361328125,299.3153991699219,0.4951351284980774,0.050000000745058,0.0360876806080341,290.6026306152344,297.1499938964844,293.1499938964844,0.0056003602221608,-417.3727722167969,298.8774719238281,0.4951351284980774,0.050000000745058,0.0488597974181175,291.44219970703125,297.1499938964844,293.1499938964844,0.0037103332579135,-1357.5703125,296.6889038085937,0.4951351284980774,0.050000000745058,0.2317698448896408,291.9247131347656,291.1499938964844,258.3637390136719,257.8427124023437,279.169189453125,291.4361877441406,292.0490417480469,1.0,0.178530216217041,0.588929295539856,0.588929295539856,1.0,1.0,-0.4943852722644806,0.183619812130928,0.3107654750347137,0.0265012700110673,0.0,0.0,0.8101054430007935,39.13376235961914,25.0,672.4852294921875,-7357.82177734375,39.78797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11407470703125,306.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,38260.14453125,20160.0,0.0,0.0,0.2131876647472381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7002938985824585,1.7003201246261597,-2.6208077542833053e-05,0.0,0.0002163583703804,0.0,0.0,582.4996948242188,0.0,0.0,0.0,0.939308762550354,4.0,0.0,1.0
368340,290.84063720703125,297.1499938964844,293.1499938964844,0.0055373795330524,-385.5867004394531,299.19024658203125,0.5024111866950989,0.050000000745058,0.0462860986590385,290.6949157714844,297.1499938964844,293.1499938964844,0.0060485913418233,-437.0314025878906,299.71026611328125,0.5024111866950989,0.050000000745058,0.0487414896488189,290.4072570800781,297.1499938964844,293.1499938964844,0.0067434208467602,-351.65264892578125,300.36151123046875,0.5024111866950989,0.050000000745058,0.0360003001987934,290.6407775878906,297.1499938964844,293.1499938964844,0.0062007354572415,-445.8876037597656,299.8586730957031,0.5024111866950989,0.050000000745058,0.0487414896488189,291.4763488769531,297.1499938964844,293.1499938964844,0.0040255198255181,-1442.1602783203125,297.48162841796875,0.5024111866950989,0.050000000745058,0.2312086522579193,292.3945617675781,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4708251953125,292.498779296875,1.0,0.1731486320495605,0.589652419090271,0.589652419090271,1.0,1.0,-0.4931880235671997,0.1834215074777603,0.3097665011882782,0.0264997780323028,0.0,0.0,0.6120035648345947,36.12869644165039,25.0,566.3317260742188,-7347.6650390625,37.13772964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09381103515625,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,42037.26953125,19080.0,0.0,0.0,0.2256432771682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863012313842771,1.1863192319869995,-1.805258943932131e-05,0.0,0.0002289992407895,0.0,0.0,254.77207946777344,0.0,0.0,0.0,0.7085605263710022,4.0,0.0,1.0
368400,290.84063720703125,297.1499938964844,293.1499938964844,0.0055373795330524,-385.5867004394531,299.19024658203125,0.5024111866950989,0.050000000745058,0.0462860986590385,290.6949157714844,297.1499938964844,293.1499938964844,0.0060485913418233,-437.0314025878906,299.71026611328125,0.5024111866950989,0.050000000745058,0.0487414896488189,290.4072570800781,297.1499938964844,293.1499938964844,0.0067434208467602,-351.65264892578125,300.36151123046875,0.5024111866950989,0.050000000745058,0.0360003001987934,290.6407775878906,297.1499938964844,293.1499938964844,0.0062007354572415,-445.8876037597656,299.8586730957031,0.5024111866950989,0.050000000745058,0.0487414896488189,291.4763488769531,297.1499938964844,293.1499938964844,0.0040255198255181,-1442.1602783203125,297.48162841796875,0.5024111866950989,0.050000000745058,0.2312086522579193,292.3945617675781,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4708251953125,292.498779296875,1.0,0.1731486320495605,0.589652419090271,0.589652419090271,1.0,1.0,-0.4931880235671997,0.1834215074777603,0.3097665011882782,0.0264997780323028,0.0,0.0,0.6120035648345947,36.12869644165039,25.0,566.3317260742188,-7347.6650390625,37.13772964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09381103515625,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,42037.26953125,19080.0,0.0,0.0,0.2256432771682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863012313842771,1.1863192319869995,-1.805258943932131e-05,0.0,0.0002289992407895,0.0,0.0,254.77207946777344,0.0,0.0,0.0,0.7085605263710022,4.0,0.0,1.0
368460,290.8770751953125,297.1499938964844,293.1499938964844,0.0060752239078283,-411.5335083007813,299.994384765625,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7293701171875,297.1499938964844,293.1499938964844,0.0066687487997114,-466.4317932128906,300.5501403808594,0.5086190104484558,0.050000000745058,0.0486521832644939,290.44140625,297.1499938964844,293.1499938964844,0.0075281271710991,-376.6336975097656,301.2764892578125,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6748352050781,297.1499938964844,293.1499938964844,0.0068527939729392,-476.1761474609375,300.71295166015625,0.5086190104484558,0.050000000745058,0.0486521832644939,291.50750732421875,297.1499938964844,293.1499938964844,0.0043446873314678,-1531.4444580078125,298.1417236328125,0.5086190104484558,0.050000000745058,0.230784997344017,292.7242431640625,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.50250244140625,292.7663879394531,1.0,0.1688499450683593,0.5901699066162109,0.5901699066162109,0.9995620846748352,1.0,-0.4922842681407928,0.1832660585641861,0.3090181946754455,0.02650055475533,0.0,0.0,0.377564787864685,33.86028289794922,25.0,258.27301025390625,-6800.103515625,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2958679199219,306.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,40821.3671875,19080.0,0.0,0.0,0.231526494026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432166457176208,0.5432276725769043,-1.10238506749738e-05,0.0,0.0002349699643673,0.0,0.0,60.104122161865234,0.0,0.0,0.0,0.478510707616806,4.0,0.0,1.0
368520,290.8770751953125,297.1499938964844,293.1499938964844,0.0060752239078283,-411.5335083007813,299.994384765625,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7293701171875,297.1499938964844,293.1499938964844,0.0066687487997114,-466.4317932128906,300.5501403808594,0.5086190104484558,0.050000000745058,0.0486521832644939,290.44140625,297.1499938964844,293.1499938964844,0.0075281271710991,-376.6336975097656,301.2764892578125,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6748352050781,297.1499938964844,293.1499938964844,0.0068527939729392,-476.1761474609375,300.71295166015625,0.5086190104484558,0.050000000745058,0.0486521832644939,291.50750732421875,297.1499938964844,293.1499938964844,0.0043446873314678,-1531.4444580078125,298.1417236328125,0.5086190104484558,0.050000000745058,0.230784997344017,292.7242431640625,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.50250244140625,292.7663879394531,1.0,0.1688499450683593,0.5901699066162109,0.5901699066162109,0.9995620846748352,1.0,-0.4922842681407928,0.1832660585641861,0.3090181946754455,0.02650055475533,0.0,0.0,0.377564787864685,33.86028289794922,25.0,258.27301025390625,-6800.103515625,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2958679199219,306.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,40821.3671875,19080.0,0.0,0.0,0.231526494026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432166457176208,0.5432276725769043,-1.10238506749738e-05,0.0,0.0002349699643673,0.0,0.0,60.104122161865234,0.0,0.0,0.0,0.478510707616806,4.0,0.0,1.0
368580,290.9090270996094,297.1499938964844,293.1499938964844,0.0067856013774871,-450.5275268554688,300.6329345703125,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7605895996094,297.1499938964844,293.1499938964844,0.0075023490935564,-510.5990905761719,301.2384033203125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4728088378906,297.1499938964844,293.1499938964844,0.0086080273613333,-413.5068664550781,302.0586853027344,0.5140119791030884,0.050000000745058,0.0358828380703926,290.704833984375,297.1499938964844,293.1499938964844,0.0077359210699796,-521.641357421875,301.4222717285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5350646972656,297.1499938964844,293.1499938964844,0.0047476142644882,-1668.2711181640625,298.5832214355469,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6820983886719,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.5307006835937,292.59600830078125,1.0,0.1654092967510223,0.5905522704124451,0.5905522704124451,0.9991241693496704,1.0,-0.4915786981582641,0.1831381171941757,0.3084405958652496,0.026498757302761,0.0,0.0,0.170455515384674,32.08932876586914,25.0,-383.14697265625,-5623.24755859375,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77984619140625,305.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,37544.23828125,19080.0,0.0,0.0,0.2292335778474807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247866541147232,0.2247955352067947,-8.874068953446113e-06,0.0,0.0002326429384993,0.0,0.0,18.4943962097168,0.0,0.0,0.0,0.3979219794273376,4.0,0.0,1.0
368640,290.9090270996094,297.1499938964844,293.1499938964844,0.0067856013774871,-450.5275268554688,300.6329345703125,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7605895996094,297.1499938964844,293.1499938964844,0.0075023490935564,-510.5990905761719,301.2384033203125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4728088378906,297.1499938964844,293.1499938964844,0.0086080273613333,-413.5068664550781,302.0586853027344,0.5140119791030884,0.050000000745058,0.0358828380703926,290.704833984375,297.1499938964844,293.1499938964844,0.0077359210699796,-521.641357421875,301.4222717285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5350646972656,297.1499938964844,293.1499938964844,0.0047476142644882,-1668.2711181640625,298.5832214355469,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6820983886719,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.5307006835937,292.59600830078125,1.0,0.1654092967510223,0.5905522704124451,0.5905522704124451,0.9991241693496704,1.0,-0.4915786981582641,0.1831381171941757,0.3084405958652496,0.026498757302761,0.0,0.0,0.170455515384674,32.08932876586914,25.0,-383.14697265625,-5623.24755859375,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77984619140625,305.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,37544.23828125,19080.0,0.0,0.0,0.2292335778474807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247866541147232,0.2247955352067947,-8.874068953446113e-06,0.0,0.0002326429384993,0.0,0.0,18.4943962097168,0.0,0.0,0.0,0.3979219794273376,4.0,0.0,1.0
368700,290.9231872558594,297.1499938964844,293.1499938964844,0.0072609614580869,-478.2722778320313,300.89520263671875,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7745666503906,297.1499938964844,293.1499938964844,0.0080699101090431,-542.0194702148438,301.5361328125,0.5164227485656738,0.050000000745058,0.0485533960163593,290.4869689941406,297.1499938964844,293.1499938964844,0.0093617541715502,-439.505126953125,302.4178771972656,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7182922363281,297.1499938964844,293.1499938964844,0.00834003649652,-553.9064331054688,301.7337951660156,0.5164227485656738,0.050000000745058,0.0485533960163593,291.54718017578125,297.1499938964844,293.1499938964844,0.0050075124017894,-1767.212158203125,298.71026611328125,0.5164227485656738,0.050000000745058,0.2303164005279541,292.4617919921875,291.1499938964844,258.26025390625,257.71588134765625,279.1542053222656,291.5431823730469,292.31500244140625,1.0,0.1639520525932312,0.5906973481178284,0.5906973481178284,0.9989051818847656,1.0,-0.4912846386432647,0.1830808371305465,0.308203786611557,0.0264951679855585,0.0,0.0,0.104344829916954,31.351247787475582,25.0,-712.8129272460938,-5103.0,32.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6262512207031,304.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,36767.53125,18000.0,0.0,0.0,0.2246727794408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624323427677154,0.1624409109354019,-8.562376933696214e-06,0.0,0.0002280143089592,0.0,0.0,12.7632474899292,0.0,0.0,0.0,0.3854906558990478,4.0,0.0,1.0
