time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.93621826171875,297.1499938964844,293.1499938964844,0.0078217731788754,-510.5231323242188,301.1425476074219,0.5186535716056824,0.050000000745058,0.0460829474031925,290.7874450683594,297.1499938964844,293.1499938964844,0.0087495055049657,-578.5186157226562,301.825439453125,0.5186535716056824,0.050000000745058,0.0485275648534297,290.5001220703125,297.1499938964844,293.1499938964844,0.0102869672700762,-469.6110534667969,302.7778625488281,0.5186535716056824,0.050000000745058,0.0358422920107841,290.73077392578125,297.1499938964844,293.1499938964844,0.0090667884796857,-591.34716796875,302.03875732421875,0.5186535716056824,0.050000000745058,0.0485275648534297,291.55816650390625,297.1499938964844,293.1499938964844,0.0053040846250951,-1883.205810546875,298.80010986328125,0.5186535716056824,0.050000000745058,0.2301938682794571,292.140869140625,291.1499938964844,258.24761962890625,257.6996459960937,279.1534423828125,291.5545349121094,291.9636535644531,1.0,0.1626446545124054,0.5908127427101135,0.5908127427101135,0.9986556768417358,1.0,-0.4910232424736023,0.1830265820026397,0.3079966604709625,0.0264891125261783,0.0,0.0,0.0700107738375663,30.695140838623047,25.0,-921.4696655273438,-4834.46337890625,32.3774299621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5257568359375,304.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,36363.7890625,18000.0,0.0,0.0,0.2178315222263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326911151409149,0.1326995342969894,-8.416806849709246e-06,0.0,0.0002210712991654,0.0,0.0,10.210326194763184,0.0,0.0,0.0,0.379768431186676,4.0,0.0,1.0
368820,290.9598693847656,297.1499938964844,293.1499938964844,0.0091077331453561,-577.12353515625,301.67822265625,0.522610604763031,0.050000000745058,0.0460416264832019,290.8105773925781,297.1499938964844,293.1499938964844,0.0103521635755896,-653.87109375,302.45086669921875,0.522610604763031,0.050000000745058,0.0484840497374534,290.5238952636719,297.1499938964844,293.1499938964844,0.0125800976529717,-531.6995849609375,303.5530700683594,0.522610604763031,0.050000000745058,0.0358101539313793,290.75347900390625,297.1499938964844,293.1499938964844,0.0107969474047422,-668.5855712890625,302.69677734375,0.522610604763031,0.050000000745058,0.0484840497374534,291.5775146484375,297.1499938964844,293.1499938964844,0.0059403241612017,-2124.26513671875,299.00274658203125,0.522610604763031,0.050000000745058,0.2299874573945999,291.4720458984375,291.1499938964844,258.2240295410156,257.66864013671875,279.1522827148437,291.57440185546875,291.3335876464844,1.0,0.1604159623384475,0.5909793972969055,0.5909793972969055,0.9981565475463868,1.0,-0.4905829131603241,0.1829278916120529,0.30765500664711,0.02647215873003,0.0,0.0,0.073210708796978,29.589954376220703,25.0,-869.6823120117188,-4940.09765625,31.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3536682128906,304.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,36037.578125,18000.0,0.0,0.0,0.1983629167079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227777972817421,0.1227861195802688,-8.326197530550417e-06,0.0,0.0002013131452258,0.0,0.0,9.336057662963867,0.0,0.0,0.0,0.3772965967655182,4.0,0.0,1.0
368880,290.9598693847656,297.1499938964844,293.1499938964844,0.0091077331453561,-577.12353515625,301.67822265625,0.522610604763031,0.050000000745058,0.0460416264832019,290.8105773925781,297.1499938964844,293.1499938964844,0.0103521635755896,-653.87109375,302.45086669921875,0.522610604763031,0.050000000745058,0.0484840497374534,290.5238952636719,297.1499938964844,293.1499938964844,0.0125800976529717,-531.6995849609375,303.5530700683594,0.522610604763031,0.050000000745058,0.0358101539313793,290.75347900390625,297.1499938964844,293.1499938964844,0.0107969474047422,-668.5855712890625,302.69677734375,0.522610604763031,0.050000000745058,0.0484840497374534,291.5775146484375,297.1499938964844,293.1499938964844,0.0059403241612017,-2124.26513671875,299.00274658203125,0.522610604763031,0.050000000745058,0.2299874573945999,291.4720458984375,291.1499938964844,258.2240295410156,257.66864013671875,279.1522827148437,291.57440185546875,291.3335876464844,1.0,0.1604159623384475,0.5909793972969055,0.5909793972969055,0.9981565475463868,1.0,-0.4905829131603241,0.1829278916120529,0.30765500664711,0.02647215873003,0.0,0.0,0.073210708796978,29.589954376220703,25.0,-869.6823120117188,-4940.09765625,31.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3536682128906,304.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,36037.578125,18000.0,0.0,0.0,0.1983629167079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227777972817421,0.1227861195802688,-8.326197530550417e-06,0.0,0.0002013131452258,0.0,0.0,9.336057662963867,0.0,0.0,0.0,0.3772965967655182,4.0,0.0,1.0
368940,290.9821472167969,297.1499938964844,293.1499938964844,0.0104764914140105,-633.651611328125,302.3114624023437,0.5270682573318481,0.050000000745058,0.0459981001913547,290.8316955566406,297.1499938964844,293.1499938964844,0.0121332248672842,-717.9324951171875,303.16461181640625,0.5270682573318481,0.050000000745058,0.0484382137656211,290.5470275878906,297.1499938964844,293.1499938964844,0.0184331573545932,-652.0289916992188,304.10919189453125,0.5578370094299316,0.0705324187874794,0.0410567000508308,290.7745361328125,297.1499938964844,293.1499938964844,0.0127478148788213,-734.2327270507812,303.4388122558594,0.5270682573318481,0.050000000745058,0.0484382137656211,291.5952453613281,297.1499938964844,293.1499938964844,0.0065494594164192,-2328.656005859375,299.34332275390625,0.5270682573318481,0.050000000745058,0.2297700345516204,291.0575561523437,291.1499938964844,258.20263671875,257.63970947265625,279.1558532714844,291.5923156738281,290.9975280761719,1.0,0.1586831957101822,0.5915685892105103,0.5915685892105103,0.9976574778556824,1.0,-0.4964496195316314,0.1850600391626358,0.3113895654678345,0.0277356225997209,0.0,0.0,0.1166613474488258,28.477760314941406,28.0,-481.7994384765625,-5470.9326171875,31.014339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84576416015625,306.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35933.546875,18000.0,0.0,0.0,0.1754544675350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419162005186081,0.1419245302677154,-8.335711754625663e-06,0.0,0.0001780639868229,0.0,0.0,10.828289031982422,0.0,0.0,0.0,0.3797179162502289,4.0,0.0,1.0
369000,290.9821472167969,297.1499938964844,293.1499938964844,0.0104764914140105,-633.651611328125,302.3114624023437,0.5270682573318481,0.050000000745058,0.0459981001913547,290.8316955566406,297.1499938964844,293.1499938964844,0.0121332248672842,-717.9324951171875,303.16461181640625,0.5270682573318481,0.050000000745058,0.0484382137656211,290.5470275878906,297.1499938964844,293.1499938964844,0.0184331573545932,-652.0289916992188,304.10919189453125,0.5578370094299316,0.0705324187874794,0.0410567000508308,290.7745361328125,297.1499938964844,293.1499938964844,0.0127478148788213,-734.2327270507812,303.4388122558594,0.5270682573318481,0.050000000745058,0.0484382137656211,291.5952453613281,297.1499938964844,293.1499938964844,0.0065494594164192,-2328.656005859375,299.34332275390625,0.5270682573318481,0.050000000745058,0.2297700345516204,291.0575561523437,291.1499938964844,258.20263671875,257.63970947265625,279.1558532714844,291.5923156738281,290.9975280761719,1.0,0.1586831957101822,0.5915685892105103,0.5915685892105103,0.9976574778556824,1.0,-0.4964496195316314,0.1850600391626358,0.3113895654678345,0.0277356225997209,0.0,0.0,0.1166613474488258,28.477760314941406,28.0,-481.7994384765625,-5470.9326171875,31.014339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84576416015625,306.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35933.546875,18000.0,0.0,0.0,0.1754544675350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419162005186081,0.1419245302677154,-8.335711754625663e-06,0.0,0.0001780639868229,0.0,0.0,10.828289031982422,0.0,0.0,0.0,0.3797179162502289,4.0,0.0,1.0
369060,291.00457763671875,297.1499938964844,293.1499938964844,0.0119047127664089,-679.0695190429688,302.9985046386719,0.5352610349655151,0.050000000745058,0.045925136655569,290.8525390625,297.1499938964844,293.1499938964844,0.0140815777704119,-769.59326171875,303.9198608398437,0.5352610349655151,0.050000000745058,0.0483613796532154,290.630859375,297.1499938964844,293.1499938964844,0.059474553912878,-1216.66259765625,304.0547180175781,0.7056871056556702,0.119641900062561,0.0764084011316299,290.7955627441406,297.1499938964844,293.1499938964844,0.0146047677844762,-783.429931640625,304.1263122558594,0.5378142595291138,0.0565538816154003,0.0489245690405368,291.615478515625,297.1499938964844,293.1499938964844,0.0071047539822757,-2488.8388671875,299.78155517578125,0.5352610349655151,0.050000000745058,0.2294055521488189,290.8932189941406,291.1499938964844,258.1834411621094,257.6129455566406,279.1788024902344,291.6120910644531,290.8726806640625,1.0,0.1592641323804855,0.5957924723625183,0.5957924723625183,0.9971804022789,1.0,-0.5388379096984863,0.200606569647789,0.3382313251495361,0.0376083217561244,0.0,0.0,0.1635797321796417,26.89605712890625,25.0,-185.513427734375,-6230.0400390625,33.555118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6507873535156,307.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,35896.4140625,18000.0,0.0,0.0,0.154757872223854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170164480805397,0.1701728552579879,-8.38049891171977e-06,0.0,0.0001570595632074,0.0,0.0,13.105929374694824,0.0,0.0,0.0,0.3838661909103393,4.0,0.0,1.0
369120,291.00457763671875,297.1499938964844,293.1499938964844,0.0119047127664089,-679.0695190429688,302.9985046386719,0.5352610349655151,0.050000000745058,0.045925136655569,290.8525390625,297.1499938964844,293.1499938964844,0.0140815777704119,-769.59326171875,303.9198608398437,0.5352610349655151,0.050000000745058,0.0483613796532154,290.630859375,297.1499938964844,293.1499938964844,0.059474553912878,-1216.66259765625,304.0547180175781,0.7056871056556702,0.119641900062561,0.0764084011316299,290.7955627441406,297.1499938964844,293.1499938964844,0.0146047677844762,-783.429931640625,304.1263122558594,0.5378142595291138,0.0565538816154003,0.0489245690405368,291.615478515625,297.1499938964844,293.1499938964844,0.0071047539822757,-2488.8388671875,299.78155517578125,0.5352610349655151,0.050000000745058,0.2294055521488189,290.8932189941406,291.1499938964844,258.1834411621094,257.6129455566406,279.1788024902344,291.6120910644531,290.8726806640625,1.0,0.1592641323804855,0.5957924723625183,0.5957924723625183,0.9971804022789,1.0,-0.5388379096984863,0.200606569647789,0.3382313251495361,0.0376083217561244,0.0,0.0,0.1635797321796417,26.89605712890625,25.0,-185.513427734375,-6230.0400390625,33.555118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6507873535156,307.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,35896.4140625,18000.0,0.0,0.0,0.154757872223854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170164480805397,0.1701728552579879,-8.38049891171977e-06,0.0,0.0001570595632074,0.0,0.0,13.105929374694824,0.0,0.0,0.0,0.3838661909103393,4.0,0.0,1.0
369180,291.0296325683594,297.1499938964844,293.1499938964844,0.0134432902559638,-717.92822265625,303.68829345703125,0.5638598799705505,0.050000000745058,0.0457220263779163,290.8872985839844,297.1499938964844,293.1499938964844,0.0324140079319477,-1160.226806640625,304.1011047363281,0.6483281254768372,0.0864327400922775,0.0712531730532646,290.7567443847656,297.1499938964844,293.1499938964844,0.0913571417331695,-1671.6190185546875,304.0340576171875,0.8163577914237976,0.158000648021698,0.1045787408947944,290.85418701171875,297.1499938964844,293.1499938964844,0.0473110377788543,-1430.5975341796875,304.0786437988281,0.7014157772064209,0.1044831499457359,0.0892789959907531,291.6435546875,297.1499938964844,293.1499938964844,0.0076072756201028,-2618.73828125,300.2284851074219,0.5638598799705505,0.050000000745058,0.2283909916877746,290.8236083984375,291.1499938964844,258.1664428710937,257.58837890625,279.207763671875,291.6395874023437,290.8011474609375,1.0,0.1603421717882156,0.6030520796775818,0.6030520796775818,0.996703326702118,1.0,-0.6470661759376526,0.2405667454004287,0.406499445438385,0.06235196813941,0.0,0.0,0.2117497026920318,22.458478927612305,28.0,-124.9554214477539,-7296.193359375,40.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7129821777344,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35864.92578125,18000.0,0.0,0.0,0.1397576630115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041157633066177,0.2041241973638534,-8.44544865685748e-06,0.0,0.0001418362662661,0.0,0.0,15.934932708740234,0.0,0.0,0.0,0.3892118036746979,4.0,0.0,1.0
369240,291.0296325683594,297.1499938964844,293.1499938964844,0.0134432902559638,-717.92822265625,303.68829345703125,0.5638598799705505,0.050000000745058,0.0457220263779163,290.8872985839844,297.1499938964844,293.1499938964844,0.0324140079319477,-1160.226806640625,304.1011047363281,0.6483281254768372,0.0864327400922775,0.0712531730532646,290.7567443847656,297.1499938964844,293.1499938964844,0.0913571417331695,-1671.6190185546875,304.0340576171875,0.8163577914237976,0.158000648021698,0.1045787408947944,290.85418701171875,297.1499938964844,293.1499938964844,0.0473110377788543,-1430.5975341796875,304.0786437988281,0.7014157772064209,0.1044831499457359,0.0892789959907531,291.6435546875,297.1499938964844,293.1499938964844,0.0076072756201028,-2618.73828125,300.2284851074219,0.5638598799705505,0.050000000745058,0.2283909916877746,290.8236083984375,291.1499938964844,258.1664428710937,257.58837890625,279.207763671875,291.6395874023437,290.8011474609375,1.0,0.1603421717882156,0.6030520796775818,0.6030520796775818,0.996703326702118,1.0,-0.6470661759376526,0.2405667454004287,0.406499445438385,0.06235196813941,0.0,0.0,0.2117497026920318,22.458478927612305,28.0,-124.9554214477539,-7296.193359375,40.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7129821777344,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35864.92578125,18000.0,0.0,0.0,0.1397576630115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041157633066177,0.2041241973638534,-8.44544865685748e-06,0.0,0.0001418362662661,0.0,0.0,15.934932708740234,0.0,0.0,0.0,0.3892118036746979,4.0,0.0,1.0
369300,291.04376220703125,297.1499938964844,293.1499938964844,0.0143829910084605,-739.937744140625,304.0267639160156,0.5824640393257141,0.050000000745058,0.0456180050969123,290.9298095703125,297.1499938964844,293.1499938964844,0.0504329167306423,-1485.796875,304.0771179199219,0.7280227541923523,0.1067610085010528,0.0920406505465507,290.82720947265625,297.1499938964844,293.1499938964844,0.1053277105093002,-1875.744873046875,304.0297546386719,0.8676618933677673,0.1744827777147293,0.1165810376405716,290.9057006835937,297.1499938964844,293.1499938964844,0.0648712292313575,-1748.3193359375,304.0598449707031,0.7670444846153259,0.123460054397583,0.1084299385547638,291.6620788574219,297.1499938964844,293.1499938964844,0.0078727956861257,-2689.379638671875,300.4232482910156,0.5824640393257141,0.050000000745058,0.227871373295784,290.73956298828125,291.1499938964844,258.1587829589844,257.57696533203125,279.2076416015625,291.6578369140625,290.7032470703125,1.0,0.1623249650001526,0.6059718728065491,0.6059718728065491,0.9964647889137268,1.0,-0.708654522895813,0.263692170381546,0.4449623227119446,0.0765799656510353,0.0,0.0,0.2472486495971679,20.281673431396484,28.0,-182.627182006836,-7919.7578125,44.67735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46026611328125,308.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35806.96484375,18000.0,0.0,0.0,0.1353826522827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289154380559921,0.2289239317178726,-8.491429071000312e-06,0.0,0.0001373961858917,0.0,0.0,18.05564308166504,0.0,0.0,0.0,0.3933357298374176,4.0,0.0,1.0
369360,291.0606384277344,297.1499938964844,293.1499938964844,0.0177427716553211,-829.30615234375,304.1309814453125,0.6251735687255859,0.0657366216182708,0.050823800265789,290.983154296875,297.1499938964844,293.1499938964844,0.0667335242033004,-1784.29296875,304.0608825683594,0.794299840927124,0.1244167685508728,0.1098761335015297,290.8992614746094,297.1499938964844,293.1499938964844,0.1187656819820404,-2067.127197265625,304.0272216796875,0.924367904663086,0.1897567510604858,0.1275980621576309,290.9628601074219,297.1499938964844,293.1499938964844,0.0797415822744369,-2035.1651611328125,304.04931640625,0.8293837904930115,0.1406683027744293,0.125426173210144,291.68389892578125,297.1499938964844,293.1499938964844,0.0081418482586741,-2759.14208984375,300.6042175292969,0.6022248864173889,0.050000000745058,0.2273972481489181,290.6408386230469,291.1499938964844,258.15167236328125,257.5661315917969,279.199951171875,291.6793518066406,290.6171264648437,1.0,0.1650809943675995,0.6079134345054626,0.6079134345054626,0.9966872930526732,1.0,-0.7693499326705933,0.2867222726345062,0.4826276898384094,0.0902867019176483,0.0,0.0,0.2912174165248871,18.36525154113769,31.0,-167.6223907470703,-8660.6083984375,49.91233444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0245056152344,308.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35696.30078125,18000.0,0.0,0.0,0.1335264891386032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670203149318695,0.2670288980007171,-8.569190868001897e-06,0.0,0.0001355124113615,0.0,0.0,21.43259048461914,0.0,0.0,0.0,0.3999888300895691,4.0,0.0,1.0
369420,291.1534118652344,297.1499938964844,293.1499938964844,0.0476095676422119,-1365.202392578125,304.0879211425781,0.7792662382125854,0.1000149473547935,0.0834600776433944,291.10308837890625,297.1499938964844,293.1499938964844,0.0923199281096458,-2284.228759765625,304.0484313964844,0.9094798564910888,0.155020534992218,0.1400293707847595,291.025146484375,297.1499938964844,293.1499938964844,0.1173630207777023,-1985.34814453125,304.072998046875,0.9544490575790404,0.2210645228624344,0.1174019128084182,291.0820007324219,297.1499938964844,293.1499938964844,0.105274848639965,-2539.545166015625,304.04058837890625,0.9473947286605836,0.1719287931919098,0.1557707339525222,291.73663330078125,297.1499938964844,293.1499938964844,0.008617615327239,-2868.147216796875,300.962890625,0.6359094977378845,0.050000000745058,0.2267070114612579,290.55694580078125,291.1499938964844,258.1391296386719,257.5462341308594,279.17626953125,291.7317810058594,290.5604248046875,1.0,0.1726796478033065,0.609397292137146,0.609397292137146,0.9971323013305664,1.0,-0.8765527009963989,0.3285121321678161,0.5480405688285828,0.1121236607432365,0.0,0.0,0.377465546131134,15.807954788208008,34.0,-37.34969329833984,-10099.783203125,61.23061752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,308.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35439.26171875,18000.0,0.0,0.0,0.1383748352527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717389106750488,0.3717477917671203,-8.881006579031236e-06,0.0,0.0001404328650096,0.0,0.0,31.791717529296875,0.0,0.0,0.0,0.4214448034763336,4.0,0.0,1.0
369480,291.1534118652344,297.1499938964844,293.1499938964844,0.0476095676422119,-1365.202392578125,304.0879211425781,0.7792662382125854,0.1000149473547935,0.0834600776433944,291.10308837890625,297.1499938964844,293.1499938964844,0.0923199281096458,-2284.228759765625,304.0484313964844,0.9094798564910888,0.155020534992218,0.1400293707847595,291.025146484375,297.1499938964844,293.1499938964844,0.1173630207777023,-1985.34814453125,304.072998046875,0.9544490575790404,0.2210645228624344,0.1174019128084182,291.0820007324219,297.1499938964844,293.1499938964844,0.105274848639965,-2539.545166015625,304.04058837890625,0.9473947286605836,0.1719287931919098,0.1557707339525222,291.73663330078125,297.1499938964844,293.1499938964844,0.008617615327239,-2868.147216796875,300.962890625,0.6359094977378845,0.050000000745058,0.2267070114612579,290.55694580078125,291.1499938964844,258.1391296386719,257.5462341308594,279.17626953125,291.7317810058594,290.5604248046875,1.0,0.1726796478033065,0.609397292137146,0.609397292137146,0.9971323013305664,1.0,-0.8765527009963989,0.3285121321678161,0.5480405688285828,0.1121236607432365,0.0,0.0,0.377465546131134,15.807954788208008,34.0,-37.34969329833984,-10099.783203125,61.23061752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,308.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35439.26171875,18000.0,0.0,0.0,0.1383748352527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717389106750488,0.3717477917671203,-8.881006579031236e-06,0.0,0.0001404328650096,0.0,0.0,31.791717529296875,0.0,0.0,0.0,0.4214448034763336,4.0,0.0,1.0
369540,291.2772216796875,297.1499938964844,293.1499938964844,0.0698861703276634,-1749.8470458984375,304.072021484375,0.8471013903617859,0.1255098283290863,0.1075964421033859,291.2240600585937,297.1499938964844,293.1499938964844,0.1138560324907302,-2702.527099609375,304.0464782714844,0.9702017307281494,0.1823478788137436,0.1664856076240539,291.0854797363281,297.1499938964844,293.1499938964844,0.1082324162125587,-1909.7164306640625,304.1088562011719,0.9541061520576476,0.262675404548645,0.1171218752861023,291.1916809082031,297.1499938964844,293.1499938964844,0.1101103499531745,-2624.3720703125,304.0728454589844,0.9596269130706788,0.202004849910736,0.1611669957637787,291.7949523925781,297.1499938964844,293.1499938964844,0.0090448725968599,-2948.09375,301.3204650878906,0.6361837387084961,0.050000000745058,0.2267005145549774,290.6191711425781,291.1499938964844,258.1287841796875,257.52880859375,279.1625366210937,291.7903137207031,290.6246032714844,1.0,0.1813296526670456,0.6098661422729492,0.6098661422729492,0.9975773096084596,1.0,-0.9352996945381165,0.3512723743915558,0.5840272903442383,0.1254444569349289,0.0,0.0,0.4441184997558594,16.46147346496582,54.0,54.62800979614258,-10905.28125,72.63190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,307.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35278.06640625,18000.0,0.0,0.0,0.1527106910943985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484694629907608,0.4847040474414825,-9.40824884310132e-06,0.0,0.0001549819426145,0.0,0.0,45.4715576171875,0.0,0.0,0.0,0.4506329298019409,4.0,0.0,1.0
369600,291.2772216796875,297.1499938964844,293.1499938964844,0.0698861703276634,-1749.8470458984375,304.072021484375,0.8471013903617859,0.1255098283290863,0.1075964421033859,291.2240600585937,297.1499938964844,293.1499938964844,0.1138560324907302,-2702.527099609375,304.0464782714844,0.9702017307281494,0.1823478788137436,0.1664856076240539,291.0854797363281,297.1499938964844,293.1499938964844,0.1082324162125587,-1909.7164306640625,304.1088562011719,0.9541061520576476,0.262675404548645,0.1171218752861023,291.1916809082031,297.1499938964844,293.1499938964844,0.1101103499531745,-2624.3720703125,304.0728454589844,0.9596269130706788,0.202004849910736,0.1611669957637787,291.7949523925781,297.1499938964844,293.1499938964844,0.0090448725968599,-2948.09375,301.3204650878906,0.6361837387084961,0.050000000745058,0.2267005145549774,290.6191711425781,291.1499938964844,258.1287841796875,257.52880859375,279.1625366210937,291.7903137207031,290.6246032714844,1.0,0.1813296526670456,0.6098661422729492,0.6098661422729492,0.9975773096084596,1.0,-0.9352996945381165,0.3512723743915558,0.5840272903442383,0.1254444569349289,0.0,0.0,0.4441184997558594,16.46147346496582,54.0,54.62800979614258,-10905.28125,72.63190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,307.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35278.06640625,18000.0,0.0,0.0,0.1527106910943985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484694629907608,0.4847040474414825,-9.40824884310132e-06,0.0,0.0001549819426145,0.0,0.0,45.4715576171875,0.0,0.0,0.0,0.4506329298019409,4.0,0.0,1.0
369660,291.3990783691406,297.1499938964844,293.1499938964844,0.0883388146758079,-2091.229248046875,304.0673828125,0.8774446845054626,0.1482467651367187,0.1285938620567321,291.3398742675781,297.1499938964844,293.1499938964844,0.1350757181644439,-3099.4326171875,304.04559326171875,0.9891550540924072,0.2076542675495147,0.190898448228836,291.1952209472656,297.1499938964844,293.1499938964844,0.1254890412092209,-2152.2177734375,304.09307861328125,0.9701814651489258,0.2928842306137085,0.1321028918027877,291.26025390625,297.1499938964844,293.1499938964844,0.1249943971633911,-2908.83740234375,304.0722351074219,0.9701814651489258,0.2377543151378631,0.1788566261529922,291.8544006347656,297.1499938964844,293.1499938964844,0.0095095662400126,-3037.682373046875,301.6392517089844,0.6222416162490845,0.050000000745058,0.2269643545150756,290.6224060058594,291.1499938964844,258.1206970214844,257.5138854980469,279.1376647949219,291.8500366210937,290.61260986328125,1.0,0.1985044926404953,0.6074900031089783,0.6074900031089783,0.9984170198440552,1.0,-1.0289430618286133,0.3882839679718017,0.6406591534614563,0.1414929926395416,0.0,0.0,0.5127501487731934,18.95302963256836,74.0,-28.61158561706543,-11773.455078125,95.03912353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2655944824219,306.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,34971.5859375,18000.0,0.0,0.0,0.1737379729747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137731671333313,0.6137833595275879,-1.019642240862595e-05,0.0,0.0001763219479471,0.0,0.0,65.12744903564453,0.0,0.0,0.0,0.4904207587242126,4.0,0.0,1.0
369720,291.3990783691406,297.1499938964844,293.1499938964844,0.0883388146758079,-2091.229248046875,304.0673828125,0.8774446845054626,0.1482467651367187,0.1285938620567321,291.3398742675781,297.1499938964844,293.1499938964844,0.1350757181644439,-3099.4326171875,304.04559326171875,0.9891550540924072,0.2076542675495147,0.190898448228836,291.1952209472656,297.1499938964844,293.1499938964844,0.1254890412092209,-2152.2177734375,304.09307861328125,0.9701814651489258,0.2928842306137085,0.1321028918027877,291.26025390625,297.1499938964844,293.1499938964844,0.1249943971633911,-2908.83740234375,304.0722351074219,0.9701814651489258,0.2377543151378631,0.1788566261529922,291.8544006347656,297.1499938964844,293.1499938964844,0.0095095662400126,-3037.682373046875,301.6392517089844,0.6222416162490845,0.050000000745058,0.2269643545150756,290.6224060058594,291.1499938964844,258.1206970214844,257.5138854980469,279.1376647949219,291.8500366210937,290.61260986328125,1.0,0.1985044926404953,0.6074900031089783,0.6074900031089783,0.9984170198440552,1.0,-1.0289430618286133,0.3882839679718017,0.6406591534614563,0.1414929926395416,0.0,0.0,0.5127501487731934,18.95302963256836,74.0,-28.61158561706543,-11773.455078125,95.03912353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2655944824219,306.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,34971.5859375,18000.0,0.0,0.0,0.1737379729747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137731671333313,0.6137833595275879,-1.019642240862595e-05,0.0,0.0001763219479471,0.0,0.0,65.12744903564453,0.0,0.0,0.0,0.4904207587242126,4.0,0.0,1.0
369780,291.5155334472656,297.1499938964844,293.1499938964844,0.1062398701906204,-2426.96923828125,304.06512451171875,0.8813892006874084,0.1689894050359726,0.1477850079536438,291.44970703125,297.1499938964844,293.1499938964844,0.1573290824890136,-3503.77099609375,304.0433044433594,0.9856021404266356,0.2312399297952652,0.2136979699134826,291.38739013671875,297.1499938964844,293.1499938964844,0.1605362147092819,-2628.509521484375,304.0531311035156,0.9896574020385742,0.3036182224750519,0.1602183431386947,291.35919189453125,297.1499938964844,293.1499938964844,0.1601567268371582,-3555.1328125,304.0390014648437,0.9896574020385742,0.2656557857990265,0.2169226706027984,291.918701171875,297.1499938964844,293.1499938964844,0.0100555131211876,-3151.690185546875,301.900146484375,0.5959347486495972,0.050000000745058,0.2275307178497314,290.4913024902344,291.1499938964844,258.1148681640625,257.5015869140625,279.1059265136719,291.9143371582031,290.4747619628906,1.0,0.223194420337677,0.6014984846115112,0.6014984846115112,0.9992567300796508,1.0,-1.1594417095184326,0.4399091005325317,0.7195326089859009,0.160573124885559,0.0,0.0,0.6084991097450256,23.58527565002441,94.0,-154.5848846435547,-13010.3349609375,135.02737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5966491699219,305.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,34076.09375,18000.0,0.0,0.0,0.2013014554977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210775256156921,0.8210893273353577,-1.180017352453433e-05,0.0,0.0002042953856289,0.0,0.0,107.9329605102539,0.0,0.0,0.0,0.562036395072937,4.0,0.0,1.0
369840,291.5155334472656,297.1499938964844,293.1499938964844,0.1062398701906204,-2426.96923828125,304.06512451171875,0.8813892006874084,0.1689894050359726,0.1477850079536438,291.44970703125,297.1499938964844,293.1499938964844,0.1573290824890136,-3503.77099609375,304.0433044433594,0.9856021404266356,0.2312399297952652,0.2136979699134826,291.38739013671875,297.1499938964844,293.1499938964844,0.1605362147092819,-2628.509521484375,304.0531311035156,0.9896574020385742,0.3036182224750519,0.1602183431386947,291.35919189453125,297.1499938964844,293.1499938964844,0.1601567268371582,-3555.1328125,304.0390014648437,0.9896574020385742,0.2656557857990265,0.2169226706027984,291.918701171875,297.1499938964844,293.1499938964844,0.0100555131211876,-3151.690185546875,301.900146484375,0.5959347486495972,0.050000000745058,0.2275307178497314,290.4913024902344,291.1499938964844,258.1148681640625,257.5015869140625,279.1059265136719,291.9143371582031,290.4747619628906,1.0,0.223194420337677,0.6014984846115112,0.6014984846115112,0.9992567300796508,1.0,-1.1594417095184326,0.4399091005325317,0.7195326089859009,0.160573124885559,0.0,0.0,0.6084991097450256,23.58527565002441,94.0,-154.5848846435547,-13010.3349609375,135.02737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5966491699219,305.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,34076.09375,18000.0,0.0,0.0,0.2013014554977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210775256156921,0.8210893273353577,-1.180017352453433e-05,0.0,0.0002042953856289,0.0,0.0,107.9329605102539,0.0,0.0,0.0,0.562036395072937,4.0,0.0,1.0
369900,291.5721130371094,297.1499938964844,293.1499938964844,0.1151253506541252,-2589.999267578125,304.0643920898437,0.8752115368843079,0.1785847395658493,0.1567206233739853,291.5027770996094,297.1499938964844,293.1499938964844,0.1686026901006698,-3704.09521484375,304.0422058105469,0.9769299030303956,0.2423583567142486,0.2244994789361953,291.4875183105469,297.1499938964844,293.1499938964844,0.1840375810861587,-2936.07666015625,304.0279846191406,0.9964569211006165,0.3062767684459686,0.1781575381755828,291.42364501953125,297.1499938964844,293.1499938964844,0.1836774200201034,-3971.86669921875,304.0163879394531,0.9964569211006165,0.2756981253623962,0.2412108778953552,291.9536437988281,297.1499938964844,293.1499938964844,0.0103426109999418,-3211.568115234375,302.01251220703125,0.5782194137573242,0.050000000745058,0.2279691994190216,290.4053649902344,291.1499938964844,258.11279296875,257.4964294433594,279.09228515625,291.9493713378906,290.387451171875,1.0,0.2379464656114578,0.5975770354270935,0.5975770354270935,0.9996765851974488,1.0,-1.2343370914459229,0.469569444656372,0.7647677063941956,0.1708746701478958,0.0,0.0,0.6666765213012695,26.919477462768555,94.0,-199.1493682861328,-13717.1865234375,163.31707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7613830566406,305.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,33405.3125,18000.0,0.0,0.0,0.217598408460617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966292440891266,0.966305673122406,-1.322460866504116e-05,0.0,0.0002208347286796,0.0,0.0,148.609619140625,0.0,0.0,0.0,0.6182166934013367,4.0,0.0,1.0
369960,291.6275634765625,297.1499938964844,293.1499938964844,0.1240065991878509,-2750.5029296875,304.0638122558594,0.8634180426597595,0.1876845806837082,0.1652309000492096,291.5546569824219,297.1499938964844,293.1499938964844,0.1800035387277603,-3903.930908203125,304.04107666015625,0.9617441296577454,0.2530340552330017,0.2349094152450561,291.5834350585937,297.1499938964844,293.1499938964844,0.2114624977111816,-3285.292236328125,304.00018310546875,0.9990000128746032,0.3085034489631653,0.1983022391796112,291.4967956542969,297.1499938964844,293.1499938964844,0.2082253545522689,-4392.1162109375,303.9963073730469,0.9966116547584534,0.2832066416740417,0.2649808526039123,291.9898681640625,297.1499938964844,293.1499938964844,0.0106479274109005,-3275.07763671875,302.1144104003906,0.5571833848953247,0.050000000745058,0.2285826206207275,290.3060913085937,291.1499938964844,258.1112976074219,257.4919738769531,279.084228515625,291.9857177734375,290.2867126464844,1.0,0.2539613544940948,0.5936442613601685,0.5936442613601685,0.99974125623703,1.0,-1.310870885848999,0.4997977018356323,0.8110731840133667,0.1820769309997558,0.0,0.0,0.732797384262085,31.288986206054688,112.0,-239.8206024169922,-14414.1533203125,197.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93621826171875,304.9034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32642.833984375,18000.0,0.0,0.0,0.2354564666748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139836668968201,1.1398519277572632,-1.5271709344233386e-05,0.0,0.0002389583823969,0.0,0.0,211.5853271484375,0.0,0.0,0.0,0.690753698348999,4.0,0.0,1.0
370020,291.7342529296875,297.1499938964844,293.1499938964844,0.1414414346218109,-3058.24658203125,304.0635681152344,0.8119243383407593,0.2046161741018295,0.1813616156578064,291.6542663574219,297.1499938964844,293.1499938964844,0.2026024609804153,-4291.388671875,304.039794921875,0.8917604088783264,0.2732491493225097,0.2549248337745666,291.758544921875,297.1499938964844,293.1499938964844,0.2420624494552612,-3656.4111328125,304.0037841796875,0.941097378730774,0.3125293552875519,0.2177375555038452,291.6217346191406,297.1499938964844,293.1499938964844,0.2274964153766632,-4710.767578125,304.0150146484375,0.9229238629341124,0.2996843159198761,0.2803302705287933,292.0634155273437,297.1499938964844,293.1499938964844,0.0113680679351091,-3416.959228515625,302.3013610839844,0.4998205006122589,0.050000000745058,0.2313768565654754,290.12359619140625,291.1499938964844,258.1099548339844,257.485107421875,279.1023254394531,292.0595703125,290.1117553710937,1.0,0.2857135534286499,0.5895922780036926,0.5895922780036926,0.9998706579208374,1.0,-1.3990304470062256,0.5344775319099426,0.864552915096283,0.1970896571874618,0.0,0.0,0.8828608989715576,47.60287094116211,130.0,-226.3441925048828,-15204.341796875,268.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4667358398437,304.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31767.71484375,18000.0,0.0,0.0,0.2740753293037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5319092273712158,1.531930685043335,-2.1434845621115528e-05,0.0,0.0002781516232062,0.0,0.0,428.2426452636719,0.0,0.0,0.0,0.8672952055931091,4.0,0.0,1.0
370080,291.7342529296875,297.1499938964844,293.1499938964844,0.1414414346218109,-3058.24658203125,304.0635681152344,0.8119243383407593,0.2046161741018295,0.1813616156578064,291.6542663574219,297.1499938964844,293.1499938964844,0.2026024609804153,-4291.388671875,304.039794921875,0.8917604088783264,0.2732491493225097,0.2549248337745666,291.758544921875,297.1499938964844,293.1499938964844,0.2420624494552612,-3656.4111328125,304.0037841796875,0.941097378730774,0.3125293552875519,0.2177375555038452,291.6217346191406,297.1499938964844,293.1499938964844,0.2274964153766632,-4710.767578125,304.0150146484375,0.9229238629341124,0.2996843159198761,0.2803302705287933,292.0634155273437,297.1499938964844,293.1499938964844,0.0113680679351091,-3416.959228515625,302.3013610839844,0.4998205006122589,0.050000000745058,0.2313768565654754,290.12359619140625,291.1499938964844,258.1099548339844,257.485107421875,279.1023254394531,292.0595703125,290.1117553710937,1.0,0.2857135534286499,0.5895922780036926,0.5895922780036926,0.9998706579208374,1.0,-1.3990304470062256,0.5344775319099426,0.864552915096283,0.1970896571874618,0.0,0.0,0.8828608989715576,47.60287094116211,130.0,-226.3441925048828,-15204.341796875,268.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4667358398437,304.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31767.71484375,18000.0,0.0,0.0,0.2740753293037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5319092273712158,1.531930685043335,-2.1434845621115528e-05,0.0,0.0002781516232062,0.0,0.0,428.2426452636719,0.0,0.0,0.0,0.8672952055931091,4.0,0.0,1.0
370140,291.8353271484375,297.1499938964844,293.1499938964844,0.1582461893558502,-3346.832275390625,304.0643310546875,0.7764502167701721,0.2199833989143371,0.1961335986852646,291.7487487792969,297.1499938964844,293.1499938964844,0.224724680185318,-4660.8505859375,304.0396423339844,0.851248562335968,0.2919811308383941,0.27361860871315,291.8660888671875,297.1499938964844,293.1499938964844,0.2588504552841186,-3852.378662109375,304.0238647460937,0.884118914604187,0.3259099721908569,0.2264052182435989,291.72198486328125,297.1499938964844,293.1499938964844,0.2498500794172287,-5072.88330078125,304.02252197265625,0.8758336305618286,0.3180510699748993,0.2981669306755066,292.1340637207031,297.1499938964844,293.1499938964844,0.0121567994356155,-3562.125,302.4767761230469,0.4611852765083313,0.050000000745058,0.2347116023302078,289.959716796875,291.1499938964844,258.11090087890625,257.4810791015625,279.1153869628906,292.1306457519531,289.9437255859375,1.0,0.3166379034519195,0.5868552923202515,0.5868552923202515,1.0,1.0,-1.4750170707702637,0.564878523349762,0.9101384878158568,0.2115673571825027,0.0,0.0,1.0,66.71342468261719,148.0,-242.90728759765625,-15694.646484375,349.6753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46337890625,303.41241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32775.78515625,19080.0,0.0,0.0,0.3130164742469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82918918132782,1.8292169570922847,-2.7730373403755948e-05,0.0,0.0003176719183102,0.0,0.0,682.129638671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370200,291.8353271484375,297.1499938964844,293.1499938964844,0.1582461893558502,-3346.832275390625,304.0643310546875,0.7764502167701721,0.2199833989143371,0.1961335986852646,291.7487487792969,297.1499938964844,293.1499938964844,0.224724680185318,-4660.8505859375,304.0396423339844,0.851248562335968,0.2919811308383941,0.27361860871315,291.8660888671875,297.1499938964844,293.1499938964844,0.2588504552841186,-3852.378662109375,304.0238647460937,0.884118914604187,0.3259099721908569,0.2264052182435989,291.72198486328125,297.1499938964844,293.1499938964844,0.2498500794172287,-5072.88330078125,304.02252197265625,0.8758336305618286,0.3180510699748993,0.2981669306755066,292.1340637207031,297.1499938964844,293.1499938964844,0.0121567994356155,-3562.125,302.4767761230469,0.4611852765083313,0.050000000745058,0.2347116023302078,289.959716796875,291.1499938964844,258.11090087890625,257.4810791015625,279.1153869628906,292.1306457519531,289.9437255859375,1.0,0.3166379034519195,0.5868552923202515,0.5868552923202515,1.0,1.0,-1.4750170707702637,0.564878523349762,0.9101384878158568,0.2115673571825027,0.0,0.0,1.0,66.71342468261719,148.0,-242.90728759765625,-15694.646484375,349.6753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46337890625,303.41241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32775.78515625,19080.0,0.0,0.0,0.3130164742469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82918918132782,1.8292169570922847,-2.7730373403755948e-05,0.0,0.0003176719183102,0.0,0.0,682.129638671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370260,291.9295654296875,297.1499938964844,293.1499938964844,0.176151841878891,-3648.88818359375,304.0630187988281,0.7540451884269714,0.2341720163822174,0.2098146677017212,291.8371887207031,297.1499938964844,293.1499938964844,0.2487117648124694,-5054.48876953125,304.036376953125,0.8265846967697144,0.3095448613166809,0.2911780476570129,291.9537048339844,297.1499938964844,293.1499938964844,0.2812757492065429,-4114.54443359375,304.0283203125,0.8524864912033081,0.3406590819358825,0.237160712480545,291.8116760253906,297.1499938964844,293.1499938964844,0.2753207981586456,-5480.05029296875,304.0224304199219,0.8481011390686035,0.3360345959663391,0.3159995377063751,292.200439453125,297.1499938964844,293.1499938964844,0.0131247211247682,-3738.022705078125,302.631591796875,0.4272850751876831,0.050000000745058,0.238266035914421,289.6908874511719,291.1499938964844,258.1141357421875,257.4799499511719,279.1221923828125,292.1973876953125,289.6687316894531,1.0,0.3463970720767975,0.584445595741272,0.584445595741272,1.0,1.0,-1.5511081218719482,0.5956325531005859,0.9554755687713624,0.226614311337471,0.0,0.0,1.0,87.08760070800781,136.0,-348.5577697753906,-15957.5,441.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0049743652344,302.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.13671875,19080.0,0.0,0.0,0.3494459390640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831841826438904,1.83186948299408,-2.7712985684047453e-05,0.0,0.0003546432126313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370320,291.9295654296875,297.1499938964844,293.1499938964844,0.176151841878891,-3648.88818359375,304.0630187988281,0.7540451884269714,0.2341720163822174,0.2098146677017212,291.8371887207031,297.1499938964844,293.1499938964844,0.2487117648124694,-5054.48876953125,304.036376953125,0.8265846967697144,0.3095448613166809,0.2911780476570129,291.9537048339844,297.1499938964844,293.1499938964844,0.2812757492065429,-4114.54443359375,304.0283203125,0.8524864912033081,0.3406590819358825,0.237160712480545,291.8116760253906,297.1499938964844,293.1499938964844,0.2753207981586456,-5480.05029296875,304.0224304199219,0.8481011390686035,0.3360345959663391,0.3159995377063751,292.200439453125,297.1499938964844,293.1499938964844,0.0131247211247682,-3738.022705078125,302.631591796875,0.4272850751876831,0.050000000745058,0.238266035914421,289.6908874511719,291.1499938964844,258.1141357421875,257.4799499511719,279.1221923828125,292.1973876953125,289.6687316894531,1.0,0.3463970720767975,0.584445595741272,0.584445595741272,1.0,1.0,-1.5511081218719482,0.5956325531005859,0.9554755687713624,0.226614311337471,0.0,0.0,1.0,87.08760070800781,136.0,-348.5577697753906,-15957.5,441.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0049743652344,302.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.13671875,19080.0,0.0,0.0,0.3494459390640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831841826438904,1.83186948299408,-2.7712985684047453e-05,0.0,0.0003546432126313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370380,292.0169677734375,297.1499938964844,293.1499938964844,0.1931121796369552,-3927.788330078125,304.0638427734375,0.7516884207725525,0.2473626285791397,0.2222277522087097,291.9194641113281,297.1499938964844,293.1499938964844,0.2717625200748443,-5423.017578125,304.0359802246094,0.823270320892334,0.3261141777038574,0.307412177324295,292.0329895019531,297.1499938964844,293.1499938964844,0.3031255900859833,-4364.4912109375,304.0325622558594,0.845759391784668,0.3548822700977325,0.2474643290042877,291.8942565917969,297.1499938964844,293.1499938964844,0.3000268340110779,-5865.17236328125,304.0238952636719,0.8439105749130249,0.3531845808029175,0.3327510356903076,292.26348876953125,297.1499938964844,293.1499938964844,0.013969687744975,-3879.2138671875,302.7810974121094,0.4155287742614746,0.050000000745058,0.2401768416166305,289.4534606933594,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2606811523437,289.4398498535156,1.0,0.3642192184925079,0.5824967622756958,0.5824967622756958,1.0,1.0,-1.6202794313430786,0.623873233795166,0.9964061379432678,0.2405881136655807,0.0,0.0,1.0,98.6358871459961,124.0,-307.7928771972656,-16432.134765625,513.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0104675292969,302.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,19080.0,0.0,0.0,0.3820887207984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003877714916598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370440,292.0169677734375,297.1499938964844,293.1499938964844,0.1931121796369552,-3927.788330078125,304.0638427734375,0.7516884207725525,0.2473626285791397,0.2222277522087097,291.9194641113281,297.1499938964844,293.1499938964844,0.2717625200748443,-5423.017578125,304.0359802246094,0.823270320892334,0.3261141777038574,0.307412177324295,292.0329895019531,297.1499938964844,293.1499938964844,0.3031255900859833,-4364.4912109375,304.0325622558594,0.845759391784668,0.3548822700977325,0.2474643290042877,291.8942565917969,297.1499938964844,293.1499938964844,0.3000268340110779,-5865.17236328125,304.0238952636719,0.8439105749130249,0.3531845808029175,0.3327510356903076,292.26348876953125,297.1499938964844,293.1499938964844,0.013969687744975,-3879.2138671875,302.7810974121094,0.4155287742614746,0.050000000745058,0.2401768416166305,289.4534606933594,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2606811523437,289.4398498535156,1.0,0.3642192184925079,0.5824967622756958,0.5824967622756958,1.0,1.0,-1.6202794313430786,0.623873233795166,0.9964061379432678,0.2405881136655807,0.0,0.0,1.0,98.6358871459961,124.0,-307.7928771972656,-16432.134765625,513.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0104675292969,302.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,19080.0,0.0,0.0,0.3820887207984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003877714916598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
