time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0582275390625,297.1499938964844,293.1499938964844,0.2008029520511627,-4051.586181640625,304.0655212402344,0.7547866106033325,0.2536149322986603,0.2280120104551315,291.9584350585937,297.1499938964844,293.1499938964844,0.2823098301887512,-5588.00732421875,304.0375366210937,0.8262621760368347,0.3340484797954559,0.3150783181190491,292.07037353515625,297.1499938964844,293.1499938964844,0.3129646480083465,-4474.74755859375,304.0360412597656,0.8475214242935181,0.361689418554306,0.2523321211338043,291.933349609375,297.1499938964844,293.1499938964844,0.3113340139389038,-6037.65478515625,304.0262756347656,0.8467707633972168,0.3614163398742676,0.3406925499439239,292.2942199707031,297.1499938964844,293.1499938964844,0.0143001675605773,-3929.15087890625,302.8546447753906,0.413433700799942,0.050000000745058,0.2405754774808883,289.375,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.29150390625,289.3657531738281,1.0,0.370086520910263,0.5816934704780579,0.5816934704780579,1.0,1.0,-1.652286410331726,0.6370569467544556,1.0152294635772705,0.2471430599689483,0.0,0.0,1.0,101.4113998413086,124.0,-253.3954467773437,-16729.826171875,541.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1404113769531,302.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.3969483971595764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402852136176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370560,292.09796142578125,297.1499938964844,293.1499938964844,0.2079030573368072,-4164.31591796875,304.0679931640625,0.7597867250442505,0.2596361637115478,0.2335314750671386,291.9960632324219,297.1499938964844,293.1499938964844,0.2921148240566253,-5739.25537109375,304.0401611328125,0.8312715291976929,0.3417467772960663,0.3224616050720215,292.1064758300781,297.1499938964844,293.1499938964844,0.3219709992408752,-4574.3037109375,304.0403747558594,0.8515221476554871,0.3682738840579986,0.2570036351680755,291.9711303710937,297.1499938964844,293.1499938964844,0.3218349516391754,-6195.615234375,304.0296936035156,0.8518288731575012,0.3694082200527191,0.3483498096466064,292.3243103027344,297.1499938964844,293.1499938964844,0.0145710110664367,-3966.527587890625,302.9273376464844,0.4128426909446716,0.050000000745058,0.2406904399394989,289.32379150390625,291.1499938964844,258.1274719238281,257.4867858886719,279.1324768066406,292.3217468261719,289.3185729980469,1.0,0.3743791580200195,0.5809917449951172,0.5809917449951172,1.0,1.0,-1.6827189922332764,0.6496649384498596,1.033053994178772,0.2534324526786804,0.0,0.0,1.0,102.65486145019533,112.0,-189.9539031982422,-17057.62890625,564.5848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3330993652344,303.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4108550250530243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004169656313024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370620,292.17315673828125,297.1499938964844,293.1499938964844,0.2203291058540344,-4357.80517578125,304.0746765136719,0.7744520902633667,0.2710391283035278,0.2438431531190872,292.0675964355469,297.1499938964844,293.1499938964844,0.3094686269760132,-6001.74169921875,304.0479431152344,0.8461660146713257,0.3564740419387817,0.3364394605159759,292.1750183105469,297.1499938964844,293.1499938964844,0.337487131357193,-4742.47998046875,304.0511169433594,0.8649398684501648,0.3808099031448364,0.2657907903194427,292.0429382324219,297.1499938964844,293.1499938964844,0.3403796255588531,-6469.13671875,304.0389404296875,0.8673387169837952,0.3847042322158813,0.3628605306148529,292.3814392089844,297.1499938964844,293.1499938964844,0.0149485059082508,-4008.6025390625,303.0715026855469,0.415094256401062,0.050000000745058,0.2402523756027221,289.294921875,291.1499938964844,258.1375732421875,257.4949035644531,279.1363830566406,292.3791198730469,289.2962341308594,1.0,0.3793202042579651,0.5798337459564209,0.5798337459564209,1.0,1.0,-1.7393311262130735,0.6732993721961975,1.066031813621521,0.2652636766433716,0.0,0.0,1.0,101.52454376220705,100.0,-61.27731704711914,-17776.00390625,599.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85125732421875,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4359488189220428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004424326180014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370680,292.17315673828125,297.1499938964844,293.1499938964844,0.2203291058540344,-4357.80517578125,304.0746765136719,0.7744520902633667,0.2710391283035278,0.2438431531190872,292.0675964355469,297.1499938964844,293.1499938964844,0.3094686269760132,-6001.74169921875,304.0479431152344,0.8461660146713257,0.3564740419387817,0.3364394605159759,292.1750183105469,297.1499938964844,293.1499938964844,0.337487131357193,-4742.47998046875,304.0511169433594,0.8649398684501648,0.3808099031448364,0.2657907903194427,292.0429382324219,297.1499938964844,293.1499938964844,0.3403796255588531,-6469.13671875,304.0389404296875,0.8673387169837952,0.3847042322158813,0.3628605306148529,292.3814392089844,297.1499938964844,293.1499938964844,0.0149485059082508,-4008.6025390625,303.0715026855469,0.415094256401062,0.050000000745058,0.2402523756027221,289.294921875,291.1499938964844,258.1375732421875,257.4949035644531,279.1363830566406,292.3791198730469,289.2962341308594,1.0,0.3793202042579651,0.5798337459564209,0.5798337459564209,1.0,1.0,-1.7393311262130735,0.6732993721961975,1.066031813621521,0.2652636766433716,0.0,0.0,1.0,101.52454376220705,100.0,-61.27731704711914,-17776.00390625,599.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85125732421875,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4359488189220428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004424326180014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370740,292.2427978515625,297.1499938964844,293.1499938964844,0.2305896133184433,-4513.70458984375,304.08270263671875,0.79449462890625,0.2816561460494995,0.2533025443553924,292.1343078613281,297.1499938964844,293.1499938964844,0.3240403532981872,-6216.8740234375,304.0577087402344,0.8670856952667236,0.3703660070896148,0.3494750559329986,292.23883056640625,297.1499938964844,293.1499938964844,0.3499902784824371,-4874.640625,304.0632629394531,0.884689211845398,0.3925631940364837,0.2739187479019165,292.11004638671875,297.1499938964844,293.1499938964844,0.3558952212333679,-6692.49365234375,304.0501403808594,0.8891915082931519,0.3991388082504272,0.3764046132564544,292.434326171875,297.1499938964844,293.1499938964844,0.0151409748941659,-4016.260986328125,303.2120361328125,0.4212788641452789,0.050000000745058,0.2391666173934936,289.3439025878906,291.1499938964844,258.1499938964844,257.5062255859375,279.13946533203125,292.4322509765625,289.3495483398437,1.0,0.3807318806648254,0.578942060470581,0.578942060470581,1.0,1.0,-1.7910605669021606,0.6951025128364563,1.0959581136703491,0.2762199640274048,0.0,0.0,1.0,96.87416076660156,88.0,46.15923309326172,-18538.837890625,621.6392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47198486328125,304.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4577134847640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004645209992304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370800,292.2427978515625,297.1499938964844,293.1499938964844,0.2305896133184433,-4513.70458984375,304.08270263671875,0.79449462890625,0.2816561460494995,0.2533025443553924,292.1343078613281,297.1499938964844,293.1499938964844,0.3240403532981872,-6216.8740234375,304.0577087402344,0.8670856952667236,0.3703660070896148,0.3494750559329986,292.23883056640625,297.1499938964844,293.1499938964844,0.3499902784824371,-4874.640625,304.0632629394531,0.884689211845398,0.3925631940364837,0.2739187479019165,292.11004638671875,297.1499938964844,293.1499938964844,0.3558952212333679,-6692.49365234375,304.0501403808594,0.8891915082931519,0.3991388082504272,0.3764046132564544,292.434326171875,297.1499938964844,293.1499938964844,0.0151409748941659,-4016.260986328125,303.2120361328125,0.4212788641452789,0.050000000745058,0.2391666173934936,289.3439025878906,291.1499938964844,258.1499938964844,257.5062255859375,279.13946533203125,292.4322509765625,289.3495483398437,1.0,0.3807318806648254,0.578942060470581,0.578942060470581,1.0,1.0,-1.7910605669021606,0.6951025128364563,1.0959581136703491,0.2762199640274048,0.0,0.0,1.0,96.87416076660156,88.0,46.15923309326172,-18538.837890625,621.6392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47198486328125,304.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4577134847640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004645209992304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370860,292.30731201171875,297.1499938964844,293.1499938964844,0.2390460669994354,-4639.44775390625,304.0910339355469,0.818697452545166,0.2915499210357666,0.2620115876197815,292.19647216796875,297.1499938964844,293.1499938964844,0.3362941741943359,-6394.12109375,304.0680236816406,0.894184947013855,0.3834866881370544,0.3616743981838226,292.29815673828125,297.1499938964844,293.1499938964844,0.3600546717643738,-4978.724609375,304.07537841796875,0.9107367396354676,0.4036110341548919,0.2814728617668152,292.17266845703125,297.1499938964844,293.1499938964844,0.3688978850841522,-6875.9013671875,304.0617370605469,0.9179324507713318,0.4127839207649231,0.3890928924083709,292.4820556640625,297.1499938964844,293.1499938964844,0.0152051979675889,-4001.229248046875,303.3497619628906,0.4317219257354736,0.050000000745058,0.2376516014337539,289.44403076171875,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.4802551269531,289.4520874023437,1.0,0.3797414004802704,0.5782501101493835,0.5782501101493835,1.0,1.0,-1.8386545181274407,0.7153300046920776,1.1233243942260742,0.2864062190055847,0.0,0.0,1.0,89.8756332397461,76.0,121.44075012207033,-19307.73828125,634.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12750244140625,304.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4765584170818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004836462321691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370920,292.30731201171875,297.1499938964844,293.1499938964844,0.2390460669994354,-4639.44775390625,304.0910339355469,0.818697452545166,0.2915499210357666,0.2620115876197815,292.19647216796875,297.1499938964844,293.1499938964844,0.3362941741943359,-6394.12109375,304.0680236816406,0.894184947013855,0.3834866881370544,0.3616743981838226,292.29815673828125,297.1499938964844,293.1499938964844,0.3600546717643738,-4978.724609375,304.07537841796875,0.9107367396354676,0.4036110341548919,0.2814728617668152,292.17266845703125,297.1499938964844,293.1499938964844,0.3688978850841522,-6875.9013671875,304.0617370605469,0.9179324507713318,0.4127839207649231,0.3890928924083709,292.4820556640625,297.1499938964844,293.1499938964844,0.0152051979675889,-4001.229248046875,303.3497619628906,0.4317219257354736,0.050000000745058,0.2376516014337539,289.44403076171875,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.4802551269531,289.4520874023437,1.0,0.3797414004802704,0.5782501101493835,0.5782501101493835,1.0,1.0,-1.8386545181274407,0.7153300046920776,1.1233243942260742,0.2864062190055847,0.0,0.0,1.0,89.8756332397461,76.0,121.44075012207033,-19307.73828125,634.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12750244140625,304.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4765584170818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004836462321691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370980,292.3670654296875,297.1499938964844,293.1499938964844,0.2461085766553878,-4742.63525390625,304.098876953125,0.8464325666427612,0.300776720046997,0.2700543999671936,292.2543640136719,297.1499938964844,293.1499938964844,0.3467732965946197,-6543.353515625,304.0778503417969,0.9302258491516112,0.3958988487720489,0.37313112616539,292.3531799316406,297.1499938964844,293.1499938964844,0.3683183193206787,-5062.79052734375,304.08642578125,0.9467265605926514,0.4140284955501556,0.2885320782661438,292.2309875488281,297.1499938964844,293.1499938964844,0.3799927532672882,-7030.0419921875,304.0726318359375,0.9558597207069396,0.4257120490074157,0.4010286629199981,292.5245056152344,297.1499938964844,293.1499938964844,0.0151887470856308,-3972.852783203125,303.48468017578125,0.4478684961795807,0.050000000745058,0.2358545213937759,289.5715637207031,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.52294921875,289.5805358886719,1.0,0.3770947456359863,0.5777189135551453,0.5777189135551453,1.0,1.0,-1.8827215433120728,0.7342031002044678,1.1485183238983154,0.2959218919277191,0.0,0.0,1.0,81.3202896118164,64.0,165.15771484375,-20055.033203125,639.6493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7719421386719,305.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4929009079933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005002317484468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371040,292.3670654296875,297.1499938964844,293.1499938964844,0.2461085766553878,-4742.63525390625,304.098876953125,0.8464325666427612,0.300776720046997,0.2700543999671936,292.2543640136719,297.1499938964844,293.1499938964844,0.3467732965946197,-6543.353515625,304.0778503417969,0.9302258491516112,0.3958988487720489,0.37313112616539,292.3531799316406,297.1499938964844,293.1499938964844,0.3683183193206787,-5062.79052734375,304.08642578125,0.9467265605926514,0.4140284955501556,0.2885320782661438,292.2309875488281,297.1499938964844,293.1499938964844,0.3799927532672882,-7030.0419921875,304.0726318359375,0.9558597207069396,0.4257120490074157,0.4010286629199981,292.5245056152344,297.1499938964844,293.1499938964844,0.0151887470856308,-3972.852783203125,303.48468017578125,0.4478684961795807,0.050000000745058,0.2358545213937759,289.5715637207031,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.52294921875,289.5805358886719,1.0,0.3770947456359863,0.5777189135551453,0.5777189135551453,1.0,1.0,-1.8827215433120728,0.7342031002044678,1.1485183238983154,0.2959218919277191,0.0,0.0,1.0,81.3202896118164,64.0,165.15771484375,-20055.033203125,639.6493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7719421386719,305.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4929009079933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005002317484468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371100,292.3952941894531,297.1499938964844,293.1499938964844,0.2492334395647049,-4787.82373046875,304.1025085449219,0.8632821440696716,0.3051503896713257,0.2738436758518219,292.28179931640625,297.1499938964844,293.1499938964844,0.3515054583549499,-6610.1796875,304.0823669433594,0.9520853757858276,0.4018524885177612,0.3786021769046783,292.3791809082031,297.1499938964844,293.1499938964844,0.3719533681869507,-5099.46826171875,304.09136962890625,0.9664937853813172,0.419015496969223,0.2918930351734161,292.2586364746094,297.1499938964844,293.1499938964844,0.3850001692771911,-7099.06494140625,304.0775756835937,0.9755014181137084,0.4319229125976562,0.4067378938198089,292.5439147949219,297.1499938964844,293.1499938964844,0.0151615850627422,-3955.85107421875,303.55084228515625,0.4588115215301513,0.050000000745058,0.2348823994398117,289.6396179199219,291.1499938964844,258.1962280273437,257.5561828613281,279.14453125,292.5424499511719,289.64862060546875,1.0,0.3753121793270111,0.5775052309036255,0.5775052309036255,1.0,1.0,-1.9035663604736328,0.7431797981262207,1.160386562347412,0.3004523515701294,0.0,0.0,1.0,76.63176727294922,64.0,176.90037536621094,-20414.462890625,640.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08056640625,305.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5002584457397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005076987436041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371160,292.4224853515625,297.1499938964844,293.1499938964844,0.2521395683288574,-4829.63623046875,304.1058349609375,0.8828877210617065,0.309366911649704,0.277484118938446,292.3083190917969,297.1499938964844,293.1499938964844,0.3559716045856476,-6673.01123046875,304.0865478515625,0.9741842150688172,0.4076420664787292,0.3839094042778015,292.4042358398437,297.1499938964844,293.1499938964844,0.3753371238708496,-5133.51025390625,304.0958557128906,0.9858484268188475,0.4238592088222503,0.2951475977897644,292.28533935546875,297.1499938964844,293.1499938964844,0.3897278904914856,-7164.01708984375,304.0821533203125,0.9940859079360962,0.4379703104496002,0.4122835099697113,292.56219482421875,297.1499938964844,293.1499938964844,0.0151268076151609,-3937.8896484375,303.6160583496094,0.471162348985672,0.050000000745058,0.2338737398386001,289.7080993652344,291.1499938964844,258.2082214355469,257.5700988769531,279.145263671875,292.5608215332031,289.7169494628906,1.0,0.3732862770557403,0.577323853969574,0.577323853969574,1.0,1.0,-1.923667907714844,0.7518678903579712,1.1718000173568726,0.3048412799835205,0.0,0.0,1.0,71.73638153076172,82.0,183.0952606201172,-20762.111328125,639.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3768310546875,305.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.507134199142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000514676736202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371220,292.4745178222656,297.1499938964844,293.1499938964844,0.2577375471591949,-4910.1064453125,304.1112060546875,0.893548846244812,0.3172503113746643,0.2846770882606506,292.3590087890625,297.1499938964844,293.1499938964844,0.364611804485321,-6794.5517578125,304.09326171875,0.9848546385765076,0.418683260679245,0.3944296538829803,292.4519958496094,297.1499938964844,293.1499938964844,0.3818660676479339,-5199.47265625,304.1029968261719,0.9940707683563232,0.4330633580684662,0.3016278147697449,292.332275390625,297.1499938964844,293.1499938964844,0.3937613666057586,-7212.14111328125,304.09796142578125,0.9990000128746032,0.4503325223922729,0.4185036420822143,292.59588623046875,297.1499938964844,293.1499938964844,0.0152679048478603,-3932.187255859375,303.7422790527344,0.4730611443519592,0.050000000745058,0.2337045073509216,289.843505859375,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5946960449219,289.8518981933594,1.0,0.3786723911762237,0.577125072479248,0.577125072479248,1.0,1.0,-1.96005928516388,0.7677510976791382,1.1923081874847412,0.3128622472286224,0.0,0.0,1.0,71.73255157470703,100.0,185.87222290039065,-21407.8203125,667.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.929443359375,306.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5195783972740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005273060523904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371280,292.4745178222656,297.1499938964844,293.1499938964844,0.2577375471591949,-4910.1064453125,304.1112060546875,0.893548846244812,0.3172503113746643,0.2846770882606506,292.3590087890625,297.1499938964844,293.1499938964844,0.364611804485321,-6794.5517578125,304.09326171875,0.9848546385765076,0.418683260679245,0.3944296538829803,292.4519958496094,297.1499938964844,293.1499938964844,0.3818660676479339,-5199.47265625,304.1029968261719,0.9940707683563232,0.4330633580684662,0.3016278147697449,292.332275390625,297.1499938964844,293.1499938964844,0.3937613666057586,-7212.14111328125,304.09796142578125,0.9990000128746032,0.4503325223922729,0.4185036420822143,292.59588623046875,297.1499938964844,293.1499938964844,0.0152679048478603,-3932.187255859375,303.7422790527344,0.4730611443519592,0.050000000745058,0.2337045073509216,289.843505859375,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5946960449219,289.8518981933594,1.0,0.3786723911762237,0.577125072479248,0.577125072479248,1.0,1.0,-1.96005928516388,0.7677510976791382,1.1923081874847412,0.3128622472286224,0.0,0.0,1.0,71.73255157470703,100.0,185.87222290039065,-21407.8203125,667.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.929443359375,306.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5195783972740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005273060523904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371340,292.5241394042969,297.1499938964844,293.1499938964844,0.2630855441093445,-4987.19677734375,304.1151733398437,0.8871513605117798,0.3243010640144348,0.2913233041763305,292.4073791503906,297.1499938964844,293.1499938964844,0.3731078207492828,-6914.4921875,304.0979309082031,0.9794015884399414,0.428912341594696,0.4043974876403808,292.4974365234375,297.1499938964844,293.1499938964844,0.3883500397205353,-5265.685546875,304.1077575683594,0.9878263473510742,0.4415329694747925,0.3077522218227386,292.3799743652344,297.1499938964844,293.1499938964844,0.4089507460594177,-7431.3564453125,304.0895690917969,0.9986587166786194,0.461404412984848,0.4348512887954712,292.62701416015625,297.1499938964844,293.1499938964844,0.0155455600470304,-3947.528076171875,303.860595703125,0.4634298682212829,0.050000000745058,0.2345090508460998,289.95526123046875,291.1499938964844,258.2642822265625,257.6373596191406,279.14508056640625,292.6259460449219,289.9609375,1.0,0.389966607093811,0.5765421390533447,0.5765421390533447,1.0,1.0,-2.007973909378052,0.7884002923965454,1.2195736169815063,0.3231591880321502,0.0,0.0,1.0,77.24317169189453,118.0,155.0157012939453,-22089.0390625,723.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4080505371094,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.530684232711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005385770346038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371400,292.5241394042969,297.1499938964844,293.1499938964844,0.2630855441093445,-4987.19677734375,304.1151733398437,0.8871513605117798,0.3243010640144348,0.2913233041763305,292.4073791503906,297.1499938964844,293.1499938964844,0.3731078207492828,-6914.4921875,304.0979309082031,0.9794015884399414,0.428912341594696,0.4043974876403808,292.4974365234375,297.1499938964844,293.1499938964844,0.3883500397205353,-5265.685546875,304.1077575683594,0.9878263473510742,0.4415329694747925,0.3077522218227386,292.3799743652344,297.1499938964844,293.1499938964844,0.4089507460594177,-7431.3564453125,304.0895690917969,0.9986587166786194,0.461404412984848,0.4348512887954712,292.62701416015625,297.1499938964844,293.1499938964844,0.0155455600470304,-3947.528076171875,303.860595703125,0.4634298682212829,0.050000000745058,0.2345090508460998,289.95526123046875,291.1499938964844,258.2642822265625,257.6373596191406,279.14508056640625,292.6259460449219,289.9609375,1.0,0.389966607093811,0.5765421390533447,0.5765421390533447,1.0,1.0,-2.007973909378052,0.7884002923965454,1.2195736169815063,0.3231591880321502,0.0,0.0,1.0,77.24317169189453,118.0,155.0157012939453,-22089.0390625,723.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4080505371094,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.530684232711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005385770346038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371460,292.5711364746094,297.1499938964844,293.1499938964844,0.2683607041835785,-5063.53564453125,304.11798095703125,0.8668131828308105,0.3306238651275635,0.2975185811519623,292.4532470703125,297.1499938964844,293.1499938964844,0.3816744387149811,-7035.798828125,304.1009826660156,0.9584243297576904,0.4384292364120483,0.4139027595520019,292.5403137207031,297.1499938964844,293.1499938964844,0.3950141370296478,-5334.35791015625,304.1107177734375,0.966834545135498,0.4493727385997772,0.3135933876037597,292.4297180175781,297.1499938964844,293.1499938964844,0.4175202548503876,-7549.2392578125,304.09539794921875,0.9807286858558656,0.4708183705806732,0.4442839920520782,292.6561584472656,297.1499938964844,293.1499938964844,0.0159834865480661,-3985.8212890625,303.9709167480469,0.44251349568367,0.050000000745058,0.2363837212324142,290.04107666015625,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6551513671875,290.0458984375,1.0,0.4046065807342529,0.5762766003608704,0.5762766003608704,1.0,1.0,-2.047339677810669,0.8055696487426758,1.2417699098587036,0.3318666219711303,0.0,0.0,1.0,88.27958679199219,136.0,126.83802032470705,-22654.892578125,795.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8067626953125,306.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5408468246459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005488907918334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371520,292.5711364746094,297.1499938964844,293.1499938964844,0.2683607041835785,-5063.53564453125,304.11798095703125,0.8668131828308105,0.3306238651275635,0.2975185811519623,292.4532470703125,297.1499938964844,293.1499938964844,0.3816744387149811,-7035.798828125,304.1009826660156,0.9584243297576904,0.4384292364120483,0.4139027595520019,292.5403137207031,297.1499938964844,293.1499938964844,0.3950141370296478,-5334.35791015625,304.1107177734375,0.966834545135498,0.4493727385997772,0.3135933876037597,292.4297180175781,297.1499938964844,293.1499938964844,0.4175202548503876,-7549.2392578125,304.09539794921875,0.9807286858558656,0.4708183705806732,0.4442839920520782,292.6561584472656,297.1499938964844,293.1499938964844,0.0159834865480661,-3985.8212890625,303.9709167480469,0.44251349568367,0.050000000745058,0.2363837212324142,290.04107666015625,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6551513671875,290.0458984375,1.0,0.4046065807342529,0.5762766003608704,0.5762766003608704,1.0,1.0,-2.047339677810669,0.8055696487426758,1.2417699098587036,0.3318666219711303,0.0,0.0,1.0,88.27958679199219,136.0,126.83802032470705,-22654.892578125,795.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8067626953125,306.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5408468246459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005488907918334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371580,292.61602783203125,297.1499938964844,293.1499938964844,0.2733299434185028,-5135.38330078125,304.120361328125,0.8450074791908264,0.3361815810203552,0.3031449019908905,292.4970397949219,297.1499938964844,293.1499938964844,0.3900432288646698,-7154.14404296875,304.1033630371094,0.9317336678504944,0.4471970796585083,0.4228269755840301,292.5810852050781,297.1499938964844,293.1499938964844,0.401577740907669,-5402.1328125,304.11285400390625,0.9394794702529908,0.456546813249588,0.3190627098083496,292.4744567871094,297.1499938964844,293.1499938964844,0.4263237118721008,-7670.64404296875,304.098876953125,0.956572949886322,0.4799898862838745,0.4534988403320312,292.6837463378906,297.1499938964844,293.1499938964844,0.0165192689746618,-4036.778076171875,304.07354736328125,0.4233032763004303,0.050000000745058,0.2388280630111694,290.1092224121094,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.68280029296875,290.1128234863281,1.0,0.4211213588714599,0.576129138469696,0.576129138469696,1.0,1.0,-2.085386037826538,0.8223010301589966,1.263085126876831,0.3403636813163757,0.0,0.0,1.0,102.34404754638672,154.0,99.86868286132812,-23170.78125,878.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1455383300781,307.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5501336455345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005583157180808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,292.61602783203125,297.1499938964844,293.1499938964844,0.2733299434185028,-5135.38330078125,304.120361328125,0.8450074791908264,0.3361815810203552,0.3031449019908905,292.4970397949219,297.1499938964844,293.1499938964844,0.3900432288646698,-7154.14404296875,304.1033630371094,0.9317336678504944,0.4471970796585083,0.4228269755840301,292.5810852050781,297.1499938964844,293.1499938964844,0.401577740907669,-5402.1328125,304.11285400390625,0.9394794702529908,0.456546813249588,0.3190627098083496,292.4744567871094,297.1499938964844,293.1499938964844,0.4263237118721008,-7670.64404296875,304.098876953125,0.956572949886322,0.4799898862838745,0.4534988403320312,292.6837463378906,297.1499938964844,293.1499938964844,0.0165192689746618,-4036.778076171875,304.07354736328125,0.4233032763004303,0.050000000745058,0.2388280630111694,290.1092224121094,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.68280029296875,290.1128234863281,1.0,0.4211213588714599,0.576129138469696,0.576129138469696,1.0,1.0,-2.085386037826538,0.8223010301589966,1.263085126876831,0.3403636813163757,0.0,0.0,1.0,102.34404754638672,154.0,99.86868286132812,-23170.78125,878.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1455383300781,307.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5501336455345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005583157180808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,292.6376953125,297.1499938964844,293.1499938964844,0.2757160663604736,-5169.8798828125,304.12139892578125,0.834729015827179,0.3386901021003723,0.3057436645030975,292.5181884765625,297.1499938964844,293.1499938964844,0.394176036119461,-7212.53125,304.1043395996094,0.9182887673377992,0.451313704252243,0.4270669817924499,292.6007080078125,297.1499938964844,293.1499938964844,0.4048462212085724,-5435.927734375,304.1136474609375,0.9252744913101196,0.4598999619483948,0.3216562271118164,292.49566650390625,297.1499938964844,293.1499938964844,0.4307747483253479,-7732.14697265625,304.1000671386719,0.9434374570846558,0.4843775928020477,0.4579738974571228,292.6969909667969,297.1499938964844,293.1499938964844,0.0168209243565797,-4066.29541015625,304.12225341796875,0.4152164757251739,0.050000000745058,0.2402084469795227,290.13629150390625,291.1499938964844,258.3500671386719,257.7442321777344,279.1485290527344,292.6960754394531,290.13934326171875,1.0,0.4297541081905365,0.5761061310768127,0.5761061310768127,1.0,1.0,-2.103747129440308,0.8304293155670166,1.2733176946640017,0.344515860080719,0.0,0.0,1.0,110.21136474609376,154.0,86.92365264892578,-23409.86328125,923.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2945861816406,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5544996857643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005627467180602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,292.65887451171875,297.1499938964844,293.1499938964844,0.2780289947986603,-5203.30908203125,304.1224060058594,0.8253734111785889,0.3410188853740692,0.308190643787384,292.53887939453125,297.1499938964844,293.1499938964844,0.3982677757740021,-7270.2822265625,304.1051940917969,0.906448781490326,0.4552520215511322,0.4311488270759582,292.6198425292969,297.1499938964844,293.1499938964844,0.4080994129180908,-5469.57470703125,304.1143493652344,0.9123842120170592,0.463097870349884,0.3241488635540008,292.5163269042969,297.1499938964844,293.1499938964844,0.4352208375930786,-7793.57470703125,304.1010437011719,0.930898368358612,0.4886103272438049,0.4623185396194458,292.7098999023437,297.1499938964844,293.1499938964844,0.0172320622950792,-4113.84521484375,304.1475830078125,0.4094344079494476,0.0514585375785827,0.2432132363319397,290.158935546875,291.1499938964844,258.3690185546875,257.7681884765625,279.1485290527344,292.708984375,290.16131591796875,1.0,0.4385695457458496,0.5760422945022583,0.5760422945022583,1.0,1.0,-2.123396873474121,0.839135468006134,1.2842614650726318,0.3488223552703857,0.0,0.0,1.0,118.2806396484375,172.0,73.66527557373047,-23649.6328125,971.5687255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4311828613281,307.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5587050318717957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000567014561966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,292.6999816894531,297.1499938964844,293.1499938964844,0.2830106317996979,-5276.20068359375,304.12322998046875,0.810636043548584,0.3451255559921264,0.3125235438346863,292.5792236328125,297.1499938964844,293.1499938964844,0.4071759879589081,-7396.9482421875,304.1051940917969,0.8898694515228271,0.4625515043735504,0.438708484172821,292.6569519042969,297.1499938964844,293.1499938964844,0.4154333174228668,-5546.30126953125,304.1139221191406,0.8942912220954895,0.4690005481243133,0.3287421762943268,292.55633544921875,297.1499938964844,293.1499938964844,0.4450052380561828,-7929.85888671875,304.1009826660156,0.91191965341568,0.4965512156486511,0.4704578220844269,292.73980712890625,297.1499938964844,293.1499938964844,0.0209777783602476,-4538.05419921875,304.14215087890625,0.4144884049892425,0.0565593019127845,0.2684496939182281,290.1620788574219,291.1499938964844,258.40838623046875,257.8183288574219,279.1453552246094,292.7387084960937,290.1611022949219,1.0,0.4574384391307831,0.5753740668296814,0.5753740668296814,1.0,1.0,-2.183278560638428,0.8651216626167297,1.3181569576263428,0.3617264032363891,0.0,0.0,1.0,133.5045623779297,190.0,13.42906093597412,-24223.837890625,1087.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6383056640625,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5670613646507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005754951853305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,292.6999816894531,297.1499938964844,293.1499938964844,0.2830106317996979,-5276.20068359375,304.12322998046875,0.810636043548584,0.3451255559921264,0.3125235438346863,292.5792236328125,297.1499938964844,293.1499938964844,0.4071759879589081,-7396.9482421875,304.1051940917969,0.8898694515228271,0.4625515043735504,0.438708484172821,292.6569519042969,297.1499938964844,293.1499938964844,0.4154333174228668,-5546.30126953125,304.1139221191406,0.8942912220954895,0.4690005481243133,0.3287421762943268,292.55633544921875,297.1499938964844,293.1499938964844,0.4450052380561828,-7929.85888671875,304.1009826660156,0.91191965341568,0.4965512156486511,0.4704578220844269,292.73980712890625,297.1499938964844,293.1499938964844,0.0209777783602476,-4538.05419921875,304.14215087890625,0.4144884049892425,0.0565593019127845,0.2684496939182281,290.1620788574219,291.1499938964844,258.40838623046875,257.8183288574219,279.1453552246094,292.7387084960937,290.1611022949219,1.0,0.4574384391307831,0.5753740668296814,0.5753740668296814,1.0,1.0,-2.183278560638428,0.8651216626167297,1.3181569576263428,0.3617264032363891,0.0,0.0,1.0,133.5045623779297,190.0,13.42906093597412,-24223.837890625,1087.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6383056640625,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5670613646507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005754951853305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,292.73895263671875,297.1499938964844,293.1499938964844,0.2882144451141357,-5352.64990234375,304.1235046386719,0.7940488457679749,0.3486185073852539,0.3163859844207763,292.6179504394531,297.1499938964844,293.1499938964844,0.4165611565113067,-7530.30859375,304.1045227050781,0.8726971745491028,0.4691534042358398,0.4457089602947235,292.6922607421875,297.1499938964844,293.1499938964844,0.4233745038509369,-5629.494140625,304.1127319335937,0.8760948777198792,0.4743264019489288,0.3330064415931701,292.594482421875,297.1499938964844,293.1499938964844,0.4554225504398346,-8074.87890625,304.0999755859375,0.8938215970993042,0.5038514733314514,0.4780968427658081,292.7738037109375,297.1499938964844,293.1499938964844,0.0244217123836278,-4889.19970703125,304.1391296386719,0.4144090116024017,0.060056809335947,0.2886745631694793,290.13336181640625,291.1499938964844,258.4495849609375,257.8711242675781,279.1470031738281,292.772705078125,290.13165283203125,1.0,0.4764720201492309,0.5751333236694336,0.5751333236694336,1.0,1.0,-2.234922409057617,0.8878619074821472,1.3470605611801147,0.3732554316520691,0.0,0.0,1.0,151.13748168945312,208.0,-26.771690368652344,-24680.416015625,1209.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.773193359375,307.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5754713416099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005840302910655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.73895263671875,297.1499938964844,293.1499938964844,0.2882144451141357,-5352.64990234375,304.1235046386719,0.7940488457679749,0.3486185073852539,0.3163859844207763,292.6179504394531,297.1499938964844,293.1499938964844,0.4165611565113067,-7530.30859375,304.1045227050781,0.8726971745491028,0.4691534042358398,0.4457089602947235,292.6922607421875,297.1499938964844,293.1499938964844,0.4233745038509369,-5629.494140625,304.1127319335937,0.8760948777198792,0.4743264019489288,0.3330064415931701,292.594482421875,297.1499938964844,293.1499938964844,0.4554225504398346,-8074.87890625,304.0999755859375,0.8938215970993042,0.5038514733314514,0.4780968427658081,292.7738037109375,297.1499938964844,293.1499938964844,0.0244217123836278,-4889.19970703125,304.1391296386719,0.4144090116024017,0.060056809335947,0.2886745631694793,290.13336181640625,291.1499938964844,258.4495849609375,257.8711242675781,279.1470031738281,292.772705078125,290.13165283203125,1.0,0.4764720201492309,0.5751333236694336,0.5751333236694336,1.0,1.0,-2.234922409057617,0.8878619074821472,1.3470605611801147,0.3732554316520691,0.0,0.0,1.0,151.13748168945312,208.0,-26.771690368652344,-24680.416015625,1209.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.773193359375,307.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5754713416099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005840302910655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.77593994140625,297.1499938964844,293.1499938964844,0.2931252419948578,-5424.46142578125,304.1241455078125,0.7782389521598816,0.3515270054340362,0.3197760879993438,292.6552734375,297.1499938964844,293.1499938964844,0.4256591498851776,-7658.59423828125,304.1045227050781,0.8568419218063354,0.4750630855560303,0.4521128237247467,292.7260131835937,297.1499938964844,293.1499938964844,0.4311417639255523,-5710.28759765625,304.1122436523437,0.859346330165863,0.4790800213813782,0.3369126617908478,292.6310729980469,297.1499938964844,293.1499938964844,0.4656337797641754,-8215.9130859375,304.0996398925781,0.8772650361061096,0.5105047225952148,0.4851824939250946,292.807861328125,297.1499938964844,293.1499938964844,0.0278630722314119,-5190.095703125,304.1368713378906,0.411545068025589,0.0626816600561142,0.3046168088912964,290.0967712402344,291.1499938964844,258.4923095703125,257.9262390136719,279.1499328613281,292.8067932128906,290.0948791503906,1.0,0.4949780106544494,0.5752716064453125,0.5752716064453125,1.0,1.0,-2.279043197631836,0.9076704382896424,1.3713728189468384,0.3834167718887329,0.0,0.0,1.0,170.1297149658203,226.0,-44.57551193237305,-25059.212890625,1333.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8778076171875,307.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5837172269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005923987482674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,292.77593994140625,297.1499938964844,293.1499938964844,0.2931252419948578,-5424.46142578125,304.1241455078125,0.7782389521598816,0.3515270054340362,0.3197760879993438,292.6552734375,297.1499938964844,293.1499938964844,0.4256591498851776,-7658.59423828125,304.1045227050781,0.8568419218063354,0.4750630855560303,0.4521128237247467,292.7260131835937,297.1499938964844,293.1499938964844,0.4311417639255523,-5710.28759765625,304.1122436523437,0.859346330165863,0.4790800213813782,0.3369126617908478,292.6310729980469,297.1499938964844,293.1499938964844,0.4656337797641754,-8215.9130859375,304.0996398925781,0.8772650361061096,0.5105047225952148,0.4851824939250946,292.807861328125,297.1499938964844,293.1499938964844,0.0278630722314119,-5190.095703125,304.1368713378906,0.411545068025589,0.0626816600561142,0.3046168088912964,290.0967712402344,291.1499938964844,258.4923095703125,257.9262390136719,279.1499328613281,292.8067932128906,290.0948791503906,1.0,0.4949780106544494,0.5752716064453125,0.5752716064453125,1.0,1.0,-2.279043197631836,0.9076704382896424,1.3713728189468384,0.3834167718887329,0.0,0.0,1.0,170.1297149658203,226.0,-44.57551193237305,-25059.212890625,1333.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8778076171875,307.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5837172269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005923987482674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,292.8110046386719,297.1499938964844,293.1499938964844,0.2975590527057647,-5488.857421875,304.1253967285156,0.7641703486442566,0.3538947105407715,0.3227006494998932,292.6910705566406,297.1499938964844,293.1499938964844,0.4342093169689178,-7778.0546875,304.10546875,0.843016505241394,0.4803403317928314,0.4579364359378814,292.7580261230469,297.1499938964844,293.1499938964844,0.4384804666042328,-5785.95849609375,304.11260986328125,0.8447917103767395,0.4833292365074157,0.3404777348041534,292.6659240722656,297.1499938964844,293.1499938964844,0.4753614962100982,-8349.029296875,304.1002502441406,0.8627011775970459,0.5165790319442749,0.4917356967926025,292.84033203125,297.1499938964844,293.1499938964844,0.0302742663770914,-5412.88330078125,304.1371459960937,0.4079014658927917,0.0647656172513961,0.3179697692394256,290.0600891113281,291.1499938964844,258.5362854003906,257.9833374023437,279.1527709960937,292.8393249511719,290.058349609375,1.0,0.5126882195472717,0.5756942629814148,0.5756942629814148,1.0,1.0,-2.3177490234375,0.9253836274147034,1.392365336418152,0.392635703086853,0.0,0.0,1.0,189.7185821533203,214.0,-48.78986740112305,-25392.2734375,1456.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9725341796875,307.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5916672348976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006004670285619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372240,292.8110046386719,297.1499938964844,293.1499938964844,0.2975590527057647,-5488.857421875,304.1253967285156,0.7641703486442566,0.3538947105407715,0.3227006494998932,292.6910705566406,297.1499938964844,293.1499938964844,0.4342093169689178,-7778.0546875,304.10546875,0.843016505241394,0.4803403317928314,0.4579364359378814,292.7580261230469,297.1499938964844,293.1499938964844,0.4384804666042328,-5785.95849609375,304.11260986328125,0.8447917103767395,0.4833292365074157,0.3404777348041534,292.6659240722656,297.1499938964844,293.1499938964844,0.4753614962100982,-8349.029296875,304.1002502441406,0.8627011775970459,0.5165790319442749,0.4917356967926025,292.84033203125,297.1499938964844,293.1499938964844,0.0302742663770914,-5412.88330078125,304.1371459960937,0.4079014658927917,0.0647656172513961,0.3179697692394256,290.0600891113281,291.1499938964844,258.5362854003906,257.9833374023437,279.1527709960937,292.8393249511719,290.058349609375,1.0,0.5126882195472717,0.5756942629814148,0.5756942629814148,1.0,1.0,-2.3177490234375,0.9253836274147034,1.392365336418152,0.392635703086853,0.0,0.0,1.0,189.7185821533203,214.0,-48.78986740112305,-25392.2734375,1456.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9725341796875,307.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5916672348976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006004670285619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
