time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8276672363281,297.1499938964844,293.1499938964844,0.2993628978729248,-5514.7353515625,304.1265869140625,0.7612528800964355,0.3549153804779053,0.323829710483551,292.7082214355469,297.1499938964844,293.1499938964844,0.438010960817337,-7830.53271484375,304.1066589355469,0.8404791951179504,0.4827804565429687,0.460467666387558,292.7732238769531,297.1499938964844,293.1499938964844,0.4417248666286468,-5818.99853515625,304.113525390625,0.8419705629348755,0.4853083789348602,0.3420144021511078,292.6825866699219,297.1499938964844,293.1499938964844,0.4797707498073578,-8408.662109375,304.1012878417969,0.8601024746894836,0.5194417238235474,0.4946533143520355,292.8556213378906,297.1499938964844,293.1499938964844,0.0313711278140544,-5506.80908203125,304.1374816894531,0.4080784916877746,0.0656821876764297,0.3231135010719299,290.0440979003906,291.1499938964844,258.5586853027344,258.0124816894531,279.15447998046875,292.8547058105469,290.0427551269531,1.0,0.5173390507698059,0.5760449171066284,0.5760449171066284,1.0,1.0,-2.333680868148804,0.932854950428009,1.4008257389068604,0.3966493904590606,0.0,0.0,1.0,194.93739318847656,214.0,-45.66793441772461,-25535.607421875,1497.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0202941894531,307.6889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.5954971313476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006043538451194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.84356689453125,297.1499938964844,293.1499938964844,0.3008868396282196,-5536.380859375,304.1280822753906,0.7604321241378784,0.3558725118637085,0.324787825345993,292.72479248046875,297.1499938964844,293.1499938964844,0.4414561986923218,-7877.6806640625,304.1082763671875,0.8401618599891663,0.4851215481758117,0.4627891480922699,292.7877502441406,297.1499938964844,293.1499938964844,0.4446499049663543,-5848.5205078125,304.1148376464844,0.8414068818092346,0.4872261583805084,0.3434224724769592,292.6985778808594,297.1499938964844,293.1499938964844,0.4838297665119171,-8463.111328125,304.1027526855469,0.8598936796188354,0.5222205519676208,0.4973763525485992,292.8701171875,297.1499938964844,293.1499938964844,0.0323195457458496,-5586.9921875,304.1380310058594,0.4093795120716095,0.0665640756487846,0.327524185180664,290.0318603515625,291.1499938964844,258.5813293457031,258.0419921875,279.156005859375,292.8692321777344,290.0308532714844,1.0,0.5203189253807068,0.5764609575271606,0.5764609575271606,1.0,1.0,-2.347883701324463,0.9396353363990784,1.4082483053207395,0.4003126919269562,0.0,0.0,1.0,197.3723602294922,202.0,-39.51728439331055,-25669.88671875,1524.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0711364746094,307.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.599197268486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006081090541556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8731994628906,297.1499938964844,293.1499938964844,0.3033148348331451,-5570.4208984375,304.13134765625,0.7625453472137451,0.3576259911060333,0.3263560533523559,292.756103515625,297.1499938964844,293.1499938964844,0.4475054740905761,-7959.6171875,304.11212158203125,0.8435109257698059,0.4895404875278473,0.4669691622257232,292.81494140625,297.1499938964844,293.1499938964844,0.4497592747211456,-5899.54931640625,304.1180419921875,0.8443359732627869,0.490887850522995,0.3459649682044983,292.72869873046875,297.1499938964844,293.1499938964844,0.4911166727542877,-8559.927734375,304.1063842773437,0.8637763857841492,0.5275429487228394,0.5023924112319946,292.8966979980469,297.1499938964844,293.1499938964844,0.0339334793388843,-5721.47412109375,304.13934326171875,0.4141236245632171,0.0682596340775489,0.3350145816802978,290.0163269042969,291.1499938964844,258.6270751953125,258.10186767578125,279.1584167480469,292.8959350585937,290.0158996582031,1.0,0.5225366950035095,0.5774310231208801,0.5774310231208801,1.0,1.0,-2.3728697299957275,0.951825737953186,1.4210439920425415,0.4070065915584564,0.0,0.0,1.0,196.9847717285156,190.0,-24.91363906860352,-25923.6796875,1555.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1822204589844,307.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6061823964118958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006151980487629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,292.8731994628906,297.1499938964844,293.1499938964844,0.3033148348331451,-5570.4208984375,304.13134765625,0.7625453472137451,0.3576259911060333,0.3263560533523559,292.756103515625,297.1499938964844,293.1499938964844,0.4475054740905761,-7959.6171875,304.11212158203125,0.8435109257698059,0.4895404875278473,0.4669691622257232,292.81494140625,297.1499938964844,293.1499938964844,0.4497592747211456,-5899.54931640625,304.1180419921875,0.8443359732627869,0.490887850522995,0.3459649682044983,292.72869873046875,297.1499938964844,293.1499938964844,0.4911166727542877,-8559.927734375,304.1063842773437,0.8637763857841492,0.5275429487228394,0.5023924112319946,292.8966979980469,297.1499938964844,293.1499938964844,0.0339334793388843,-5721.47412109375,304.13934326171875,0.4141236245632171,0.0682596340775489,0.3350145816802978,290.0163269042969,291.1499938964844,258.6270751953125,258.10186767578125,279.1584167480469,292.8959350585937,290.0158996582031,1.0,0.5225366950035095,0.5774310231208801,0.5774310231208801,1.0,1.0,-2.3728697299957275,0.951825737953186,1.4210439920425415,0.4070065915584564,0.0,0.0,1.0,196.9847717285156,190.0,-24.91363906860352,-25923.6796875,1555.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1822204589844,307.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6061823964118958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006151980487629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.89996337890625,297.1499938964844,293.1499938964844,0.3050821423530578,-5594.73876953125,304.1346130371094,0.7681137323379517,0.3592031896114349,0.3275875747203827,292.7850646972656,297.1499938964844,293.1499938964844,0.4526045322418213,-8027.875,304.1162414550781,0.8505483269691467,0.4936471879482269,0.4706667363643646,292.8398742675781,297.1499938964844,293.1499938964844,0.4540157914161682,-5941.52880859375,304.1216125488281,0.8510068655014038,0.4943163990974426,0.3482139408588409,292.756591796875,297.1499938964844,293.1499938964844,0.4974346458911896,-8642.9619140625,304.1103820800781,0.8716369867324829,0.5325578451156616,0.506939172744751,292.9203491210937,297.1499938964844,293.1499938964844,0.0352736115455627,-5831.43408203125,304.1406555175781,0.4211307466030121,0.0698788836598396,0.3412992060184479,290.0110168457031,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9196472167969,290.01104736328125,1.0,0.5214409232139587,0.5785267949104309,0.5785267949104309,1.0,1.0,-2.3945071697235107,0.9626625776290894,1.4318445920944214,0.4130752384662628,0.0,0.0,1.0,191.9539337158203,178.0,-10.944143295288086,-26163.927734375,1563.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3031921386719,307.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6126027703285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006217139307409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.89996337890625,297.1499938964844,293.1499938964844,0.3050821423530578,-5594.73876953125,304.1346130371094,0.7681137323379517,0.3592031896114349,0.3275875747203827,292.7850646972656,297.1499938964844,293.1499938964844,0.4526045322418213,-8027.875,304.1162414550781,0.8505483269691467,0.4936471879482269,0.4706667363643646,292.8398742675781,297.1499938964844,293.1499938964844,0.4540157914161682,-5941.52880859375,304.1216125488281,0.8510068655014038,0.4943163990974426,0.3482139408588409,292.756591796875,297.1499938964844,293.1499938964844,0.4974346458911896,-8642.9619140625,304.1103820800781,0.8716369867324829,0.5325578451156616,0.506939172744751,292.9203491210937,297.1499938964844,293.1499938964844,0.0352736115455627,-5831.43408203125,304.1406555175781,0.4211307466030121,0.0698788836598396,0.3412992060184479,290.0110168457031,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9196472167969,290.01104736328125,1.0,0.5214409232139587,0.5785267949104309,0.5785267949104309,1.0,1.0,-2.3945071697235107,0.9626625776290894,1.4318445920944214,0.4130752384662628,0.0,0.0,1.0,191.9539337158203,178.0,-10.944143295288086,-26163.927734375,1563.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3031921386719,307.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6126027703285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006217139307409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9242858886719,297.1499938964844,293.1499938964844,0.3063319325447082,-5611.55517578125,304.1376342773437,0.7760948538780212,0.3606036305427551,0.3285664021968841,292.8118591308594,297.1499938964844,293.1499938964844,0.4569201171398163,-8085.09716796875,304.12030029296875,0.8602231740951538,0.4974541664123535,0.4739789962768554,292.8628845214844,297.1499938964844,293.1499938964844,0.4575610160827636,-5976.12109375,304.1251525878906,0.8603389859199524,0.4975073337554931,0.3502222597599029,292.7825012207031,297.1499938964844,293.1499938964844,0.502932071685791,-8714.587890625,304.1144104003906,0.8822901248931885,0.5372669100761414,0.5110949277877808,292.9414367675781,297.1499938964844,293.1499938964844,0.0364092886447906,-5923.5302734375,304.1418762207031,0.4301508963108063,0.0714143067598342,0.3467280566692352,290.0136108398437,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9408264160156,290.01397705078125,1.0,0.5183324813842773,0.5797049403190613,0.5797049403190613,1.0,1.0,-2.413590908050537,0.9724500179290771,1.4411410093307495,0.4186569452285766,0.0,0.0,1.0,184.21502685546875,166.0,0.5529575347900391,-26392.212890625,1556.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4294128417969,307.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6184752583503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006276737549342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.9242858886719,297.1499938964844,293.1499938964844,0.3063319325447082,-5611.55517578125,304.1376342773437,0.7760948538780212,0.3606036305427551,0.3285664021968841,292.8118591308594,297.1499938964844,293.1499938964844,0.4569201171398163,-8085.09716796875,304.12030029296875,0.8602231740951538,0.4974541664123535,0.4739789962768554,292.8628845214844,297.1499938964844,293.1499938964844,0.4575610160827636,-5976.12109375,304.1251525878906,0.8603389859199524,0.4975073337554931,0.3502222597599029,292.7825012207031,297.1499938964844,293.1499938964844,0.502932071685791,-8714.587890625,304.1144104003906,0.8822901248931885,0.5372669100761414,0.5110949277877808,292.9414367675781,297.1499938964844,293.1499938964844,0.0364092886447906,-5923.5302734375,304.1418762207031,0.4301508963108063,0.0714143067598342,0.3467280566692352,290.0136108398437,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9408264160156,290.01397705078125,1.0,0.5183324813842773,0.5797049403190613,0.5797049403190613,1.0,1.0,-2.413590908050537,0.9724500179290771,1.4411410093307495,0.4186569452285766,0.0,0.0,1.0,184.21502685546875,166.0,0.5529575347900391,-26392.212890625,1556.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4294128417969,307.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6184752583503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006276737549342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.94659423828125,297.1499938964844,293.1499938964844,0.3071337640285492,-5621.939453125,304.1404113769531,0.7859644889831543,0.3617954552173614,0.3293107151985168,292.8368530273437,297.1499938964844,293.1499938964844,0.4605541527271271,-8132.87255859375,304.1241149902344,0.8720665574073792,0.5009474158287048,0.4769414365291595,292.8841857910156,297.1499938964844,293.1499938964844,0.4605034291744232,-6004.5625,304.1285095214844,0.8718603253364563,0.5004575848579407,0.3520199656486511,292.8066711425781,297.1499938964844,293.1499938964844,0.5077224373817444,-8776.5693359375,304.1182861328125,0.8951407670974731,0.5416699647903442,0.5149035453796387,292.9603881835937,297.1499938964844,293.1499938964844,0.0373737141489982,-6001.00146484375,304.1429748535156,0.4411704540252685,0.0728518590331077,0.351449966430664,290.0220947265625,291.1499938964844,258.766357421875,258.2850646972656,279.1619567871094,292.9598388671875,290.022705078125,1.0,0.5139410495758057,0.5809431076049805,0.5809431076049805,1.0,1.0,-2.4304537773132324,0.9813086986541748,1.449144959449768,0.4238036870956421,0.0,0.0,1.0,174.900634765625,154.0,9.345776557922363,-26607.3671875,1540.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55682373046875,308.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.623825192451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006331032491289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.94659423828125,297.1499938964844,293.1499938964844,0.3071337640285492,-5621.939453125,304.1404113769531,0.7859644889831543,0.3617954552173614,0.3293107151985168,292.8368530273437,297.1499938964844,293.1499938964844,0.4605541527271271,-8132.87255859375,304.1241149902344,0.8720665574073792,0.5009474158287048,0.4769414365291595,292.8841857910156,297.1499938964844,293.1499938964844,0.4605034291744232,-6004.5625,304.1285095214844,0.8718603253364563,0.5004575848579407,0.3520199656486511,292.8066711425781,297.1499938964844,293.1499938964844,0.5077224373817444,-8776.5693359375,304.1182861328125,0.8951407670974731,0.5416699647903442,0.5149035453796387,292.9603881835937,297.1499938964844,293.1499938964844,0.0373737141489982,-6001.00146484375,304.1429748535156,0.4411704540252685,0.0728518590331077,0.351449966430664,290.0220947265625,291.1499938964844,258.766357421875,258.2850646972656,279.1619567871094,292.9598388671875,290.022705078125,1.0,0.5139410495758057,0.5809431076049805,0.5809431076049805,1.0,1.0,-2.4304537773132324,0.9813086986541748,1.449144959449768,0.4238036870956421,0.0,0.0,1.0,174.900634765625,154.0,9.345776557922363,-26607.3671875,1540.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55682373046875,308.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.623825192451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006331032491289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.9571533203125,297.1499938964844,293.1499938964844,0.3073757588863373,-5624.85595703125,304.1417236328125,0.7915069460868835,0.3622960150241852,0.3295906484127044,292.84881591796875,297.1499938964844,293.1499938964844,0.4621363282203674,-8153.53271484375,304.1259460449219,0.8787233829498291,0.5025673508644104,0.4782937467098236,292.8942565917969,297.1499938964844,293.1499938964844,0.4617773294448852,-6016.79345703125,304.1300964355469,0.8783688545227051,0.501843273639679,0.3528467714786529,292.81817626953125,297.1499938964844,293.1499938964844,0.509882926940918,-8804.3994140625,304.1201171875,0.9022755026817322,0.5437585115432739,0.5166880488395691,292.9691467285156,297.1499938964844,293.1499938964844,0.0377984084188938,-6034.90087890625,304.1434631347656,0.4474323391914367,0.0735308602452278,0.353572279214859,290.0279846191406,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.9686279296875,290.0286865234375,1.0,0.5114067196846008,0.581580638885498,0.581580638885498,1.0,1.0,-2.4381022453308105,0.985406756401062,1.452695608139038,0.4262208938598633,0.0,0.0,1.0,169.878662109375,154.0,12.861775398254396,-26709.541015625,1529.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6199951171875,308.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6263149976730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006356301018968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9674072265625,297.1499938964844,293.1499938964844,0.307509034872055,-5626.21337890625,304.1429748535156,0.7974182963371277,0.3627218604087829,0.3298016786575317,292.8604431152344,297.1499938964844,293.1499938964844,0.4635651111602783,-8172.0908203125,304.1277160644531,0.8858458995819092,0.5040955543518066,0.4795565009117126,292.90399169921875,297.1499938964844,293.1499938964844,0.4629306197166443,-6027.81640625,304.1316223144531,0.8853573799133301,0.5031694173812866,0.3536279201507568,292.8293151855469,297.1499938964844,293.1499938964844,0.511898398399353,-8830.2919921875,304.12188720703125,0.9101479053497314,0.5457718968391418,0.5183960199356079,292.9774780273437,297.1499938964844,293.1499938964844,0.0381869710981845,-6065.791015625,304.1439514160156,0.4541939496994018,0.07418192923069,0.3555436134338379,290.0348205566406,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.9770202636719,290.0355834960937,1.0,0.5086941123008728,0.5822293162345886,0.5822293162345886,1.0,1.0,-2.445232391357422,0.989283561706543,1.455948829650879,0.428533136844635,0.0,0.0,1.0,164.69200134277344,142.0,15.897686004638672,-26807.8203125,1516.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6824951171875,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.628685474395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063803588273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9871520996094,297.1499938964844,293.1499938964844,0.3074556291103363,-5624.3408203125,304.1453857421875,0.8102028965950012,0.3633462488651275,0.330010712146759,292.88287353515625,297.1499938964844,293.1499938964844,0.4659811854362488,-8203.1748046875,304.131103515625,0.9014508724212646,0.5068775415420532,0.4818134605884552,292.9224853515625,297.1499938964844,293.1499938964844,0.4649055302143097,-6046.5546875,304.13446044921875,0.9007493853569032,0.505647599697113,0.3550604879856109,292.8506164550781,297.1499938964844,293.1499938964844,0.5155256390571594,-8876.7080078125,304.1252136230469,0.9286171197891236,0.5495775938034058,0.5215926170349121,292.9930419921875,297.1499938964844,293.1499938964844,0.0388620756566524,-6119.13134765625,304.14483642578125,0.4687113165855407,0.0753999277949333,0.3590562641620636,290.0507507324219,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9925842285156,290.0516662597656,1.0,0.5028340220451355,0.5835563540458679,0.5835563540458679,1.0,1.0,-2.4579782485961914,0.996386468410492,1.461591720581055,0.4328463077545166,0.0,0.0,1.0,153.98435974121094,130.0,20.858455657958984,-26992.404296875,1488.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8046569824219,308.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.633086621761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006425024475902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9871520996094,297.1499938964844,293.1499938964844,0.3074556291103363,-5624.3408203125,304.1453857421875,0.8102028965950012,0.3633462488651275,0.330010712146759,292.88287353515625,297.1499938964844,293.1499938964844,0.4659811854362488,-8203.1748046875,304.131103515625,0.9014508724212646,0.5068775415420532,0.4818134605884552,292.9224853515625,297.1499938964844,293.1499938964844,0.4649055302143097,-6046.5546875,304.13446044921875,0.9007493853569032,0.505647599697113,0.3550604879856109,292.8506164550781,297.1499938964844,293.1499938964844,0.5155256390571594,-8876.7080078125,304.1252136230469,0.9286171197891236,0.5495775938034058,0.5215926170349121,292.9930419921875,297.1499938964844,293.1499938964844,0.0388620756566524,-6119.13134765625,304.14483642578125,0.4687113165855407,0.0753999277949333,0.3590562641620636,290.0507507324219,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9925842285156,290.0516662597656,1.0,0.5028340220451355,0.5835563540458679,0.5835563540458679,1.0,1.0,-2.4579782485961914,0.996386468410492,1.461591720581055,0.4328463077545166,0.0,0.0,1.0,153.98435974121094,130.0,20.858455657958984,-26992.404296875,1488.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8046569824219,308.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.633086621761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006425024475902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0057373046875,297.1499938964844,293.1499938964844,0.3070107102394104,-5616.8828125,304.1476745605469,0.8236632347106934,0.363695353269577,0.3299552798271179,292.904296875,297.1499938964844,293.1499938964844,0.4678353071212768,-8226.626953125,304.1343078613281,0.9202200770378112,0.5092995166778564,0.4837197959423065,292.9397888183594,297.1499938964844,293.1499938964844,0.4664718508720398,-6061.24365234375,304.1369934082031,0.9192785620689392,0.507901668548584,0.356328547000885,292.8706359863281,297.1499938964844,293.1499938964844,0.5186488032341003,-8916.4677734375,304.12823486328125,0.9492915272712708,0.5530974864959717,0.5245080590248108,293.0071716308594,297.1499938964844,293.1499938964844,0.0394076965749263,-6161.828125,304.1456604003906,0.4811204671859741,0.0765056535601615,0.3620184361934662,290.0692138671875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0067138671875,290.0702209472656,1.0,0.4964898824691772,0.5849140882492065,0.5849140882492065,1.0,1.0,-2.468788385391236,1.0026473999023438,1.466140866279602,0.4367508590221405,0.0,0.0,1.0,142.98068237304688,118.0,24.639253616333008,-27160.904296875,1456.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92236328125,308.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6370500326156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006465247715823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0057373046875,297.1499938964844,293.1499938964844,0.3070107102394104,-5616.8828125,304.1476745605469,0.8236632347106934,0.363695353269577,0.3299552798271179,292.904296875,297.1499938964844,293.1499938964844,0.4678353071212768,-8226.626953125,304.1343078613281,0.9202200770378112,0.5092995166778564,0.4837197959423065,292.9397888183594,297.1499938964844,293.1499938964844,0.4664718508720398,-6061.24365234375,304.1369934082031,0.9192785620689392,0.507901668548584,0.356328547000885,292.8706359863281,297.1499938964844,293.1499938964844,0.5186488032341003,-8916.4677734375,304.12823486328125,0.9492915272712708,0.5530974864959717,0.5245080590248108,293.0071716308594,297.1499938964844,293.1499938964844,0.0394076965749263,-6161.828125,304.1456604003906,0.4811204671859741,0.0765056535601615,0.3620184361934662,290.0692138671875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0067138671875,290.0702209472656,1.0,0.4964898824691772,0.5849140882492065,0.5849140882492065,1.0,1.0,-2.468788385391236,1.0026473999023438,1.466140866279602,0.4367508590221405,0.0,0.0,1.0,142.98068237304688,118.0,24.639253616333008,-27160.904296875,1456.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92236328125,308.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6370500326156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006465247715823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0232238769531,297.1499938964844,293.1499938964844,0.3062395751476288,-5604.79443359375,304.14971923828125,0.8386507034301758,0.3638043999671936,0.3296758234500885,292.9246826171875,297.1499938964844,293.1499938964844,0.4691864848136902,-8243.291015625,304.13726806640625,0.9425674080848694,0.5113860368728638,0.4853026270866394,292.9559631347656,297.1499938964844,293.1499938964844,0.4676805734634399,-6072.4033203125,304.1393127441406,0.941569447517395,0.5099444389343262,0.3574455082416534,292.88946533203125,297.1499938964844,293.1499938964844,0.52132648229599,-8950.3837890625,304.1310119628906,0.9705952405929564,0.5563519597053528,0.5271656513214111,293.02008056640625,297.1499938964844,293.1499938964844,0.0398362129926681,-6194.94921875,304.1463928222656,0.4927606284618377,0.0775053203105926,0.3644748330116272,290.08953857421875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.01971435546875,290.0906066894531,1.0,0.4897509813308716,0.5862963795661926,0.5862963795661926,1.0,1.0,-2.47784161567688,1.0081384181976318,1.4697033166885376,0.4402790069580078,0.0,0.0,1.0,131.80184936523438,106.0,27.487648010253903,-27313.9609375,1420.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0350341796875,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6406047344207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501323659904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0232238769531,297.1499938964844,293.1499938964844,0.3062395751476288,-5604.79443359375,304.14971923828125,0.8386507034301758,0.3638043999671936,0.3296758234500885,292.9246826171875,297.1499938964844,293.1499938964844,0.4691864848136902,-8243.291015625,304.13726806640625,0.9425674080848694,0.5113860368728638,0.4853026270866394,292.9559631347656,297.1499938964844,293.1499938964844,0.4676805734634399,-6072.4033203125,304.1393127441406,0.941569447517395,0.5099444389343262,0.3574455082416534,292.88946533203125,297.1499938964844,293.1499938964844,0.52132648229599,-8950.3837890625,304.1310119628906,0.9705952405929564,0.5563519597053528,0.5271656513214111,293.02008056640625,297.1499938964844,293.1499938964844,0.0398362129926681,-6194.94921875,304.1463928222656,0.4927606284618377,0.0775053203105926,0.3644748330116272,290.08953857421875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.01971435546875,290.0906066894531,1.0,0.4897509813308716,0.5862963795661926,0.5862963795661926,1.0,1.0,-2.47784161567688,1.0081384181976318,1.4697033166885376,0.4402790069580078,0.0,0.0,1.0,131.80184936523438,106.0,27.487648010253903,-27313.9609375,1420.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0350341796875,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6406047344207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501323659904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0396728515625,297.1499938964844,293.1499938964844,0.3051749765872955,-5588.5380859375,304.1515808105469,0.856400728225708,0.3636811375617981,0.3291860222816467,292.9442749023437,297.1499938964844,293.1499938964844,0.4700596332550049,-8253.5087890625,304.1400451660156,0.9663662910461426,0.5131247043609619,0.4865622818470001,292.97119140625,297.1499938964844,293.1499938964844,0.4685589373111725,-6080.30322265625,304.14141845703125,0.9654992818832396,0.5117720365524292,0.3584128320217132,292.9071655273437,297.1499938964844,293.1499938964844,0.5236082673072815,-8979.1669921875,304.133544921875,0.9911636710166932,0.559365451335907,0.5295892953872681,293.0318603515625,297.1499938964844,293.1499938964844,0.040159597992897,-6219.5048828125,304.14703369140625,0.5057288408279419,0.0784064084291458,0.3664701879024505,290.1111755371094,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.03106689453125,290.1123046875,1.0,0.4826660752296448,0.5876775979995728,0.5876775979995728,1.0,1.0,-2.485235452651977,1.012873649597168,1.4723618030548096,0.4434236288070678,0.0,0.0,1.0,120.51776885986328,124.0,29.59144592285156,-27451.94921875,1382.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1423034667969,308.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6437749862670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533497362397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0396728515625,297.1499938964844,293.1499938964844,0.3051749765872955,-5588.5380859375,304.1515808105469,0.856400728225708,0.3636811375617981,0.3291860222816467,292.9442749023437,297.1499938964844,293.1499938964844,0.4700596332550049,-8253.5087890625,304.1400451660156,0.9663662910461426,0.5131247043609619,0.4865622818470001,292.97119140625,297.1499938964844,293.1499938964844,0.4685589373111725,-6080.30322265625,304.14141845703125,0.9654992818832396,0.5117720365524292,0.3584128320217132,292.9071655273437,297.1499938964844,293.1499938964844,0.5236082673072815,-8979.1669921875,304.133544921875,0.9911636710166932,0.559365451335907,0.5295892953872681,293.0318603515625,297.1499938964844,293.1499938964844,0.040159597992897,-6219.5048828125,304.14703369140625,0.5057288408279419,0.0784064084291458,0.3664701879024505,290.1111755371094,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.03106689453125,290.1123046875,1.0,0.4826660752296448,0.5876775979995728,0.5876775979995728,1.0,1.0,-2.485235452651977,1.012873649597168,1.4723618030548096,0.4434236288070678,0.0,0.0,1.0,120.51776885986328,124.0,29.59144592285156,-27451.94921875,1382.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1423034667969,308.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6437749862670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533497362397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.04766845703125,297.1499938964844,293.1499938964844,0.3047289848327636,-5581.81640625,304.152099609375,0.8587216734886169,0.3635058104991913,0.329018771648407,292.953857421875,297.1499938964844,293.1499938964844,0.4705343842506408,-8259.4111328125,304.1409912109375,0.969610631465912,0.5138448476791382,0.4872344136238098,292.97857666015625,297.1499938964844,293.1499938964844,0.4690953493118286,-6085.44091796875,304.1419982910156,0.9688111543655396,0.5125873684883118,0.358963668346405,292.91571044921875,297.1499938964844,293.1499938964844,0.5248392224311829,-8995.037109375,304.13427734375,0.9940345287322998,0.560764729976654,0.5308842658996582,293.0374755859375,297.1499938964844,293.1499938964844,0.0404504351317882,-6242.39501953125,304.1470642089844,0.5081995725631714,0.078799620270729,0.3680898249149322,290.1214904785156,291.1499938964844,259.00994873046875,258.6071472167969,279.1634216308594,293.0365600585937,290.1224365234375,1.0,0.4829624891281128,0.5883245468139648,0.5883245468139648,1.0,1.0,-2.4900062084198,1.0156896114349363,1.4743167161941528,0.4451624155044555,0.0,0.0,1.0,119.27234649658205,124.0,28.494752883911133,-27526.01953125,1383.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19305419921875,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6452317237854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006548281526193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.05572509765625,297.1499938964844,293.1499938964844,0.3043337166309356,-5575.908203125,304.1524353027344,0.8564679026603699,0.3632205128669739,0.3288580179214477,292.96343994140625,297.1499938964844,293.1499938964844,0.4710631370544433,-8266.2041015625,304.14166259765625,0.9676490426063538,0.5144468545913696,0.4879018068313598,292.9859313964844,297.1499938964844,293.1499938964844,0.4697219729423523,-6091.6015625,304.1423034667969,0.9669083952903748,0.513314962387085,0.3595327138900757,292.9241943359375,297.1499938964844,293.1499938964844,0.5261543393135071,-9012.220703125,304.1347351074219,0.9927508234977722,0.5620666742324829,0.5321974158287048,293.0430603027344,297.1499938964844,293.1499938964844,0.0407961085438728,-6269.85302734375,304.14697265625,0.5077201128005981,0.0791261717677116,0.3699312210083008,290.1298522949219,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0417785644531,290.1306457519531,1.0,0.4847518503665924,0.5889475345611572,0.5889475345611572,1.0,1.0,-2.495088577270508,1.018613576889038,1.4764751195907593,0.4469785392284393,0.0,0.0,1.0,120.63956451416016,142.0,25.756572723388672,-27599.125,1395.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2400207519531,308.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6466278433799744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006562450435012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.07183837890625,297.1499938964844,293.1499938964844,0.303511768579483,-5563.71875,304.1529846191406,0.8441141843795776,0.3623412251472473,0.3284405767917633,292.9825134277344,297.1499938964844,293.1499938964844,0.472076267004013,-8279.34765625,304.14276123046875,0.9538711309432985,0.5153092741966248,0.4891085028648376,293.0004577636719,297.1499938964844,293.1499938964844,0.471039205789566,-6104.6875,304.1426696777344,0.9532849788665771,0.5145243406295776,0.3606413304805755,292.9410095214844,297.1499938964844,293.1499938964844,0.5288094878196716,-9047.0673828125,304.1354064941406,0.982177734375,0.5643767714500427,0.534743070602417,293.05419921875,297.1499938964844,293.1499938964844,0.0415092669427394,-6326.7490234375,304.14678955078125,0.5014790892601013,0.0795806944370269,0.373650461435318,290.1432800292969,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0522155761719,290.1438903808594,1.0,0.4916316568851471,0.5901693105697632,0.5901693105697632,1.0,1.0,-2.504896640777588,1.024269938468933,1.4806265830993652,0.4505093693733215,0.0,0.0,1.0,128.3189239501953,160.0,20.17473030090332,-27734.154296875,1440.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32354736328125,308.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6492612957954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589177064597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.07183837890625,297.1499938964844,293.1499938964844,0.303511768579483,-5563.71875,304.1529846191406,0.8441141843795776,0.3623412251472473,0.3284405767917633,292.9825134277344,297.1499938964844,293.1499938964844,0.472076267004013,-8279.34765625,304.14276123046875,0.9538711309432985,0.5153092741966248,0.4891085028648376,293.0004577636719,297.1499938964844,293.1499938964844,0.471039205789566,-6104.6875,304.1426696777344,0.9532849788665771,0.5145243406295776,0.3606413304805755,292.9410095214844,297.1499938964844,293.1499938964844,0.5288094878196716,-9047.0673828125,304.1354064941406,0.982177734375,0.5643767714500427,0.534743070602417,293.05419921875,297.1499938964844,293.1499938964844,0.0415092669427394,-6326.7490234375,304.14678955078125,0.5014790892601013,0.0795806944370269,0.373650461435318,290.1432800292969,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0522155761719,290.1438903808594,1.0,0.4916316568851471,0.5901693105697632,0.5901693105697632,1.0,1.0,-2.504896640777588,1.024269938468933,1.4806265830993652,0.4505093693733215,0.0,0.0,1.0,128.3189239501953,160.0,20.17473030090332,-27734.154296875,1440.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32354736328125,308.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6492612957954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589177064597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0877990722656,297.1499938964844,293.1499938964844,0.3025597333908081,-5549.6708984375,304.1535949707031,0.8270289301872253,0.3610878586769104,0.3278478980064392,293.0013427734375,297.1499938964844,293.1499938964844,0.4729079008102417,-8290.052734375,304.1437683105469,0.9319605231285096,0.5157368779182434,0.4900795519351959,293.0146484375,297.1499938964844,293.1499938964844,0.4723287224769592,-6117.52685546875,304.1429748535156,0.9316577315330504,0.5154355764389038,0.3616687059402466,292.9574890136719,297.1499938964844,293.1499938964844,0.5313763618469238,-9080.74609375,304.135986328125,0.964016616344452,0.5663272738456726,0.5371220111846924,293.06512451171875,297.1499938964844,293.1499938964844,0.0421767979860305,-6380.11962890625,304.1467590332031,0.4918568134307861,0.0797925814986229,0.3770912587642669,290.1539611816406,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0624694824219,290.1544494628906,1.0,0.5012878179550171,0.5913711190223694,0.5913711190223694,1.0,1.0,-2.5135788917541504,1.0293933153152466,1.4841855764389038,0.4537631273269653,0.0,0.0,1.0,140.48348999023438,178.0,16.100738525390625,-27852.3671875,1504.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3958740234375,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6516956090927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006613882142119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0877990722656,297.1499938964844,293.1499938964844,0.3025597333908081,-5549.6708984375,304.1535949707031,0.8270289301872253,0.3610878586769104,0.3278478980064392,293.0013427734375,297.1499938964844,293.1499938964844,0.4729079008102417,-8290.052734375,304.1437683105469,0.9319605231285096,0.5157368779182434,0.4900795519351959,293.0146484375,297.1499938964844,293.1499938964844,0.4723287224769592,-6117.52685546875,304.1429748535156,0.9316577315330504,0.5154355764389038,0.3616687059402466,292.9574890136719,297.1499938964844,293.1499938964844,0.5313763618469238,-9080.74609375,304.135986328125,0.964016616344452,0.5663272738456726,0.5371220111846924,293.06512451171875,297.1499938964844,293.1499938964844,0.0421767979860305,-6380.11962890625,304.1467590332031,0.4918568134307861,0.0797925814986229,0.3770912587642669,290.1539611816406,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0624694824219,290.1544494628906,1.0,0.5012878179550171,0.5913711190223694,0.5913711190223694,1.0,1.0,-2.5135788917541504,1.0293933153152466,1.4841855764389038,0.4537631273269653,0.0,0.0,1.0,140.48348999023438,178.0,16.100738525390625,-27852.3671875,1504.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3958740234375,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6516956090927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006613882142119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1033630371094,297.1499938964844,293.1499938964844,0.3014087378978729,-5532.71044921875,304.154296875,0.8085548281669617,0.3595025837421417,0.327054500579834,293.0198059082031,297.1499938964844,293.1499938964844,0.4734512567520141,-8296.748046875,304.1449584960937,0.9082330465316772,0.5157577395439148,0.4907729625701904,293.0283508300781,297.1499938964844,293.1499938964844,0.4734932482242584,-6129.05517578125,304.14337158203125,0.9083305597305298,0.5160847306251526,0.3625899255275726,292.9735107421875,297.1499938964844,293.1499938964844,0.5337486863136292,-9111.7255859375,304.13671875,0.9417033791542052,0.5679556131362915,0.5392991304397583,293.07568359375,297.1499938964844,293.1499938964844,0.0427580811083316,-6426.56494140625,304.1468811035156,0.4810353219509125,0.0798008888959884,0.3800950944423675,290.1635131835937,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0726928710937,290.1640014648437,1.0,0.5123999714851379,0.5925673842430115,0.5925673842430115,1.0,1.0,-2.52079176902771,1.033841848373413,1.486949801445007,0.4566685557365417,0.0,0.0,1.0,155.39163208007812,196.0,14.086492538452148,-27954.521484375,1577.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4606628417969,308.8134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6539316773414612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636574980802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1033630371094,297.1499938964844,293.1499938964844,0.3014087378978729,-5532.71044921875,304.154296875,0.8085548281669617,0.3595025837421417,0.327054500579834,293.0198059082031,297.1499938964844,293.1499938964844,0.4734512567520141,-8296.748046875,304.1449584960937,0.9082330465316772,0.5157577395439148,0.4907729625701904,293.0283508300781,297.1499938964844,293.1499938964844,0.4734932482242584,-6129.05517578125,304.14337158203125,0.9083305597305298,0.5160847306251526,0.3625899255275726,292.9735107421875,297.1499938964844,293.1499938964844,0.5337486863136292,-9111.7255859375,304.13671875,0.9417033791542052,0.5679556131362915,0.5392991304397583,293.07568359375,297.1499938964844,293.1499938964844,0.0427580811083316,-6426.56494140625,304.1468811035156,0.4810353219509125,0.0798008888959884,0.3800950944423675,290.1635131835937,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0726928710937,290.1640014648437,1.0,0.5123999714851379,0.5925673842430115,0.5925673842430115,1.0,1.0,-2.52079176902771,1.033841848373413,1.486949801445007,0.4566685557365417,0.0,0.0,1.0,155.39163208007812,196.0,14.086492538452148,-27954.521484375,1577.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4606628417969,308.8134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6539316773414612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636574980802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.11846923828125,297.1499938964844,293.1499938964844,0.3000165522098541,-5512.1962890625,304.1551818847656,0.7894096374511719,0.3576186001300812,0.3260516226291656,293.037841796875,297.1499938964844,293.1499938964844,0.4736347794532776,-8298.4140625,304.1463317871094,0.8876532316207886,0.5153965950012207,0.4911704361438751,293.0414733886719,297.1499938964844,293.1499938964844,0.4744684100151062,-6138.5927734375,304.1439514160156,0.8881717920303345,0.5165024399757385,0.3633959293365478,292.9889221191406,297.1499938964844,293.1499938964844,0.535865306854248,-9139.1669921875,304.1376037597656,0.9188812971115112,0.5693017244338989,0.5412712693214417,293.0857238769531,297.1499938964844,293.1499938964844,0.0432413592934608,-6465.05322265625,304.1470947265625,0.4685806930065155,0.079643614590168,0.3826352059841156,290.1733093261719,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.082763671875,290.173828125,1.0,0.5241746306419373,0.5937555432319641,0.5937555432319641,1.0,1.0,-2.526455402374268,1.0375767946243286,1.4888787269592283,0.4592009782791137,0.0,0.0,1.0,171.96261596679688,214.0,13.86803150177002,-28042.62890625,1656.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5208435058594,308.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.655964195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657202611677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.11846923828125,297.1499938964844,293.1499938964844,0.3000165522098541,-5512.1962890625,304.1551818847656,0.7894096374511719,0.3576186001300812,0.3260516226291656,293.037841796875,297.1499938964844,293.1499938964844,0.4736347794532776,-8298.4140625,304.1463317871094,0.8876532316207886,0.5153965950012207,0.4911704361438751,293.0414733886719,297.1499938964844,293.1499938964844,0.4744684100151062,-6138.5927734375,304.1439514160156,0.8881717920303345,0.5165024399757385,0.3633959293365478,292.9889221191406,297.1499938964844,293.1499938964844,0.535865306854248,-9139.1669921875,304.1376037597656,0.9188812971115112,0.5693017244338989,0.5412712693214417,293.0857238769531,297.1499938964844,293.1499938964844,0.0432413592934608,-6465.05322265625,304.1470947265625,0.4685806930065155,0.079643614590168,0.3826352059841156,290.1733093261719,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.082763671875,290.173828125,1.0,0.5241746306419373,0.5937555432319641,0.5937555432319641,1.0,1.0,-2.526455402374268,1.0375767946243286,1.4888787269592283,0.4592009782791137,0.0,0.0,1.0,171.96261596679688,214.0,13.86803150177002,-28042.62890625,1656.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5208435058594,308.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.655964195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657202611677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
