time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1258239746094,297.1499938964844,293.1499938964844,0.299222469329834,-5500.49169921875,304.1557006835937,0.7803571224212646,0.3565728068351745,0.3254713416099548,293.04669189453125,297.1499938964844,293.1499938964844,0.4735773503780365,-8297.166015625,304.1470947265625,0.8780894875526428,0.5150795578956604,0.4912561774253845,293.0478210449219,297.1499938964844,293.1499938964844,0.4748722016811371,-6142.4853515625,304.1443176269531,0.8788411021232605,0.5166326761245728,0.3637551963329315,292.9963684082031,297.1499938964844,293.1499938964844,0.5368150472640991,-9151.392578125,304.1381530761719,0.9084620475769044,0.5698782801628113,0.5421811938285828,293.0905456542969,297.1499938964844,293.1499938964844,0.0434462465345859,-6481.29541015625,304.1472473144531,0.4611528217792511,0.0795130804181099,0.3837381601333618,290.1785583496094,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0877380371094,290.1791076660156,1.0,0.5301554203033447,0.594343900680542,0.594343900680542,1.0,1.0,-2.528712034225464,1.039176106452942,1.489535927772522,0.4603248834609985,0.0,0.0,1.0,180.651611328125,214.0,14.285852432250977,-28082.01171875,1697.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6569024324417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666724802926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1330261230469,297.1499938964844,293.1499938964844,0.2983585596084595,-5487.75537109375,304.1562194824219,0.7717660665512085,0.3554613292217254,0.3248373866081238,293.0553894042969,297.1499938964844,293.1499938964844,0.4734113216400146,-8294.404296875,304.1479187011719,0.8690464496612549,0.5146713256835938,0.4912635087966919,293.0539855957031,297.1499938964844,293.1499938964844,0.4752134978771209,-6145.7275390625,304.1447448730469,0.870040774345398,0.5167126059532166,0.3640846014022827,293.0036315917969,297.1499938964844,293.1499938964844,0.5376847386360168,-9162.5244140625,304.1387023925781,0.8992381691932678,0.5703924894332886,0.5430395007133484,293.0951843261719,297.1499938964844,293.1499938964844,0.04362653195858,-6495.51953125,304.1474304199219,0.4537557661533355,0.0793512538075447,0.3847320973873138,290.1841735839844,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0926513671875,290.18475341796875,1.0,0.5361428260803223,0.5949267148971558,0.5949267148971558,1.0,1.0,-2.530580997467041,1.040593147277832,1.489987850189209,0.4613508582115173,0.0,0.0,1.0,189.52877807617188,232.0,14.982904434204102,-28118.455078125,1738.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57843017578125,308.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6577860713005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675692275166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1468505859375,297.1499938964844,293.1499938964844,0.296453446149826,-5459.66552734375,304.1573181152344,0.7561027407646179,0.3530898690223694,0.3234409987926483,293.0724792480469,297.1499938964844,293.1499938964844,0.4727611243724823,-8284.462890625,304.1496887207031,0.8526005744934082,0.5136022567749023,0.4910553693771362,293.0658264160156,297.1499938964844,293.1499938964844,0.4757116436958313,-6150.30224609375,304.1456604003906,0.854100227355957,0.5167386531829834,0.3646605610847473,293.0176696777344,297.1499938964844,293.1499938964844,0.5391892790794373,-9181.5927734375,304.13995361328125,0.8825592398643494,0.5712538361549377,0.5446124076843262,293.1040344238281,297.1499938964844,293.1499938964844,0.0439172349870204,-6518.22314453125,304.1477966308594,0.4405590295791626,0.0789449587464332,0.3864151537418365,290.1966247558594,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102294921875,290.1972961425781,1.0,0.5480291247367859,0.5960690379142761,0.5960690379142761,1.0,1.0,-2.533258438110352,1.042919397354126,1.4903390407562256,0.4631248414516449,0.0,0.0,1.0,207.6633453369141,250.0,16.940515518188477,-28183.6640625,1820.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346130371094,308.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6593961715698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692032911814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1468505859375,297.1499938964844,293.1499938964844,0.296453446149826,-5459.66552734375,304.1573181152344,0.7561027407646179,0.3530898690223694,0.3234409987926483,293.0724792480469,297.1499938964844,293.1499938964844,0.4727611243724823,-8284.462890625,304.1496887207031,0.8526005744934082,0.5136022567749023,0.4910553693771362,293.0658264160156,297.1499938964844,293.1499938964844,0.4757116436958313,-6150.30224609375,304.1456604003906,0.854100227355957,0.5167386531829834,0.3646605610847473,293.0176696777344,297.1499938964844,293.1499938964844,0.5391892790794373,-9181.5927734375,304.13995361328125,0.8825592398643494,0.5712538361549377,0.5446124076843262,293.1040344238281,297.1499938964844,293.1499938964844,0.0439172349870204,-6518.22314453125,304.1477966308594,0.4405590295791626,0.0789449587464332,0.3864151537418365,290.1966247558594,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102294921875,290.1972961425781,1.0,0.5480291247367859,0.5960690379142761,0.5960690379142761,1.0,1.0,-2.533258438110352,1.042919397354126,1.4903390407562256,0.4631248414516449,0.0,0.0,1.0,207.6633453369141,250.0,16.940515518188477,-28183.6640625,1820.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346130371094,308.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6593961715698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692032911814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15985107421875,297.1499938964844,293.1499938964844,0.2943190932273865,-5428.185546875,304.158447265625,0.7423642873764038,0.3505268096923828,0.3218840360641479,293.0890197753906,297.1499938964844,293.1499938964844,0.4716750681400299,-8268.4892578125,304.151611328125,0.8381625413894653,0.5122071504592896,0.4905502200126648,293.0770568847656,297.1499938964844,293.1499938964844,0.4759542644023895,-6152.24951171875,304.1466979980469,0.8402007818222046,0.5165959596633911,0.3651275038719177,293.0309753417969,297.1499938964844,293.1499938964844,0.540368914604187,-9196.275390625,304.141357421875,0.867760419845581,0.5719019174575806,0.5459960103034973,293.1122436523437,297.1499938964844,293.1499938964844,0.044117484241724,-6533.46923828125,304.148193359375,0.4294017553329468,0.0784418955445289,0.3877100646495819,290.2109680175781,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1116943359375,290.2117004394531,1.0,0.5596858859062195,0.597169816493988,0.597169816493988,1.0,1.0,-2.5345611572265625,1.0445761680603027,1.489985108375549,0.4645254909992218,0.0,0.0,1.0,226.11642456054688,238.0,19.36772346496582,-28239.22265625,1901.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,309.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.660790741443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706186104565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15985107421875,297.1499938964844,293.1499938964844,0.2943190932273865,-5428.185546875,304.158447265625,0.7423642873764038,0.3505268096923828,0.3218840360641479,293.0890197753906,297.1499938964844,293.1499938964844,0.4716750681400299,-8268.4892578125,304.151611328125,0.8381625413894653,0.5122071504592896,0.4905502200126648,293.0770568847656,297.1499938964844,293.1499938964844,0.4759542644023895,-6152.24951171875,304.1466979980469,0.8402007818222046,0.5165959596633911,0.3651275038719177,293.0309753417969,297.1499938964844,293.1499938964844,0.540368914604187,-9196.275390625,304.141357421875,0.867760419845581,0.5719019174575806,0.5459960103034973,293.1122436523437,297.1499938964844,293.1499938964844,0.044117484241724,-6533.46923828125,304.148193359375,0.4294017553329468,0.0784418955445289,0.3877100646495819,290.2109680175781,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1116943359375,290.2117004394531,1.0,0.5596858859062195,0.597169816493988,0.597169816493988,1.0,1.0,-2.5345611572265625,1.0445761680603027,1.489985108375549,0.4645254909992218,0.0,0.0,1.0,226.11642456054688,238.0,19.36772346496582,-28239.22265625,1901.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,309.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.660790741443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706186104565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1722412109375,297.1499938964844,293.1499938964844,0.2913252115249634,-5383.6708984375,304.16064453125,0.7369758486747742,0.3477641642093658,0.3196940720081329,293.1053466796875,297.1499938964844,293.1499938964844,0.469399482011795,-8235.4072265625,304.1549072265625,0.8331419825553894,0.5104443430900574,0.4892377555370331,293.0879211425781,297.1499938964844,293.1499938964844,0.4751782417297363,-6143.306640625,304.1491394042969,0.8358347415924072,0.5162417888641357,0.3651048541069031,293.0439758300781,297.1499938964844,293.1499938964844,0.5404215455055237,-9195.0791015625,304.1441955566406,0.8633482456207275,0.5722830891609192,0.5466700792312622,293.12017822265625,297.1499938964844,293.1499938964844,0.0436987429857254,-6497.6328125,304.1495056152344,0.4250596463680267,0.077789694070816,0.3861492276191711,290.2323913574219,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.12115478515625,290.2337341308594,1.0,0.5620671510696411,0.5983541011810303,0.5983541011810303,1.0,1.0,-2.529268503189087,1.043292760848999,1.485975742340088,0.4645200967788696,0.0,0.0,1.0,232.1499481201172,226.0,29.1406478881836,-28254.1015625,1920.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499389648437,309.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6619153618812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717599462717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1722412109375,297.1499938964844,293.1499938964844,0.2913252115249634,-5383.6708984375,304.16064453125,0.7369758486747742,0.3477641642093658,0.3196940720081329,293.1053466796875,297.1499938964844,293.1499938964844,0.469399482011795,-8235.4072265625,304.1549072265625,0.8331419825553894,0.5104443430900574,0.4892377555370331,293.0879211425781,297.1499938964844,293.1499938964844,0.4751782417297363,-6143.306640625,304.1491394042969,0.8358347415924072,0.5162417888641357,0.3651048541069031,293.0439758300781,297.1499938964844,293.1499938964844,0.5404215455055237,-9195.0791015625,304.1441955566406,0.8633482456207275,0.5722830891609192,0.5466700792312622,293.12017822265625,297.1499938964844,293.1499938964844,0.0436987429857254,-6497.6328125,304.1495056152344,0.4250596463680267,0.077789694070816,0.3861492276191711,290.2323913574219,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.12115478515625,290.2337341308594,1.0,0.5620671510696411,0.5983541011810303,0.5983541011810303,1.0,1.0,-2.529268503189087,1.043292760848999,1.485975742340088,0.4645200967788696,0.0,0.0,1.0,232.1499481201172,226.0,29.1406478881836,-28254.1015625,1920.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499389648437,309.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6619153618812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717599462717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1836242675781,297.1499938964844,293.1499938964844,0.2875943779945373,-5328.01318359375,304.1632995605469,0.7359343767166138,0.3448951542377472,0.3170973360538482,293.1211853027344,297.1499938964844,293.1499938964844,0.465923398733139,-8185.3291015625,304.1590576171875,0.8330436944961548,0.5083611607551575,0.4872994124889374,293.09814453125,297.1499938964844,293.1499938964844,0.4733786880970001,-6123.65087890625,304.1524353027344,0.8365095853805542,0.515735387802124,0.3647356927394867,293.05645751953125,297.1499938964844,293.1499938964844,0.5392917394638062,-9177.62109375,304.14801025390625,0.86445152759552,0.5724403262138367,0.5468093156814575,293.12762451171875,297.1499938964844,293.1499938964844,0.042807463556528,-6422.69482421875,304.1511535644531,0.4238903820514679,0.077035441994667,0.3825792074203491,290.2657775878906,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.13043212890625,290.2676086425781,1.0,0.559686541557312,0.5995420217514038,0.5995420217514038,1.0,1.0,-2.5192573070526123,1.0398696660995483,1.479387640953064,0.4633522927761078,0.0,0.0,1.0,230.4557037353516,214.0,43.19905471801758,-28248.591796875,1897.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,309.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6626415252685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006724968552589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1836242675781,297.1499938964844,293.1499938964844,0.2875943779945373,-5328.01318359375,304.1632995605469,0.7359343767166138,0.3448951542377472,0.3170973360538482,293.1211853027344,297.1499938964844,293.1499938964844,0.465923398733139,-8185.3291015625,304.1590576171875,0.8330436944961548,0.5083611607551575,0.4872994124889374,293.09814453125,297.1499938964844,293.1499938964844,0.4733786880970001,-6123.65087890625,304.1524353027344,0.8365095853805542,0.515735387802124,0.3647356927394867,293.05645751953125,297.1499938964844,293.1499938964844,0.5392917394638062,-9177.62109375,304.14801025390625,0.86445152759552,0.5724403262138367,0.5468093156814575,293.12762451171875,297.1499938964844,293.1499938964844,0.042807463556528,-6422.69482421875,304.1511535644531,0.4238903820514679,0.077035441994667,0.3825792074203491,290.2657775878906,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.13043212890625,290.2676086425781,1.0,0.559686541557312,0.5995420217514038,0.5995420217514038,1.0,1.0,-2.5192573070526123,1.0398696660995483,1.479387640953064,0.4633522927761078,0.0,0.0,1.0,230.4557037353516,214.0,43.19905471801758,-28248.591796875,1897.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,309.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6626415252685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006724968552589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1888427734375,297.1499938964844,293.1499938964844,0.285546064376831,-5297.42138671875,304.16461181640625,0.7363982796669006,0.3434398770332336,0.315713107585907,293.1288146972656,297.1499938964844,293.1499938964844,0.4638444185256958,-8155.55029296875,304.16119384765625,0.8341062068939209,0.5072271823883057,0.4861698746681213,293.1029357910156,297.1499938964844,293.1499938964844,0.4722021818161011,-6110.99560546875,304.15411376953125,0.8380045890808105,0.5154514312744141,0.3644757866859436,293.0623474121094,297.1499938964844,293.1499938964844,0.5383939743041992,-9164.4384765625,304.1499938964844,0.8662689924240112,0.5724639296531677,0.5467533469200134,293.1310119628906,297.1499938964844,293.1499938964844,0.0422642976045608,-6377.1533203125,304.1519470214844,0.4240367710590362,0.0766514167189598,0.380407452583313,290.2861022949219,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1348571777344,290.28814697265625,1.0,0.5573369860649109,0.6001144647598267,0.6001144647598267,1.0,1.0,-2.513248920440674,1.0376778841018677,1.4755710363388062,0.4625004827976227,0.0,0.0,1.0,227.84625244140625,214.0,49.8922004699707,-28242.857421875,1877.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,309.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6628432869911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727016880176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1938171386719,297.1499938964844,293.1499938964844,0.283405989408493,-5265.43896484375,304.16583251953125,0.7373337149620056,0.3419710099697113,0.3142876327037811,293.1362609863281,297.1499938964844,293.1499938964844,0.4615802764892578,-8123.22509765625,304.16326904296875,0.8357012867927551,0.5060365796089172,0.4849550724029541,293.1075134277344,297.1499938964844,293.1499938964844,0.4708816707134247,-6096.89453125,304.15576171875,0.8400653004646301,0.5151510238647461,0.3641810715198517,293.06805419921875,297.1499938964844,293.1499938964844,0.5373184680938721,-9148.9267578125,304.1519470214844,0.868706464767456,0.5724567770957947,0.5466362237930298,293.1341857910156,297.1499938964844,293.1499938964844,0.0416818708181381,-6328.359375,304.15264892578125,0.4245508909225464,0.0762691870331764,0.3780900835990906,290.3083801269531,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13916015625,290.31060791015625,1.0,0.5544536113739014,0.6006649732589722,0.6006649732589722,1.0,1.0,-2.506798505783081,1.0352612733840942,1.4715371131896973,0.4615173935890198,0.0,0.0,1.0,224.4393615722656,202.0,55.91736602783203,-28235.927734375,1853.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90740966796875,309.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6629378199577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727976142428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2030639648437,297.1499938964844,293.1499938964844,0.2789156138896942,-5198.26220703125,304.16802978515625,0.7402766346931458,0.3389877080917358,0.3113378286361694,293.1505126953125,297.1499938964844,293.1499938964844,0.4565964043140411,-8052.34423828125,304.1671447753906,0.8401069045066833,0.503491222858429,0.4823073148727417,293.1159973144531,297.1499938964844,293.1499938964844,0.4679016172885895,-6065.3349609375,304.1588134765625,0.8455111384391785,0.5145034193992615,0.3635123074054718,293.0787658691406,297.1499938964844,293.1499938964844,0.5347394943237305,-9112.3818359375,304.15557861328125,0.8750278949737549,0.5723573565483093,0.5462572574615479,293.1398620605469,297.1499938964844,293.1499938964844,0.0404429323971271,-6224.6025390625,304.15380859375,0.4264566600322723,0.0755135491490364,0.3731906712055206,290.3574523925781,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1474304199219,290.3599548339844,1.0,0.5475521087646484,0.6016895771026611,0.6016895771026611,1.0,1.0,-2.492928981781006,1.0299066305160522,1.4630224704742432,0.4592348337173462,0.0,0.0,1.0,215.9955139160156,190.0,65.63206481933594,-28218.5,1797.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,309.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6628203988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726784049533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2030639648437,297.1499938964844,293.1499938964844,0.2789156138896942,-5198.26220703125,304.16802978515625,0.7402766346931458,0.3389877080917358,0.3113378286361694,293.1505126953125,297.1499938964844,293.1499938964844,0.4565964043140411,-8052.34423828125,304.1671447753906,0.8401069045066833,0.503491222858429,0.4823073148727417,293.1159973144531,297.1499938964844,293.1499938964844,0.4679016172885895,-6065.3349609375,304.1588134765625,0.8455111384391785,0.5145034193992615,0.3635123074054718,293.0787658691406,297.1499938964844,293.1499938964844,0.5347394943237305,-9112.3818359375,304.15557861328125,0.8750278949737549,0.5723573565483093,0.5462572574615479,293.1398620605469,297.1499938964844,293.1499938964844,0.0404429323971271,-6224.6025390625,304.15380859375,0.4264566600322723,0.0755135491490364,0.3731906712055206,290.3574523925781,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1474304199219,290.3599548339844,1.0,0.5475521087646484,0.6016895771026611,0.6016895771026611,1.0,1.0,-2.492928981781006,1.0299066305160522,1.4630224704742432,0.4592348337173462,0.0,0.0,1.0,215.9955139160156,190.0,65.63206481933594,-28218.5,1797.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,309.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6628203988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726784049533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2114562988281,297.1499938964844,293.1499938964844,0.2742203772068023,-5127.89892578125,304.1698303222656,0.7443259358406067,0.3359351754188537,0.3082782626152038,293.1640625,297.1499938964844,293.1499938964844,0.4511223137378692,-7974.77099609375,304.1705322265625,0.8457770943641663,0.5007268190383911,0.4794014394283294,293.1237487792969,297.1499938964844,293.1499938964844,0.4645816087722778,-6030.45703125,304.161376953125,0.8523840308189392,0.5137926340103149,0.3627610206604004,293.08868408203125,297.1499938964844,293.1499938964844,0.5317173600196838,-9070.21875,304.15875244140625,0.8828786015510559,0.5721483826637268,0.5457219481468201,293.1448059082031,297.1499938964844,293.1499938964844,0.0391469597816467,-6116.00537109375,304.1546936035156,0.4293230772018432,0.074766419827938,0.3680850267410278,290.41070556640625,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1553649902344,290.41339111328125,1.0,0.5396199822425842,0.602607011795044,0.602607011795044,1.0,1.0,-2.4780828952789307,1.0239959955215454,1.4540867805480957,0.4566032290458679,0.0,0.0,1.0,206.185775756836,178.0,72.34160614013672,-28195.12890625,1735.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,309.4116516113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6639184951782227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737929070368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2114562988281,297.1499938964844,293.1499938964844,0.2742203772068023,-5127.89892578125,304.1698303222656,0.7443259358406067,0.3359351754188537,0.3082782626152038,293.1640625,297.1499938964844,293.1499938964844,0.4511223137378692,-7974.77099609375,304.1705322265625,0.8457770943641663,0.5007268190383911,0.4794014394283294,293.1237487792969,297.1499938964844,293.1499938964844,0.4645816087722778,-6030.45703125,304.161376953125,0.8523840308189392,0.5137926340103149,0.3627610206604004,293.08868408203125,297.1499938964844,293.1499938964844,0.5317173600196838,-9070.21875,304.15875244140625,0.8828786015510559,0.5721483826637268,0.5457219481468201,293.1448059082031,297.1499938964844,293.1499938964844,0.0391469597816467,-6116.00537109375,304.1546936035156,0.4293230772018432,0.074766419827938,0.3680850267410278,290.41070556640625,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1553649902344,290.41339111328125,1.0,0.5396199822425842,0.602607011795044,0.602607011795044,1.0,1.0,-2.4780828952789307,1.0239959955215454,1.4540867805480957,0.4566032290458679,0.0,0.0,1.0,206.185775756836,178.0,72.34160614013672,-28195.12890625,1735.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,309.4116516113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6639184951782227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737929070368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2194519042969,297.1499938964844,293.1499938964844,0.2692685425281524,-5053.419921875,304.1714782714844,0.7492674589157104,0.332762211561203,0.3051031529903412,293.1772155761719,297.1499938964844,293.1499938964844,0.4450882077217102,-7889.287109375,304.1737365722656,0.8524871468544006,0.4977040886878967,0.4762411415576935,293.130859375,297.1499938964844,293.1499938964844,0.4608591794967651,-5991.47900390625,304.1637878417969,0.8604847192764282,0.5130129456520081,0.3619422018527984,293.0979309082031,297.1499938964844,293.1499938964844,0.5281833410263062,-9021.30078125,304.1617126464844,0.8919848799705505,0.5718279480934143,0.5450546145439148,293.1491394042969,297.1499938964844,293.1499938964844,0.0378030091524124,-6002.93359375,304.1553649902344,0.4330280125141144,0.0740209370851516,0.3628565967082977,290.4707336425781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1632080078125,290.47381591796875,1.0,0.5310050249099731,0.6034268736839294,0.6034268736839294,1.0,1.0,-2.46240496635437,1.0176057815551758,1.444799304008484,0.4536702334880829,0.0,0.0,1.0,195.61280822753903,166.0,81.6910171508789,-28184.224609375,1669.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,309.5284118652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6634101271629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732769543305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2194519042969,297.1499938964844,293.1499938964844,0.2692685425281524,-5053.419921875,304.1714782714844,0.7492674589157104,0.332762211561203,0.3051031529903412,293.1772155761719,297.1499938964844,293.1499938964844,0.4450882077217102,-7889.287109375,304.1737365722656,0.8524871468544006,0.4977040886878967,0.4762411415576935,293.130859375,297.1499938964844,293.1499938964844,0.4608591794967651,-5991.47900390625,304.1637878417969,0.8604847192764282,0.5130129456520081,0.3619422018527984,293.0979309082031,297.1499938964844,293.1499938964844,0.5281833410263062,-9021.30078125,304.1617126464844,0.8919848799705505,0.5718279480934143,0.5450546145439148,293.1491394042969,297.1499938964844,293.1499938964844,0.0378030091524124,-6002.93359375,304.1553649902344,0.4330280125141144,0.0740209370851516,0.3628565967082977,290.4707336425781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1632080078125,290.47381591796875,1.0,0.5310050249099731,0.6034268736839294,0.6034268736839294,1.0,1.0,-2.46240496635437,1.0176057815551758,1.444799304008484,0.4536702334880829,0.0,0.0,1.0,195.61280822753903,166.0,81.6910171508789,-28184.224609375,1669.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,309.5284118652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6634101271629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732769543305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275085449219,297.1499938964844,293.1499938964844,0.2640533447265625,-4974.69775390625,304.1730041503906,0.754938006401062,0.3293672800064087,0.3017287850379944,293.1904602050781,297.1499938964844,293.1499938964844,0.4385415315628052,-7796.5126953125,304.1767272949219,0.8600888848304749,0.4943302571773529,0.4727500081062317,293.1374816894531,297.1499938964844,293.1499938964844,0.4568634331226349,-5949.77490234375,304.16583251953125,0.8697206974029541,0.5121557712554932,0.361059695482254,293.1065673828125,297.1499938964844,293.1499938964844,0.5242856740951538,-8967.705078125,304.1642761230469,0.9021778106689452,0.5713901519775391,0.5442632436752319,293.1529541015625,297.1499938964844,293.1499938964844,0.0364375971257686,-5887.51904296875,304.1558532714844,0.4375283718109131,0.0732695236802101,0.3575432896614074,290.5346069335937,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1713562011719,290.5378112792969,1.0,0.5218961834907532,0.6041796803474426,0.6041796803474426,1.0,1.0,-2.445763349533081,1.0107052326202393,1.4350581169128418,0.4504357576370239,0.0,0.0,1.0,184.6467437744141,154.0,87.24364471435547,-28160.240234375,1600.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,309.6409912109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6625093817710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723628030158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275085449219,297.1499938964844,293.1499938964844,0.2640533447265625,-4974.69775390625,304.1730041503906,0.754938006401062,0.3293672800064087,0.3017287850379944,293.1904602050781,297.1499938964844,293.1499938964844,0.4385415315628052,-7796.5126953125,304.1767272949219,0.8600888848304749,0.4943302571773529,0.4727500081062317,293.1374816894531,297.1499938964844,293.1499938964844,0.4568634331226349,-5949.77490234375,304.16583251953125,0.8697206974029541,0.5121557712554932,0.361059695482254,293.1065673828125,297.1499938964844,293.1499938964844,0.5242856740951538,-8967.705078125,304.1642761230469,0.9021778106689452,0.5713901519775391,0.5442632436752319,293.1529541015625,297.1499938964844,293.1499938964844,0.0364375971257686,-5887.51904296875,304.1558532714844,0.4375283718109131,0.0732695236802101,0.3575432896614074,290.5346069335937,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1713562011719,290.5378112792969,1.0,0.5218961834907532,0.6041796803474426,0.6041796803474426,1.0,1.0,-2.445763349533081,1.0107052326202393,1.4350581169128418,0.4504357576370239,0.0,0.0,1.0,184.6467437744141,154.0,87.24364471435547,-28160.240234375,1600.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,309.6409912109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6625093817710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723628030158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314147949219,297.1499938964844,293.1499938964844,0.2613818347454071,-4934.275390625,304.1736755371094,0.758064329624176,0.3276177048683166,0.2999791204929352,293.1968994140625,297.1499938964844,293.1499938964844,0.4351284205913543,-7748.13720703125,304.1780700683594,0.8642430305480957,0.492547869682312,0.4708954095840454,293.1405944824219,297.1499938964844,293.1499938964844,0.4548034071922302,-5928.3193359375,304.16668701171875,0.8747771978378296,0.5117008090019226,0.3605969846248626,293.1106872558594,297.1499938964844,293.1499938964844,0.5222467184066772,-8939.78125,304.1654052734375,0.9078250527381896,0.5711303949356079,0.5438248515129089,293.1546936035156,297.1499938964844,293.1499938964844,0.0357503294944763,-5829.1953125,304.1560363769531,0.4400869905948639,0.072886124253273,0.3548455536365509,290.56707763671875,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1755065917969,290.5703125,1.0,0.5171892046928406,0.6045340895652771,0.6045340895652771,1.0,1.0,-2.4371097087860107,1.0070804357528689,1.430029273033142,0.4487144947052002,0.0,0.0,1.0,179.0725860595703,154.0,88.8409194946289,-28143.291015625,1566.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,309.6953430175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6667227745056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006766388542018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23516845703125,297.1499938964844,293.1499938964844,0.2586104273796081,-4892.17626953125,304.1744079589844,0.7614157795906067,0.3258508443832397,0.298208475112915,293.20318603515625,297.1499938964844,293.1499938964844,0.4315213561058044,-7696.85595703125,304.1795349121094,0.8686639666557312,0.4907208383083343,0.4689939022064209,293.14361572265625,297.1499938964844,293.1499938964844,0.4525701105594635,-5904.9716796875,304.167724609375,0.8801417946815491,0.5112295150756836,0.3601220250129699,293.1146850585937,297.1499938964844,293.1499938964844,0.5199984312057495,-8908.8876953125,304.16668701171875,0.9140838980674744,0.5708449482917786,0.5433611273765564,293.1563720703125,297.1499938964844,293.1499938964844,0.0350430607795715,-5768.75634765625,304.1562194824219,0.4428639113903045,0.0724963843822479,0.3521132469177246,290.6033630371094,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1796264648437,290.607421875,1.0,0.5123960375785828,0.6048741936683655,0.6048741936683655,1.0,1.0,-2.428288221359253,1.0033644437789917,1.4249237775802612,0.4469373524188995,0.0,0.0,1.0,173.45687866210938,142.0,97.21072387695312,-28154.3671875,1531.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,309.78143310546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6666065454483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765209254808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421569824219,297.1499938964844,293.1499938964844,0.2528408467769623,-4804.126953125,304.1758728027344,0.7688755393028259,0.3222739100456238,0.2946222126483917,293.2152099609375,297.1499938964844,293.1499938964844,0.4238202273845672,-7587.0703125,304.1824951171875,0.8783839344978333,0.4869371354579925,0.4650627672672272,293.1493225097656,297.1499938964844,293.1499938964844,0.4476546049118042,-5853.4755859375,304.16998291015625,0.8918494582176208,0.5102317333221436,0.3591320812702179,293.122314453125,297.1499938964844,293.1499938964844,0.5149512887001038,-8839.4716796875,304.1695251464844,0.9281555414199828,0.5701904892921448,0.5423528552055359,293.1595153808594,297.1499938964844,293.1499938964844,0.0335835516452789,-5642.734375,304.1565856933594,0.4491476118564605,0.071697823703289,0.3465470671653747,290.68658447265625,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878356933594,290.6907958984375,1.0,0.5025688409805298,0.6055169105529785,0.6055169105529785,1.0,1.0,-2.410170078277588,0.9956768751144408,1.414493203163147,0.4432285726070404,0.0,0.0,1.0,162.1353759765625,130.0,110.76984405517578,-28162.697265625,1461.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201171875,309.9456481933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6659548878669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758595700375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421569824219,297.1499938964844,293.1499938964844,0.2528408467769623,-4804.126953125,304.1758728027344,0.7688755393028259,0.3222739100456238,0.2946222126483917,293.2152099609375,297.1499938964844,293.1499938964844,0.4238202273845672,-7587.0703125,304.1824951171875,0.8783839344978333,0.4869371354579925,0.4650627672672272,293.1493225097656,297.1499938964844,293.1499938964844,0.4476546049118042,-5853.4755859375,304.16998291015625,0.8918494582176208,0.5102317333221436,0.3591320812702179,293.122314453125,297.1499938964844,293.1499938964844,0.5149512887001038,-8839.4716796875,304.1695251464844,0.9281555414199828,0.5701904892921448,0.5423528552055359,293.1595153808594,297.1499938964844,293.1499938964844,0.0335835516452789,-5642.734375,304.1565856933594,0.4491476118564605,0.071697823703289,0.3465470671653747,290.68658447265625,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878356933594,290.6907958984375,1.0,0.5025688409805298,0.6055169105529785,0.6055169105529785,1.0,1.0,-2.410170078277588,0.9956768751144408,1.414493203163147,0.4432285726070404,0.0,0.0,1.0,162.1353759765625,130.0,110.76984405517578,-28162.697265625,1461.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201171875,309.9456481933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6659548878669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758595700375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485046386719,297.1499938964844,293.1499938964844,0.2470672875642776,-4715.693359375,304.1768493652344,0.7774926424026489,0.3186513185501098,0.2909898161888122,293.2264709472656,297.1499938964844,293.1499938964844,0.4159589111804962,-7474.908203125,304.18475341796875,0.8894250392913818,0.483000248670578,0.4609802067279815,293.15460205078125,297.1499938964844,293.1499938964844,0.4426320195198059,-5800.95947265625,304.17169189453125,0.905003011226654,0.5091742277145386,0.3580962121486664,293.12945556640625,297.1499938964844,293.1499938964844,0.5097296833992004,-8767.9306640625,304.17169189453125,0.943800151348114,0.569440484046936,0.5412483215332031,293.1623840332031,297.1499938964844,293.1499938964844,0.0321275293827056,-5515.6123046875,304.15679931640625,0.4565671682357788,0.0708752945065498,0.3408598601818084,290.7704162597656,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959228515625,290.7746276855469,1.0,0.4924483001232147,0.6061195135116577,0.6061195135116577,1.0,1.0,-2.391498565673828,0.9876948595046996,1.4038037061691284,0.4393422603607178,0.0,0.0,1.0,150.7398681640625,118.0,115.00872802734376,-28151.724609375,1391.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689819335937,310.095947265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6696396470069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795991212129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485046386719,297.1499938964844,293.1499938964844,0.2470672875642776,-4715.693359375,304.1768493652344,0.7774926424026489,0.3186513185501098,0.2909898161888122,293.2264709472656,297.1499938964844,293.1499938964844,0.4159589111804962,-7474.908203125,304.18475341796875,0.8894250392913818,0.483000248670578,0.4609802067279815,293.15460205078125,297.1499938964844,293.1499938964844,0.4426320195198059,-5800.95947265625,304.17169189453125,0.905003011226654,0.5091742277145386,0.3580962121486664,293.12945556640625,297.1499938964844,293.1499938964844,0.5097296833992004,-8767.9306640625,304.17169189453125,0.943800151348114,0.569440484046936,0.5412483215332031,293.1623840332031,297.1499938964844,293.1499938964844,0.0321275293827056,-5515.6123046875,304.15679931640625,0.4565671682357788,0.0708752945065498,0.3408598601818084,290.7704162597656,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959228515625,290.7746276855469,1.0,0.4924483001232147,0.6061195135116577,0.6061195135116577,1.0,1.0,-2.391498565673828,0.9876948595046996,1.4038037061691284,0.4393422603607178,0.0,0.0,1.0,150.7398681640625,118.0,115.00872802734376,-28151.724609375,1391.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689819335937,310.095947265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6696396470069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795991212129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2542419433594,297.1499938964844,293.1499938964844,0.2410892397165298,-4623.4873046875,304.1778869628906,0.7874816060066223,0.3149870932102203,0.2873188257217407,293.2370300292969,297.1499938964844,293.1499938964844,0.4076134860515594,-7355.20361328125,304.18707275390625,0.9020007848739624,0.4789188504219055,0.4567603170871734,293.1595153808594,297.1499938964844,293.1499938964844,0.4371427297592163,-5743.3056640625,304.1736145019531,0.9210906624794006,0.5080620646476746,0.357022076845169,293.1361694335937,297.1499938964844,293.1499938964844,0.5039269924163818,-8688.1318359375,304.1741638183594,0.9603995084762572,0.5686020255088806,0.5400600433349609,293.1650085449219,297.1499938964844,293.1499938964844,0.0306415650993585,-5383.38525390625,304.1570129394531,0.465293824672699,0.0700307041406631,0.33506640791893,290.86505126953125,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.203857421875,290.8701477050781,1.0,0.4820533990859985,0.6066964864730835,0.6066964864730835,1.0,1.0,-2.3723418712615967,0.9794628024101256,1.3928791284561155,0.4353089034557342,0.0,0.0,1.0,139.3068389892578,106.0,129.7288360595703,-28182.494140625,1321.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9755249023437,310.2984924316406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691590547561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791113992221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2542419433594,297.1499938964844,293.1499938964844,0.2410892397165298,-4623.4873046875,304.1778869628906,0.7874816060066223,0.3149870932102203,0.2873188257217407,293.2370300292969,297.1499938964844,293.1499938964844,0.4076134860515594,-7355.20361328125,304.18707275390625,0.9020007848739624,0.4789188504219055,0.4567603170871734,293.1595153808594,297.1499938964844,293.1499938964844,0.4371427297592163,-5743.3056640625,304.1736145019531,0.9210906624794006,0.5080620646476746,0.357022076845169,293.1361694335937,297.1499938964844,293.1499938964844,0.5039269924163818,-8688.1318359375,304.1741638183594,0.9603995084762572,0.5686020255088806,0.5400600433349609,293.1650085449219,297.1499938964844,293.1499938964844,0.0306415650993585,-5383.38525390625,304.1570129394531,0.465293824672699,0.0700307041406631,0.33506640791893,290.86505126953125,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.203857421875,290.8701477050781,1.0,0.4820533990859985,0.6066964864730835,0.6066964864730835,1.0,1.0,-2.3723418712615967,0.9794628024101256,1.3928791284561155,0.4353089034557342,0.0,0.0,1.0,139.3068389892578,106.0,129.7288360595703,-28182.494140625,1321.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9755249023437,310.2984924316406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691590547561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791113992221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2594909667969,297.1499938964844,293.1499938964844,0.2350684106349945,-4530.12744140625,304.1786193847656,0.7991042137145996,0.3112841248512268,0.2836111485958099,293.2469787597656,297.1499938964844,293.1499938964844,0.3990476429462433,-7231.93896484375,304.18896484375,0.9173532128334044,0.4746948480606079,0.4524040520191192,293.1640930175781,297.1499938964844,293.1499938964844,0.4314508140087127,-5683.47998046875,304.1752014160156,0.940061092376709,0.5068954825401306,0.3559086620807647,293.1424560546875,297.1499938964844,293.1499938964844,0.4978437125682831,-8604.5166015625,304.1762084960937,0.977308750152588,0.5676762461662292,0.5387875437736511,293.1673889160156,297.1499938964844,293.1499938964844,0.0291693117469549,-5249.61474609375,304.1571350097656,0.4740136563777923,0.0691655799746513,0.3291776478290558,290.96392822265625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.9689636230469,1.0,0.4713888168334961,0.6072651147842407,0.6072651147842407,1.0,1.0,-2.352714776992798,0.9710031151771544,1.3817116022109983,0.431147962808609,0.0,0.0,1.0,127.85907745361328,94.0,135.22927856445312,-28188.953125,1252.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1599426269531,310.4820556640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6681131720542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780499825254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2594909667969,297.1499938964844,293.1499938964844,0.2350684106349945,-4530.12744140625,304.1786193847656,0.7991042137145996,0.3112841248512268,0.2836111485958099,293.2469787597656,297.1499938964844,293.1499938964844,0.3990476429462433,-7231.93896484375,304.18896484375,0.9173532128334044,0.4746948480606079,0.4524040520191192,293.1640930175781,297.1499938964844,293.1499938964844,0.4314508140087127,-5683.47998046875,304.1752014160156,0.940061092376709,0.5068954825401306,0.3559086620807647,293.1424560546875,297.1499938964844,293.1499938964844,0.4978437125682831,-8604.5166015625,304.1762084960937,0.977308750152588,0.5676762461662292,0.5387875437736511,293.1673889160156,297.1499938964844,293.1499938964844,0.0291693117469549,-5249.61474609375,304.1571350097656,0.4740136563777923,0.0691655799746513,0.3291776478290558,290.96392822265625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.9689636230469,1.0,0.4713888168334961,0.6072651147842407,0.6072651147842407,1.0,1.0,-2.352714776992798,0.9710031151771544,1.3817116022109983,0.431147962808609,0.0,0.0,1.0,127.85907745361328,94.0,135.22927856445312,-28188.953125,1252.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1599426269531,310.4820556640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6681131720542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780499825254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
