time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.26190185546875,297.1499938964844,293.1499938964844,0.2320935726165771,-4483.84521484375,304.1788024902344,0.8056327700614929,0.3094207942485809,0.2817459404468536,293.2517395019531,297.1499938964844,293.1499938964844,0.3947696983814239,-7170.263671875,304.1896667480469,0.926439106464386,0.4725327789783478,0.4501777291297912,293.1662292480469,297.1499938964844,293.1499938964844,0.4286209046840668,-5653.75,304.17578125,0.9502763748168944,0.506295919418335,0.3553397953510284,293.1454467773437,297.1499938964844,293.1499938964844,0.494802713394165,-8562.7783203125,304.1769714355469,0.9856811165809632,0.5671853423118591,0.5381236672401428,293.16851806640625,297.1499938964844,293.1499938964844,0.0282686688005924,-5188.38623046875,304.157470703125,0.4782822430133819,0.0687255561351776,0.3261995911598205,291.0124816894531,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154235839844,291.0174560546875,1.0,0.4659551084041595,0.607551097869873,0.607551097869873,1.0,1.0,-2.3427414894104004,0.9666997790336608,1.3760416507720947,0.429027795791626,0.0,0.0,1.0,122.1319351196289,94.0,135.1552734375,-28183.341796875,1217.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24371337890625,310.5665283203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6722047328948975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822023424319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26422119140625,297.1499938964844,293.1499938964844,0.2290738075971603,-4436.6669921875,304.1790771484375,0.8125143647193909,0.3075507283210754,0.2798745632171631,293.2563171386719,297.1499938964844,293.1499938964844,0.3903831541538238,-7106.7802734375,304.1904296875,0.9363118410110474,0.4703398942947387,0.4479224383831024,293.16827392578125,297.1499938964844,293.1499938964844,0.4256781637668609,-5622.7236328125,304.17645263671875,0.960774838924408,0.5056864023208618,0.3547644019126892,293.1483154296875,297.1499938964844,293.1499938964844,0.4916224777698517,-8518.9716796875,304.1778564453125,0.993884027004242,0.5666775107383728,0.5374442934989929,293.1695861816406,297.1499938964844,293.1499938964844,0.0275293961167335,-5117.54443359375,304.15740966796875,0.482606291770935,0.0682810023427009,0.3232004940509796,291.0637512207031,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192077636719,291.06951904296875,1.0,0.460456371307373,0.6078410744667053,0.6078410744667053,1.0,1.0,-2.332674264907837,0.9623554944992064,1.3703187704086304,0.4268866777420044,0.0,0.0,1.0,116.40715026855467,97.0,141.29623413085938,-28202.62109375,1183.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594970703125,310.67987060546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6719439625740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819376721978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2687072753906,297.1499938964844,293.1499938964844,0.2231308966875076,-4343.353515625,304.17926025390625,0.817420482635498,0.3037469387054443,0.2763091027736664,293.2652893066406,297.1499938964844,293.1499938964844,0.3815603852272033,-6978.64404296875,304.191650390625,0.9441496729850768,0.4658282995223999,0.4435347020626068,293.1723327636719,297.1499938964844,293.1499938964844,0.4197266399860382,-5559.865234375,304.1775207519531,0.9701220393180848,0.5043990612030029,0.3537463843822479,293.1529235839844,297.1499938964844,293.1499938964844,0.4827824532985687,-8394.3798828125,304.18365478515625,0.9990000128746032,0.5657761096954346,0.5337938070297241,293.1717224121094,297.1499938964844,293.1499938964844,0.0264582745730876,-4993.3447265625,304.15673828125,0.4854770302772522,0.067348688840866,0.3181585669517517,291.1738586425781,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1797790527344,1.0,0.4539853632450104,0.6084712147712708,0.6084712147712708,1.0,1.0,-2.311553955078125,0.9532458782196044,1.3583080768585205,0.4224333465099334,0.0,0.0,0.9951311349868774,110.78865814208984,100.0,150.49429321289062,-28214.529296875,1137.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57232666015625,310.89068603515625,278.1499938964844,0.0,18000.0,314.75,32495.28515625,36000.0,0.0,0.0,0.6709432005882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831625938415528,1.831653714179993,-2.7721107471734285e-05,0.0,0.0006809220649302,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2687072753906,297.1499938964844,293.1499938964844,0.2231308966875076,-4343.353515625,304.17926025390625,0.817420482635498,0.3037469387054443,0.2763091027736664,293.2652893066406,297.1499938964844,293.1499938964844,0.3815603852272033,-6978.64404296875,304.191650390625,0.9441496729850768,0.4658282995223999,0.4435347020626068,293.1723327636719,297.1499938964844,293.1499938964844,0.4197266399860382,-5559.865234375,304.1775207519531,0.9701220393180848,0.5043990612030029,0.3537463843822479,293.1529235839844,297.1499938964844,293.1499938964844,0.4827824532985687,-8394.3798828125,304.18365478515625,0.9990000128746032,0.5657761096954346,0.5337938070297241,293.1717224121094,297.1499938964844,293.1499938964844,0.0264582745730876,-4993.3447265625,304.15673828125,0.4854770302772522,0.067348688840866,0.3181585669517517,291.1738586425781,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1797790527344,1.0,0.4539853632450104,0.6084712147712708,0.6084712147712708,1.0,1.0,-2.311553955078125,0.9532458782196044,1.3583080768585205,0.4224333465099334,0.0,0.0,0.9951311349868774,110.78865814208984,100.0,150.49429321289062,-28214.529296875,1137.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57232666015625,310.89068603515625,278.1499938964844,0.0,18000.0,314.75,32495.28515625,36000.0,0.0,0.0,0.6709432005882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831625938415528,1.831653714179993,-2.7721107471734285e-05,0.0,0.0006809220649302,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27325439453125,297.1499938964844,293.1499938964844,0.217313602566719,-4251.48974609375,304.17919921875,0.8164713382720947,0.2998172044754028,0.2727747857570648,293.2741394042969,297.1499938964844,293.1499938964844,0.3728070855140686,-6850.9853515625,304.1923217773437,0.943857192993164,0.4611157476902008,0.4391104280948639,293.1765441894531,297.1499938964844,293.1499938964844,0.4138385951519012,-5497.58935546875,304.1781311035156,0.972122609615326,0.5029848217964172,0.3527528941631317,293.1517639160156,297.1499938964844,293.1499938964844,0.4726316928863525,-8252.9658203125,304.1889953613281,0.9990000128746032,0.5659341216087341,0.5291065573692322,293.17413330078125,297.1499938964844,293.1499938964844,0.025266682729125,-4875.90625,304.156494140625,0.4844228625297546,0.066313162446022,0.3133898079395294,291.283935546875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2894592285156,1.0,0.4497996866703033,0.6091752648353577,0.6091752648353577,1.0,1.0,-2.2893426418304443,0.9437147378921508,1.3456279039382937,0.4177126288414001,0.0,0.0,0.9698172211647034,108.7327651977539,103.0,150.62844848632812,-28189.099609375,1105.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7664489746094,311.08160400390625,278.1499938964844,0.0,18000.0,315.2300109863281,33358.32421875,36000.0,0.0,0.0,0.6741176247596741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283593654632568,1.828387260437012,-2.784368371067103e-05,0.0,0.0006841436843387,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27325439453125,297.1499938964844,293.1499938964844,0.217313602566719,-4251.48974609375,304.17919921875,0.8164713382720947,0.2998172044754028,0.2727747857570648,293.2741394042969,297.1499938964844,293.1499938964844,0.3728070855140686,-6850.9853515625,304.1923217773437,0.943857192993164,0.4611157476902008,0.4391104280948639,293.1765441894531,297.1499938964844,293.1499938964844,0.4138385951519012,-5497.58935546875,304.1781311035156,0.972122609615326,0.5029848217964172,0.3527528941631317,293.1517639160156,297.1499938964844,293.1499938964844,0.4726316928863525,-8252.9658203125,304.1889953613281,0.9990000128746032,0.5659341216087341,0.5291065573692322,293.17413330078125,297.1499938964844,293.1499938964844,0.025266682729125,-4875.90625,304.156494140625,0.4844228625297546,0.066313162446022,0.3133898079395294,291.283935546875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2894592285156,1.0,0.4497996866703033,0.6091752648353577,0.6091752648353577,1.0,1.0,-2.2893426418304443,0.9437147378921508,1.3456279039382937,0.4177126288414001,0.0,0.0,0.9698172211647034,108.7327651977539,103.0,150.62844848632812,-28189.099609375,1105.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7664489746094,311.08160400390625,278.1499938964844,0.0,18000.0,315.2300109863281,33358.32421875,36000.0,0.0,0.0,0.6741176247596741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283593654632568,1.828387260437012,-2.784368371067103e-05,0.0,0.0006841436843387,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2115891128778457,-4160.57470703125,304.17901611328125,0.8131150007247925,0.2957939505577087,0.2691932022571563,293.28277587890625,297.1499938964844,293.1499938964844,0.3641109466552734,-6723.5380859375,304.1927185058594,0.9402408599853516,0.4562172293663025,0.4345532953739166,293.18072509765625,297.1499938964844,293.1499938964844,0.4080109000205993,-5435.806640625,304.178466796875,0.971309781074524,0.5014647245407104,0.3517163097858429,293.1524353027344,297.1499938964844,293.1499938964844,0.4670980870723724,-8178.7978515625,304.18505859375,0.9990000128746032,0.565761923789978,0.528929591178894,293.1767272949219,297.1499938964844,293.1499938964844,0.0241036042571067,-4757.7265625,304.15625,0.4815512299537658,0.0651744306087493,0.3083783686161041,291.3914794921875,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2410888671875,291.39703369140625,1.0,0.4473264813423157,0.6097630858421326,0.6097630858421326,1.0,1.0,-2.272085666656494,0.9363408088684082,1.3357449769973757,0.4140625596046448,0.0,0.0,0.9304794669151306,108.17015075683594,106.0,149.83724975585938,-28224.69140625,1084.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,311.3061218261719,278.1499938964844,0.0,18000.0,315.2300109863281,35160.73828125,36000.0,0.0,0.0,0.6730474233627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821496605873108,1.821524739265442,-2.809919533319772e-05,0.0,0.0006830575875937,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2115891128778457,-4160.57470703125,304.17901611328125,0.8131150007247925,0.2957939505577087,0.2691932022571563,293.28277587890625,297.1499938964844,293.1499938964844,0.3641109466552734,-6723.5380859375,304.1927185058594,0.9402408599853516,0.4562172293663025,0.4345532953739166,293.18072509765625,297.1499938964844,293.1499938964844,0.4080109000205993,-5435.806640625,304.178466796875,0.971309781074524,0.5014647245407104,0.3517163097858429,293.1524353027344,297.1499938964844,293.1499938964844,0.4670980870723724,-8178.7978515625,304.18505859375,0.9990000128746032,0.565761923789978,0.528929591178894,293.1767272949219,297.1499938964844,293.1499938964844,0.0241036042571067,-4757.7265625,304.15625,0.4815512299537658,0.0651744306087493,0.3083783686161041,291.3914794921875,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2410888671875,291.39703369140625,1.0,0.4473264813423157,0.6097630858421326,0.6097630858421326,1.0,1.0,-2.272085666656494,0.9363408088684082,1.3357449769973757,0.4140625596046448,0.0,0.0,0.9304794669151306,108.17015075683594,106.0,149.83724975585938,-28224.69140625,1084.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,311.3061218261719,278.1499938964844,0.0,18000.0,315.2300109863281,35160.73828125,36000.0,0.0,0.0,0.6730474233627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821496605873108,1.821524739265442,-2.809919533319772e-05,0.0,0.0006830575875937,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818298339844,297.1499938964844,293.1499938964844,0.2065907269716262,-4081.448486328125,304.1775817871094,0.8079503178596497,0.291718065738678,0.2655914723873138,293.29107666015625,297.1499938964844,293.1499938964844,0.3565361201763153,-6613.1552734375,304.1909484863281,0.9341936707496644,0.4511718153953552,0.4298847317695617,293.1846618652344,297.1499938964844,293.1499938964844,0.4034411311149597,-5388.1708984375,304.1764221191406,0.9684775471687316,0.4998835027217865,0.3506553769111633,293.15972900390625,297.1499938964844,293.1499938964844,0.4662985503673553,-8173.39208984375,304.1744689941406,0.9990000128746032,0.5642377734184265,0.5320015549659729,293.1794128417969,297.1499938964844,293.1499938964844,0.0230621248483657,-4650.81396484375,304.1558837890625,0.4771687984466553,0.0639537572860717,0.3031584620475769,291.4649353027344,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.466064453125,1.0,0.4460675120353699,0.610267698764801,0.610267698764801,1.0,1.0,-2.2582952976226807,0.9304712414741516,1.3278238773345947,0.4111735224723816,0.0,0.0,0.8825346231460571,108.65926361083984,109.0,97.41580200195312,-28096.171875,1072.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2337951660156,311.441162109375,278.1499938964844,0.0,18000.0,315.2300109863281,36758.734375,36000.0,0.0,0.0,0.6712432503700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7699387073516846,1.7699661254882812,-2.7336158382240683e-05,0.0,0.000681226607412,0.0,0.0,639.9979248046875,0.0,0.0,0.0,0.9758264422416688,4.0,0.0,1.0
376440,293.2818298339844,297.1499938964844,293.1499938964844,0.2065907269716262,-4081.448486328125,304.1775817871094,0.8079503178596497,0.291718065738678,0.2655914723873138,293.29107666015625,297.1499938964844,293.1499938964844,0.3565361201763153,-6613.1552734375,304.1909484863281,0.9341936707496644,0.4511718153953552,0.4298847317695617,293.1846618652344,297.1499938964844,293.1499938964844,0.4034411311149597,-5388.1708984375,304.1764221191406,0.9684775471687316,0.4998835027217865,0.3506553769111633,293.15972900390625,297.1499938964844,293.1499938964844,0.4662985503673553,-8173.39208984375,304.1744689941406,0.9990000128746032,0.5642377734184265,0.5320015549659729,293.1794128417969,297.1499938964844,293.1499938964844,0.0230621248483657,-4650.81396484375,304.1558837890625,0.4771687984466553,0.0639537572860717,0.3031584620475769,291.4649353027344,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.466064453125,1.0,0.4460675120353699,0.610267698764801,0.610267698764801,1.0,1.0,-2.2582952976226807,0.9304712414741516,1.3278238773345947,0.4111735224723816,0.0,0.0,0.8825346231460571,108.65926361083984,109.0,97.41580200195312,-28096.171875,1072.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2337951660156,311.441162109375,278.1499938964844,0.0,18000.0,315.2300109863281,36758.734375,36000.0,0.0,0.0,0.6712432503700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7699387073516846,1.7699661254882812,-2.7336158382240683e-05,0.0,0.000681226607412,0.0,0.0,639.9979248046875,0.0,0.0,0.0,0.9758264422416688,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2047155201435089,-4052.31396484375,304.17596435546875,0.804562509059906,0.2896734476089477,0.2637959122657776,293.2950134277344,297.1499938964844,293.1499938964844,0.3537808954715729,-6573.9521484375,304.1885070800781,0.9301705956459044,0.4486134648323059,0.4275267422199249,293.1864318847656,297.1499938964844,293.1499938964844,0.4023362100124359,-5377.59619140625,304.17364501953125,0.9661989212036132,0.4990968406200409,0.3501332700252533,293.16571044921875,297.1499938964844,293.1499938964844,0.4673570394515991,-8191.43603515625,304.1681213378906,0.9990000128746032,0.5629404783248901,0.5335713028907776,293.1807556152344,297.1499938964844,293.1499938964844,0.0226426050066947,-4608.79150390625,304.15557861328125,0.4742556512355804,0.0633195117115974,0.3005028665065765,291.4687805175781,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.4684753417969,1.0,0.4457373321056366,0.6105401515960693,0.6105401515960693,1.0,1.0,-2.25138258934021,0.9275336861610411,1.323849081993103,0.4097684025764465,0.0,0.0,0.8608340620994568,109.31136322021484,109.0,54.28633880615234,-27959.203125,1067.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,311.4885559082031,278.1499938964844,0.0,18000.0,314.75,36987.08203125,36000.0,0.0,0.0,0.6650145649909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723981499671936,1.7240078449249268,-2.6412732040626e-05,0.0,0.0006749052554368,0.0,0.0,598.8930053710938,0.0,0.0,0.0,0.954180896282196,4.0,0.0,1.0
376560,293.2855224609375,297.1499938964844,293.1499938964844,0.2030878067016601,-4027.25830078125,304.1741943359375,0.8002385497093201,0.2876287698745727,0.2620197832584381,293.2987670898437,297.1499938964844,293.1499938964844,0.3514295816421509,-6540.87060546875,304.185791015625,0.92492938041687,0.4460374414920807,0.4251725673675537,293.18804931640625,297.1499938964844,293.1499938964844,0.4017118215560913,-5372.29052734375,304.17047119140625,0.962796688079834,0.4983188211917877,0.3496328592300415,293.17144775390625,297.1499938964844,293.1499938964844,0.466867446899414,-8186.1806640625,304.165771484375,0.9969237446784972,0.561612069606781,0.5329614877700806,293.1820373535156,297.1499938964844,293.1499938964844,0.0222706831991672,-4571.97265625,304.1552429199219,0.4704315066337585,0.0626792088150978,0.2979034781455993,291.46051025390625,291.1499938964844,259.0191650390625,258.73736572265625,279.15631103515625,293.25604248046875,291.4588623046875,1.0,0.4454439580440521,0.6109189391136169,0.6109189391136169,1.0,1.0,-2.2419536113739014,0.9235281944274902,1.3184252977371216,0.4078664779663086,0.0,0.0,0.8408837914466858,110.42546081542967,112.0,15.121469497680664,-27764.55859375,1061.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4718017578125,311.5108337402344,278.1499938964844,0.0,18000.0,314.75,37087.390625,36000.0,0.0,0.0,0.6625940799713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674593210220337,1.6746186017990112,-2.5416149583179504e-05,0.0,0.0006724487175233,0.0,0.0,556.3971557617188,0.0,0.0,0.0,0.9310085773468018,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.200173944234848,-3982.60009765625,304.1710205078125,0.7911584973335266,0.2834948003292084,0.2584533095359802,293.3061218261719,297.1499938964844,293.1499938964844,0.3473015129566192,-6482.98095703125,304.1807556152344,0.913998544216156,0.4407800436019897,0.4203956127166748,293.1911315917969,297.1499938964844,293.1499938964844,0.4012086391448974,-5369.48779296875,304.1645202636719,0.9552519917488098,0.4967312514781952,0.348634272813797,293.17901611328125,297.1499938964844,293.1499938964844,0.465966135263443,-8176.1884765625,304.1619873046875,0.9910624623298644,0.5595272183418274,0.5309737920761108,293.1845397949219,297.1499938964844,293.1499938964844,0.0215730350464582,-4503.1572265625,304.1546630859375,0.4610455930233001,0.0613548420369625,0.2926100194454193,291.4250183105469,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2632141113281,291.4227294921875,1.0,0.4449851512908935,0.6117979288101196,0.6117979288101196,1.0,1.0,-2.221996307373047,0.9151278734207152,1.306868314743042,0.4038256108760834,0.0,0.0,0.8064643144607544,112.95550537109376,115.0,-32.524749755859375,-27381.798828125,1050.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7359313964844,311.5871276855469,278.1499938964844,0.0,18000.0,314.75,37079.71875,36000.0,0.0,0.0,0.6565537452697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5766685009002686,1.57669198513031,-2.3481064999941736e-05,0.0,0.0006663185777142,0.0,0.0,477.9689025878906,0.0,0.0,0.0,0.8854261040687561,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.200173944234848,-3982.60009765625,304.1710205078125,0.7911584973335266,0.2834948003292084,0.2584533095359802,293.3061218261719,297.1499938964844,293.1499938964844,0.3473015129566192,-6482.98095703125,304.1807556152344,0.913998544216156,0.4407800436019897,0.4203956127166748,293.1911315917969,297.1499938964844,293.1499938964844,0.4012086391448974,-5369.48779296875,304.1645202636719,0.9552519917488098,0.4967312514781952,0.348634272813797,293.17901611328125,297.1499938964844,293.1499938964844,0.465966135263443,-8176.1884765625,304.1619873046875,0.9910624623298644,0.5595272183418274,0.5309737920761108,293.1845397949219,297.1499938964844,293.1499938964844,0.0215730350464582,-4503.1572265625,304.1546630859375,0.4610455930233001,0.0613548420369625,0.2926100194454193,291.4250183105469,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2632141113281,291.4227294921875,1.0,0.4449851512908935,0.6117979288101196,0.6117979288101196,1.0,1.0,-2.221996307373047,0.9151278734207152,1.306868314743042,0.4038256108760834,0.0,0.0,0.8064643144607544,112.95550537109376,115.0,-32.524749755859375,-27381.798828125,1050.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7359313964844,311.5871276855469,278.1499938964844,0.0,18000.0,314.75,37079.71875,36000.0,0.0,0.0,0.6565537452697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5766685009002686,1.57669198513031,-2.3481064999941736e-05,0.0,0.0006663185777142,0.0,0.0,477.9689025878906,0.0,0.0,0.0,0.8854261040687561,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1973335891962051,-3938.78466796875,304.16876220703125,0.7820379734039307,0.279301643371582,0.2548404932022095,293.3133239746094,297.1499938964844,293.1499938964844,0.3432793319225311,-6425.86474609375,304.17724609375,0.903542160987854,0.4353619217872619,0.4154795110225677,293.19415283203125,297.1499938964844,293.1499938964844,0.4009594917297363,-5368.81298828125,304.16015625,0.9473267197608948,0.4950787127017975,0.3475986421108246,293.1842041015625,297.1499938964844,293.1499938964844,0.4657477736473083,-8175.56005859375,304.15838623046875,0.984925091266632,0.5577406883239746,0.5293907523155212,293.18701171875,297.1499938964844,293.1499938964844,0.02087127789855,-4432.6513671875,304.154296875,0.4509295225143432,0.0599832944571971,0.2871187031269073,291.3842468261719,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3819274902344,1.0,0.4446728825569153,0.6127946972846985,0.6127946972846985,1.0,1.0,-2.2020108699798584,0.9067970514297484,1.29521381855011,0.3998664617538452,0.0,0.0,0.7779610753059387,115.6531982421875,118.0,-49.94447326660156,-27026.46484375,1040.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0359191894531,311.6930236816406,278.1499938964844,0.0,18000.0,314.2699890136719,36972.296875,36000.0,0.0,0.0,0.6442130208015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4866620302200315,1.4866838455200195,-2.178246722905897e-05,0.0,0.0006537943263538,0.0,0.0,412.9020080566406,0.0,0.0,0.0,0.8440026044845581,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1973335891962051,-3938.78466796875,304.16876220703125,0.7820379734039307,0.279301643371582,0.2548404932022095,293.3133239746094,297.1499938964844,293.1499938964844,0.3432793319225311,-6425.86474609375,304.17724609375,0.903542160987854,0.4353619217872619,0.4154795110225677,293.19415283203125,297.1499938964844,293.1499938964844,0.4009594917297363,-5368.81298828125,304.16015625,0.9473267197608948,0.4950787127017975,0.3475986421108246,293.1842041015625,297.1499938964844,293.1499938964844,0.4657477736473083,-8175.56005859375,304.15838623046875,0.984925091266632,0.5577406883239746,0.5293907523155212,293.18701171875,297.1499938964844,293.1499938964844,0.02087127789855,-4432.6513671875,304.154296875,0.4509295225143432,0.0599832944571971,0.2871187031269073,291.3842468261719,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3819274902344,1.0,0.4446728825569153,0.6127946972846985,0.6127946972846985,1.0,1.0,-2.2020108699798584,0.9067970514297484,1.29521381855011,0.3998664617538452,0.0,0.0,0.7779610753059387,115.6531982421875,118.0,-49.94447326660156,-27026.46484375,1040.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0359191894531,311.6930236816406,278.1499938964844,0.0,18000.0,314.2699890136719,36972.296875,36000.0,0.0,0.0,0.6442130208015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4866620302200315,1.4866838455200195,-2.178246722905897e-05,0.0,0.0006537943263538,0.0,0.0,412.9020080566406,0.0,0.0,0.0,0.8440026044845581,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1945126056671142,-3895.057373046875,304.167236328125,0.7728607654571533,0.2749239802360534,0.2511050105094909,293.32110595703125,297.1499938964844,293.1499938964844,0.3392931222915649,-6368.724609375,304.1748352050781,0.8935225605964661,0.429648756980896,0.4103330969810486,293.1971435546875,297.1499938964844,293.1499938964844,0.4009801149368286,-5370.66748046875,304.15673828125,0.9390815496444702,0.4933524429798126,0.3465177118778229,293.1885986328125,297.1499938964844,293.1499938964844,0.4659655392169952,-8180.7080078125,304.1552429199219,0.9783705472946168,0.555982232093811,0.527884304523468,293.1893615722656,297.1499938964844,293.1499938964844,0.0201734025031328,-4361.31689453125,304.1540222167969,0.4410851895809173,0.0585657842457294,0.2814532518386841,291.336669921875,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.33404541015625,1.0,0.4444314837455749,0.6139565110206604,0.6139565110206604,1.0,1.0,-2.18143081665039,0.8983067870140076,1.2831240892410278,0.3958858251571655,0.0,0.0,0.7561523914337158,118.50765991210938,121.0,-62.14544677734375,-26650.736328125,1029.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2635803222656,311.7494812011719,278.1499938964844,0.0,18000.0,314.2699890136719,36789.47265625,36000.0,0.0,0.0,0.6344106197357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410507082939148,1.410527586936951,-2.040132494585123e-05,0.0,0.0006438461132347,0.0,0.0,362.78656005859375,0.0,0.0,0.0,0.8094416260719299,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1945126056671142,-3895.057373046875,304.167236328125,0.7728607654571533,0.2749239802360534,0.2511050105094909,293.32110595703125,297.1499938964844,293.1499938964844,0.3392931222915649,-6368.724609375,304.1748352050781,0.8935225605964661,0.429648756980896,0.4103330969810486,293.1971435546875,297.1499938964844,293.1499938964844,0.4009801149368286,-5370.66748046875,304.15673828125,0.9390815496444702,0.4933524429798126,0.3465177118778229,293.1885986328125,297.1499938964844,293.1499938964844,0.4659655392169952,-8180.7080078125,304.1552429199219,0.9783705472946168,0.555982232093811,0.527884304523468,293.1893615722656,297.1499938964844,293.1499938964844,0.0201734025031328,-4361.31689453125,304.1540222167969,0.4410851895809173,0.0585657842457294,0.2814532518386841,291.336669921875,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.33404541015625,1.0,0.4444314837455749,0.6139565110206604,0.6139565110206604,1.0,1.0,-2.18143081665039,0.8983067870140076,1.2831240892410278,0.3958858251571655,0.0,0.0,0.7561523914337158,118.50765991210938,121.0,-62.14544677734375,-26650.736328125,1029.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2635803222656,311.7494812011719,278.1499938964844,0.0,18000.0,314.2699890136719,36789.47265625,36000.0,0.0,0.0,0.6344106197357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410507082939148,1.410527586936951,-2.040132494585123e-05,0.0,0.0006438461132347,0.0,0.0,362.78656005859375,0.0,0.0,0.0,0.8094416260719299,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1914094686508178,-3846.26953125,304.16668701171875,0.7637389898300171,0.2704227864742279,0.2472284138202667,293.3291931152344,297.1499938964844,293.1499938964844,0.3348032534122467,-6303.11865234375,304.174072265625,0.8834231495857239,0.4236746728420257,0.4049155116081238,293.2001342773437,297.1499938964844,293.1499938964844,0.400687962770462,-5368.5390625,304.155029296875,0.9307076930999756,0.4915515482425689,0.3453891277313232,293.1927185058594,297.1499938964844,293.1499938964844,0.4658580422401428,-8180.38525390625,304.1537170410156,0.9714332222938538,0.5541682243347168,0.526344895362854,293.191650390625,297.1499938964844,293.1499938964844,0.019442455843091,-4283.68994140625,304.1539001464844,0.4317082464694977,0.0571068078279495,0.2756182253360748,291.2978210449219,291.1499938964844,258.9931640625,258.7055358886719,279.162841796875,293.2802734375,291.2958068847656,1.0,0.4442042708396911,0.615336000919342,0.615336000919342,1.0,1.0,-2.16005539894104,0.8896033763885498,1.2704520225524902,0.3918667137622833,0.0,0.0,0.7391676902770996,121.47103881835938,124.0,-54.5835189819336,-26316.71875,1019.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4645690917969,311.81024169921875,278.1499938964844,0.0,18000.0,314.2699890136719,36621.66796875,36000.0,0.0,0.0,0.6240110993385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509622812271118,1.3509817123413086,-1.936487024067901e-05,0.0,0.0006332919583655,0.0,0.0,326.70916748046875,0.0,0.0,0.0,0.7826167941093445,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1914094686508178,-3846.26953125,304.16668701171875,0.7637389898300171,0.2704227864742279,0.2472284138202667,293.3291931152344,297.1499938964844,293.1499938964844,0.3348032534122467,-6303.11865234375,304.174072265625,0.8834231495857239,0.4236746728420257,0.4049155116081238,293.2001342773437,297.1499938964844,293.1499938964844,0.400687962770462,-5368.5390625,304.155029296875,0.9307076930999756,0.4915515482425689,0.3453891277313232,293.1927185058594,297.1499938964844,293.1499938964844,0.4658580422401428,-8180.38525390625,304.1537170410156,0.9714332222938538,0.5541682243347168,0.526344895362854,293.191650390625,297.1499938964844,293.1499938964844,0.019442455843091,-4283.68994140625,304.1539001464844,0.4317082464694977,0.0571068078279495,0.2756182253360748,291.2978210449219,291.1499938964844,258.9931640625,258.7055358886719,279.162841796875,293.2802734375,291.2958068847656,1.0,0.4442042708396911,0.615336000919342,0.615336000919342,1.0,1.0,-2.16005539894104,0.8896033763885498,1.2704520225524902,0.3918667137622833,0.0,0.0,0.7391676902770996,121.47103881835938,124.0,-54.5835189819336,-26316.71875,1019.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4645690917969,311.81024169921875,278.1499938964844,0.0,18000.0,314.2699890136719,36621.66796875,36000.0,0.0,0.0,0.6240110993385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509622812271118,1.3509817123413086,-1.936487024067901e-05,0.0,0.0006332919583655,0.0,0.0,326.70916748046875,0.0,0.0,0.0,0.7826167941093445,4.0,0.0,1.0
377100,293.3019104003906,297.1499938964844,293.1499938964844,0.1897815912961959,-3820.4755859375,304.1666259765625,0.7592849731445312,0.268159806728363,0.2452740371227264,293.3331604003906,297.1499938964844,293.1499938964844,0.332389622926712,-6267.51953125,304.1741027832031,0.8784255981445312,0.4206234812736511,0.4021402299404144,293.2016296386719,297.1499938964844,293.1499938964844,0.400403767824173,-5365.8212890625,304.1546325683594,0.9265576004981996,0.4906231164932251,0.3448057770729065,293.1947326660156,297.1499938964844,293.1499938964844,0.4656470119953155,-8177.76611328125,304.1534423828125,0.9678627252578736,0.5532311797142029,0.5255494117736816,293.1927490234375,297.1499938964844,293.1499938964844,0.0190664809197187,-4242.56640625,304.15386962890625,0.4272539913654327,0.056363932788372,0.2726415395736694,291.28204345703125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2803039550781,1.0,0.4440891146659851,0.6161094903945923,0.6161094903945923,1.0,1.0,-2.149143695831299,0.8852044939994812,1.2639391422271729,0.3898593783378601,0.0,0.0,0.7319566011428833,122.9720458984375,124.0,-49.1461296081543,-26155.76171875,1013.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5495910644531,311.83502197265625,278.1499938964844,0.0,18000.0,313.7900085449219,36556.23046875,36000.0,0.0,0.0,0.613883912563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255736827850342,1.3255925178527832,-1.8937422282760963e-05,0.0,0.0006230141152627,0.0,0.0,312.1608581542969,0.0,0.0,0.0,0.7712761163711548,4.0,0.0,1.0
377160,293.3036499023437,297.1499938964844,293.1499938964844,0.1881702542304992,-3794.927734375,304.16650390625,0.7549207806587219,0.2658935189247131,0.2433155328035354,293.3370666503906,297.1499938964844,293.1499938964844,0.3299764990806579,-6231.90087890625,304.1741027832031,0.8734869956970215,0.4175371527671814,0.3993297219276428,293.2030944824219,297.1499938964844,293.1499938964844,0.4001511931419372,-5363.45068359375,304.1542358398437,0.9224682450294496,0.4896782636642456,0.3442105650901794,293.1967163085937,297.1499938964844,293.1499938964844,0.4654707312583923,-8175.6552734375,304.1531066894531,0.9642415046691896,0.5522745251655579,0.5247352719306946,293.1938171386719,297.1499938964844,293.1499938964844,0.0186931882053613,-4201.2236328125,304.1538391113281,0.4229690730571747,0.0556134134531021,0.2696301341056824,291.26531982421875,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.28564453125,291.2629699707031,1.0,0.4439712762832641,0.6169410943984985,0.6169410943984985,1.0,1.0,-2.138106346130371,0.8807851672172546,1.2573212385177612,0.3878596127033233,0.0,0.0,0.7259076237678528,124.4797592163086,127.0,-50.08441162109375,-25972.1796875,1008.3836669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5856628417969,311.82257080078125,278.1499938964844,0.0,18000.0,313.7900085449219,36490.4921875,36000.0,0.0,0.0,0.6079641580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3029531240463257,1.3029717206954956,-1.8561495380708948e-05,0.0,0.0006170063279569,0.0,0.0,299.5795288085937,0.0,0.0,0.0,0.7612535357475281,4.0,0.0,1.0
377220,293.30682373046875,297.1499938964844,293.1499938964844,0.1849225312471389,-3743.225341796875,304.1664428710937,0.7464781403541565,0.2613556385040283,0.239392951130867,293.3446044921875,297.1499938964844,293.1499938964844,0.3250240683555603,-6158.4716796875,304.1743469238281,0.8638275861740112,0.4112687706947326,0.3936159312725067,293.2059936523437,297.1499938964844,293.1499938964844,0.3995813429355621,-5357.876953125,304.15380859375,0.9145713448524476,0.4877479672431946,0.3429906666278839,293.2005615234375,297.1499938964844,293.1499938964844,0.4650373756885528,-8170.09765625,304.15283203125,0.9568942189216614,0.5503097176551819,0.5230575203895569,293.1958312988281,297.1499938964844,293.1499938964844,0.0179459583014249,-4116.38330078125,304.15380859375,0.4148872792720794,0.0540925487875938,0.263514906167984,291.23211669921875,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2304992675781,1.0,0.4437255561351776,0.6187894344329834,0.6187894344329834,1.0,1.0,-2.115708112716675,0.8719120621681213,1.2437961101531982,0.3838982582092285,0.0,0.0,0.7173491716384888,127.50430297851562,130.0,-44.51568222045898,-25640.837890625,997.2403564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6150207519531,311.78936767578125,278.1499938964844,0.0,18000.0,313.7900085449219,36331.41796875,36000.0,0.0,0.0,0.5964102149009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269794225692749,1.2698122262954712,-1.8007480321102776e-05,0.0,0.0006052805110812,0.0,0.0,281.6434936523437,0.0,0.0,0.0,0.7465922236442566,4.0,0.0,1.0
377280,293.30682373046875,297.1499938964844,293.1499938964844,0.1849225312471389,-3743.225341796875,304.1664428710937,0.7464781403541565,0.2613556385040283,0.239392951130867,293.3446044921875,297.1499938964844,293.1499938964844,0.3250240683555603,-6158.4716796875,304.1743469238281,0.8638275861740112,0.4112687706947326,0.3936159312725067,293.2059936523437,297.1499938964844,293.1499938964844,0.3995813429355621,-5357.876953125,304.15380859375,0.9145713448524476,0.4877479672431946,0.3429906666278839,293.2005615234375,297.1499938964844,293.1499938964844,0.4650373756885528,-8170.09765625,304.15283203125,0.9568942189216614,0.5503097176551819,0.5230575203895569,293.1958312988281,297.1499938964844,293.1499938964844,0.0179459583014249,-4116.38330078125,304.15380859375,0.4148872792720794,0.0540925487875938,0.263514906167984,291.23211669921875,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2304992675781,1.0,0.4437255561351776,0.6187894344329834,0.6187894344329834,1.0,1.0,-2.115708112716675,0.8719120621681213,1.2437961101531982,0.3838982582092285,0.0,0.0,0.7173491716384888,127.50430297851562,130.0,-44.51568222045898,-25640.837890625,997.2403564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6150207519531,311.78936767578125,278.1499938964844,0.0,18000.0,313.7900085449219,36331.41796875,36000.0,0.0,0.0,0.5964102149009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269794225692749,1.2698122262954712,-1.8007480321102776e-05,0.0,0.0006052805110812,0.0,0.0,281.6434936523437,0.0,0.0,0.0,0.7465922236442566,4.0,0.0,1.0
377340,293.3096618652344,297.1499938964844,293.1499938964844,0.1815077513456344,-3688.384521484375,304.1666564941406,0.7383900284767151,0.2568098306655884,0.2354632318019867,293.3518371582031,297.1499938964844,293.1499938964844,0.3196664154529571,-6078.35498046875,304.1751708984375,0.8544797897338867,0.4048729538917541,0.3877818286418915,293.20880126953125,297.1499938964844,293.1499938964844,0.3986213207244873,-5347.83642578125,304.1541442871094,0.9071853756904602,0.4857589900493622,0.3417308628559112,293.2043151855469,297.1499938964844,293.1499938964844,0.4641427397727966,-8157.65576171875,304.15338134765625,0.9494584202766418,0.5482699275016785,0.5213109254837036,293.1977233886719,297.1499938964844,293.1499938964844,0.0171862281858921,-4026.37744140625,304.15380859375,0.4073032438755035,0.052549235522747,0.2572954297065735,291.2088928222656,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2076416015625,1.0,0.4434647560119629,0.6209068298339844,0.6209068298339844,1.0,1.0,-2.092901468276977,0.8630096316337585,1.2298918962478638,0.3800005316734314,0.0,0.0,0.7111149430274963,130.53477478027344,133.0,-34.678829193115234,-25324.255859375,985.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5890197753906,311.7328491210937,278.1499938964844,0.0,18000.0,313.3099975585937,36234.18359375,36000.0,0.0,0.0,0.5806077122688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2463244199752808,1.2463420629501345,-1.7626893168198876e-05,0.0,0.000589243019931,0.0,0.0,269.4644775390625,0.0,0.0,0.0,0.736264169216156,4.0,0.0,1.0
377400,293.3096618652344,297.1499938964844,293.1499938964844,0.1815077513456344,-3688.384521484375,304.1666564941406,0.7383900284767151,0.2568098306655884,0.2354632318019867,293.3518371582031,297.1499938964844,293.1499938964844,0.3196664154529571,-6078.35498046875,304.1751708984375,0.8544797897338867,0.4048729538917541,0.3877818286418915,293.20880126953125,297.1499938964844,293.1499938964844,0.3986213207244873,-5347.83642578125,304.1541442871094,0.9071853756904602,0.4857589900493622,0.3417308628559112,293.2043151855469,297.1499938964844,293.1499938964844,0.4641427397727966,-8157.65576171875,304.15338134765625,0.9494584202766418,0.5482699275016785,0.5213109254837036,293.1977233886719,297.1499938964844,293.1499938964844,0.0171862281858921,-4026.37744140625,304.15380859375,0.4073032438755035,0.052549235522747,0.2572954297065735,291.2088928222656,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2076416015625,1.0,0.4434647560119629,0.6209068298339844,0.6209068298339844,1.0,1.0,-2.092901468276977,0.8630096316337585,1.2298918962478638,0.3800005316734314,0.0,0.0,0.7111149430274963,130.53477478027344,133.0,-34.678829193115234,-25324.255859375,985.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5890197753906,311.7328491210937,278.1499938964844,0.0,18000.0,313.3099975585937,36234.18359375,36000.0,0.0,0.0,0.5806077122688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2463244199752808,1.2463420629501345,-1.7626893168198876e-05,0.0,0.000589243019931,0.0,0.0,269.4644775390625,0.0,0.0,0.0,0.736264169216156,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.178138867020607,-3634.15478515625,304.1667175292969,0.7305823564529419,0.2522586286067962,0.2315274029970169,293.3587646484375,297.1499938964844,293.1499938964844,0.3142731189727783,-5997.5556640625,304.1757507324219,0.8454462289810181,0.3983549475669861,0.3818304240703583,293.2115173339844,297.1499938964844,293.1499938964844,0.3977152407169342,-5338.474609375,304.1542663574219,0.9004443883895874,0.4837192595005035,0.3404337167739868,293.2079162597656,297.1499938964844,293.1499938964844,0.4632968306541443,-8146.0791015625,304.1536560058594,0.942002296447754,0.5461632609367371,0.5194984674453735,293.199462890625,297.1499938964844,293.1499938964844,0.0164445880800485,-3935.680419921875,304.1537780761719,0.3998202085494995,0.0509869083762168,0.2509872615337372,291.1825256347656,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.18096923828125,1.0,0.4431886076927185,0.6233218908309937,0.6233218908309937,1.0,1.0,-2.069716453552246,0.8540982604026794,1.2156182527542114,0.376180499792099,0.0,0.0,0.7084444165229797,133.56582641601562,136.0,-36.63063049316406,-24977.1328125,974.2424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4373474121094,311.5928955078125,278.1499938964844,0.0,18000.0,313.3099975585937,36119.5390625,36000.0,0.0,0.0,0.5692933201789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323821783065796,1.232399582862854,-1.7391106666764244e-05,0.0,0.0005777603364549,0.0,0.0,262.26885986328125,0.0,0.0,0.0,0.7302103042602539,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.178138867020607,-3634.15478515625,304.1667175292969,0.7305823564529419,0.2522586286067962,0.2315274029970169,293.3587646484375,297.1499938964844,293.1499938964844,0.3142731189727783,-5997.5556640625,304.1757507324219,0.8454462289810181,0.3983549475669861,0.3818304240703583,293.2115173339844,297.1499938964844,293.1499938964844,0.3977152407169342,-5338.474609375,304.1542663574219,0.9004443883895874,0.4837192595005035,0.3404337167739868,293.2079162597656,297.1499938964844,293.1499938964844,0.4632968306541443,-8146.0791015625,304.1536560058594,0.942002296447754,0.5461632609367371,0.5194984674453735,293.199462890625,297.1499938964844,293.1499938964844,0.0164445880800485,-3935.680419921875,304.1537780761719,0.3998202085494995,0.0509869083762168,0.2509872615337372,291.1825256347656,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.18096923828125,1.0,0.4431886076927185,0.6233218908309937,0.6233218908309937,1.0,1.0,-2.069716453552246,0.8540982604026794,1.2156182527542114,0.376180499792099,0.0,0.0,0.7084444165229797,133.56582641601562,136.0,-36.63063049316406,-24977.1328125,974.2424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4373474121094,311.5928955078125,278.1499938964844,0.0,18000.0,313.3099975585937,36119.5390625,36000.0,0.0,0.0,0.5692933201789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323821783065796,1.232399582862854,-1.7391106666764244e-05,0.0,0.0005777603364549,0.0,0.0,262.26885986328125,0.0,0.0,0.0,0.7302103042602539,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746565699577331,-3577.6884765625,304.1669616699219,0.7230866551399231,0.2476993054151535,0.2275801002979278,293.3654479980469,297.1499938964844,293.1499938964844,0.3085702657699585,-5911.5390625,304.1766662597656,0.8368930220603943,0.3917118608951568,0.3757570087909698,293.2141418457031,297.1499938964844,293.1499938964844,0.3965221643447876,-5325.85791015625,304.15484619140625,0.8942490816116333,0.4816282093524933,0.3390984535217285,293.2113952636719,297.1499938964844,293.1499938964844,0.4621089994907379,-8129.451171875,304.1544189453125,0.9348732829093932,0.5439901947975159,0.5176202058792114,293.2011413574219,297.1499938964844,293.1499938964844,0.0157899372279644,-3854.169677734375,304.14532470703125,0.3927294909954071,0.050000000745058,0.245666041970253,291.16259765625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.161376953125,1.0,0.4429429471492767,0.6260149478912354,0.6260149478912354,1.0,1.0,-2.0474276542663574,0.8457453846931458,1.2016823291778564,0.3726788163185119,0.0,0.0,0.7081676125526428,136.45687866210938,139.0,-29.701072692871094,-24669.2109375,963.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2401733398437,311.4406433105469,278.1499938964844,0.0,18000.0,313.3099975585937,36030.99609375,36000.0,0.0,0.0,0.5591398477554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286397218704224,1.2286570072174072,-1.7315154764219187e-05,0.0,0.0005674558342434,0.0,0.0,260.2154235839844,0.0,0.0,0.0,0.7285263538360596,4.0,0.0,1.0
