time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746565699577331,-3577.6884765625,304.1669616699219,0.7230866551399231,0.2476993054151535,0.2275801002979278,293.3654479980469,297.1499938964844,293.1499938964844,0.3085702657699585,-5911.5390625,304.1766662597656,0.8368930220603943,0.3917118608951568,0.3757570087909698,293.2141418457031,297.1499938964844,293.1499938964844,0.3965221643447876,-5325.85791015625,304.15484619140625,0.8942490816116333,0.4816282093524933,0.3390984535217285,293.2113952636719,297.1499938964844,293.1499938964844,0.4621089994907379,-8129.451171875,304.1544189453125,0.9348732829093932,0.5439901947975159,0.5176202058792114,293.2011413574219,297.1499938964844,293.1499938964844,0.0157899372279644,-3854.169677734375,304.14532470703125,0.3927294909954071,0.050000000745058,0.245666041970253,291.16259765625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.161376953125,1.0,0.4429429471492767,0.6260149478912354,0.6260149478912354,1.0,1.0,-2.0474276542663574,0.8457453846931458,1.2016823291778564,0.3726788163185119,0.0,0.0,0.7081676125526428,136.45687866210938,139.0,-29.701072692871094,-24669.2109375,963.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2401733398437,311.4406433105469,278.1499938964844,0.0,18000.0,313.3099975585937,36030.99609375,36000.0,0.0,0.0,0.5591398477554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286397218704224,1.2286570072174072,-1.7315154764219187e-05,0.0,0.0005674558342434,0.0,0.0,260.2154235839844,0.0,0.0,0.0,0.7285263538360596,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1729186773300171,-3549.45166015625,304.1670227050781,0.7196750044822693,0.2454073578119278,0.2255838960409164,293.3687438964844,297.1499938964844,293.1499938964844,0.3056924939155578,-5868.0615234375,304.17706298828125,0.8330965042114258,0.3883335590362549,0.3726545870304107,293.2154541015625,297.1499938964844,293.1499938964844,0.3959342837333679,-5319.69091796875,304.155029296875,0.8916979432106018,0.4805582761764526,0.3384025990962982,293.213134765625,297.1499938964844,293.1499938964844,0.4615226984024048,-8121.32861328125,304.1546936035156,0.9319154024124146,0.5428730845451355,0.5166372656822205,293.2024230957031,297.1499938964844,293.1499938964844,0.0157691892236471,-3853.884033203125,304.1323547363281,0.3914516568183899,0.050000000745058,0.245665892958641,291.1512756347656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.30615234375,291.14971923828125,1.0,0.4429535865783691,0.6273714303970337,0.6273714303970337,1.0,1.0,-2.0392868518829346,0.8429244756698608,1.1963623762130735,0.3716403543949127,0.0,0.0,0.709200918674469,137.62391662597656,139.0,-31.372631072998047,-24541.978515625,959.4953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12548828125,311.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,35986.37890625,35280.0,0.0,0.0,0.5529397130012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295080423355105,1.2295253276824951,-1.7318026948487386e-05,0.0,0.000561163527891,0.0,0.0,260.5267028808594,0.0,0.0,0.0,0.7289336919784546,4.0,0.0,1.0
377760,293.3164978027344,297.1499938964844,293.1499938964844,0.1711911559104919,-3521.344970703125,304.1670837402344,0.7161672115325928,0.243106797337532,0.2235816419124603,293.3720397949219,297.1499938964844,293.1499938964844,0.3028075397014618,-5824.4189453125,304.1773986816406,0.8292639851570129,0.3849185407161712,0.3695184588432312,293.2167053222656,297.1499938964844,293.1499938964844,0.3953718841075897,-5313.826171875,304.1551208496094,0.8891177773475647,0.479483425617218,0.3377014696598053,293.2147827148437,297.1499938964844,293.1499938964844,0.4609622359275818,-8113.6162109375,304.15484619140625,0.9289093017578124,0.5417472124099731,0.5156434178352356,293.20428466796875,297.1499938964844,293.1499938964844,0.0157727431505918,-3857.21484375,304.11773681640625,0.390337586402893,0.050000000745058,0.2459260523319244,291.1387634277344,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084716796875,291.1371765136719,1.0,0.4430283308029175,0.6287978887557983,0.6287978887557983,1.0,1.0,-2.031392812728882,0.840243399143219,1.1911494731903076,0.3707081973552704,0.0,0.0,0.7112020254135132,138.8404541015625,142.0,-33.03630065917969,-24417.41015625,956.2721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98663330078125,311.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,35928.3828125,35280.0,0.0,0.0,0.5485144853591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333534955978394,1.2333707809448242,-1.7362421203870326e-05,0.0,0.0005566725158132,0.0,0.0,262.26220703125,0.0,0.0,0.0,0.7306238412857056,4.0,0.0,1.0
377820,293.318603515625,297.1499938964844,293.1499938964844,0.1676491796970367,-3463.408203125,304.16729736328125,0.7086517810821533,0.2384583353996276,0.2195474952459335,293.3786315917969,297.1499938964844,293.1499938964844,0.2968182265758514,-5733.3642578125,304.1782531738281,0.8213785886764526,0.3779571056365967,0.3631360828876495,293.2190856933594,297.1499938964844,293.1499938964844,0.3940868973731994,-5300.28125,304.15557861328125,0.8838157653808594,0.4773083627223968,0.3362897634506225,293.21795654296875,297.1499938964844,293.1499938964844,0.4596463441848755,-8095.31787109375,304.15545654296875,0.9227091073989868,0.5394605398178101,0.5136332511901855,293.20916748046875,297.1499938964844,293.1499938964844,0.0157657638192176,-3862.18212890625,304.0845031738281,0.3879437446594238,0.050000000745058,0.2464924156665802,291.1176452636719,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135681152344,291.1165466308594,1.0,0.4433039724826813,0.6319250464439392,0.6319250464439392,1.0,1.0,-2.015454292297364,0.8349390625953674,1.1805152893066406,0.3689444363117218,0.0,0.0,0.7170259952545166,141.45236206054688,145.0,-28.67076301574707,-24188.546875,950.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6790466308594,311.046875,278.1499938964844,0.0,18000.0,313.1499938964844,35830.1953125,35280.0,0.0,0.0,0.5408514738082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484416961669922,1.2484592199325562,-1.7567605027579702e-05,0.0,0.0005488954484462,0.0,0.0,269.4908447265625,0.0,0.0,0.0,0.7372019290924072,4.0,0.0,1.0
377880,293.318603515625,297.1499938964844,293.1499938964844,0.1676491796970367,-3463.408203125,304.16729736328125,0.7086517810821533,0.2384583353996276,0.2195474952459335,293.3786315917969,297.1499938964844,293.1499938964844,0.2968182265758514,-5733.3642578125,304.1782531738281,0.8213785886764526,0.3779571056365967,0.3631360828876495,293.2190856933594,297.1499938964844,293.1499938964844,0.3940868973731994,-5300.28125,304.15557861328125,0.8838157653808594,0.4773083627223968,0.3362897634506225,293.21795654296875,297.1499938964844,293.1499938964844,0.4596463441848755,-8095.31787109375,304.15545654296875,0.9227091073989868,0.5394605398178101,0.5136332511901855,293.20916748046875,297.1499938964844,293.1499938964844,0.0157657638192176,-3862.18212890625,304.0845031738281,0.3879437446594238,0.050000000745058,0.2464924156665802,291.1176452636719,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135681152344,291.1165466308594,1.0,0.4433039724826813,0.6319250464439392,0.6319250464439392,1.0,1.0,-2.015454292297364,0.8349390625953674,1.1805152893066406,0.3689444363117218,0.0,0.0,0.7170259952545166,141.45236206054688,145.0,-28.67076301574707,-24188.546875,950.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6790466308594,311.046875,278.1499938964844,0.0,18000.0,313.1499938964844,35830.1953125,35280.0,0.0,0.0,0.5408514738082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484416961669922,1.2484592199325562,-1.7567605027579702e-05,0.0,0.0005488954484462,0.0,0.0,269.4908447265625,0.0,0.0,0.0,0.7372019290924072,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.163960725069046,-3402.622314453125,304.16766357421875,0.7005904912948608,0.2337466478347778,0.2154608517885208,293.38531494140625,297.1499938964844,293.1499938964844,0.2904825508594513,-5636.388671875,304.17938232421875,0.8131284713745117,0.3708119690418243,0.3565872311592102,293.221435546875,297.1499938964844,293.1499938964844,0.3925118744373321,-5283.48828125,304.1563415527344,0.8784236907958984,0.4750845730304718,0.3348514139652252,293.2210388183594,297.1499938964844,293.1499938964844,0.4579848051071167,-8071.9853515625,304.1564025878906,0.9164291024208068,0.5371132493019104,0.5115756988525391,293.21514892578125,297.1499938964844,293.1499938964844,0.0157366730272769,-3864.20361328125,304.04669189453125,0.3854608237743377,0.050000000745058,0.2470911592245102,291.1037292480469,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3191223144531,291.1029968261719,1.0,0.4436832070350647,0.6354843974113464,0.6354843974113464,1.0,1.0,-1.999202966690064,0.8296851515769958,1.1695178747177124,0.3673111498355865,0.0,0.0,0.7241955995559692,144.23379516601562,148.0,-20.88714027404785,-23970.138671875,944.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3494567871094,310.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,35774.0625,34200.0,0.0,0.0,0.5346943736076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692146301269531,1.2692325115203855,-1.7872496755444445e-05,0.0,0.0005426467978395,0.0,0.0,279.89410400390625,0.0,0.0,0.0,0.7463266849517822,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.163960725069046,-3402.622314453125,304.16766357421875,0.7005904912948608,0.2337466478347778,0.2154608517885208,293.38531494140625,297.1499938964844,293.1499938964844,0.2904825508594513,-5636.388671875,304.17938232421875,0.8131284713745117,0.3708119690418243,0.3565872311592102,293.221435546875,297.1499938964844,293.1499938964844,0.3925118744373321,-5283.48828125,304.1563415527344,0.8784236907958984,0.4750845730304718,0.3348514139652252,293.2210388183594,297.1499938964844,293.1499938964844,0.4579848051071167,-8071.9853515625,304.1564025878906,0.9164291024208068,0.5371132493019104,0.5115756988525391,293.21514892578125,297.1499938964844,293.1499938964844,0.0157366730272769,-3864.20361328125,304.04669189453125,0.3854608237743377,0.050000000745058,0.2470911592245102,291.1037292480469,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3191223144531,291.1029968261719,1.0,0.4436832070350647,0.6354843974113464,0.6354843974113464,1.0,1.0,-1.999202966690064,0.8296851515769958,1.1695178747177124,0.3673111498355865,0.0,0.0,0.7241955995559692,144.23379516601562,148.0,-20.88714027404785,-23970.138671875,944.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3494567871094,310.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,35774.0625,34200.0,0.0,0.0,0.5346943736076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692146301269531,1.2692325115203855,-1.7872496755444445e-05,0.0,0.0005426467978395,0.0,0.0,279.89410400390625,0.0,0.0,0.0,0.7463266849517822,4.0,0.0,1.0
378060,293.3221435546875,297.1499938964844,293.1499938964844,0.1602405309677124,-3340.938720703125,304.16796875,0.6925395727157593,0.2291419953107834,0.2114152163267135,293.3912048339844,297.1499938964844,293.1499938964844,0.2839398980140686,-5535.6982421875,304.18048095703125,0.804436206817627,0.3636509776115417,0.3499645888805389,293.2229919433594,297.1499938964844,293.1499938964844,0.3907760083675384,-5264.9404296875,304.1571044921875,0.8731493949890137,0.4729590713977813,0.333443284034729,293.2232971191406,297.1499938964844,293.1499938964844,0.4561169147491455,-8045.74755859375,304.1573791503906,0.91038578748703,0.534855306148529,0.5095494389533997,293.2209167480469,297.1499938964844,293.1499938964844,0.0156980063766241,-3864.57666015625,304.0075378417969,0.383005678653717,0.050000000745058,0.2477017343044281,291.0952453613281,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32421875,291.09478759765625,1.0,0.4441302716732025,0.6393802165985107,0.6393802165985107,1.0,1.0,-1.982999920845032,0.8245742321014404,1.1584256887435913,0.3658098876476288,0.0,0.0,0.7321080565452576,147.08370971679688,151.0,-13.599780082702637,-23762.4296875,939.3877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0180969238281,310.62469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35742.390625,34200.0,0.0,0.0,0.5298814177513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931495904922483,1.2931678295135498,-1.823776074161288e-05,0.0,0.0005377623019739,0.0,0.0,292.3350524902344,0.0,0.0,0.0,0.7569083571434021,4.0,0.0,1.0
378120,293.3221435546875,297.1499938964844,293.1499938964844,0.1602405309677124,-3340.938720703125,304.16796875,0.6925395727157593,0.2291419953107834,0.2114152163267135,293.3912048339844,297.1499938964844,293.1499938964844,0.2839398980140686,-5535.6982421875,304.18048095703125,0.804436206817627,0.3636509776115417,0.3499645888805389,293.2229919433594,297.1499938964844,293.1499938964844,0.3907760083675384,-5264.9404296875,304.1571044921875,0.8731493949890137,0.4729590713977813,0.333443284034729,293.2232971191406,297.1499938964844,293.1499938964844,0.4561169147491455,-8045.74755859375,304.1573791503906,0.91038578748703,0.534855306148529,0.5095494389533997,293.2209167480469,297.1499938964844,293.1499938964844,0.0156980063766241,-3864.57666015625,304.0075378417969,0.383005678653717,0.050000000745058,0.2477017343044281,291.0952453613281,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32421875,291.09478759765625,1.0,0.4441302716732025,0.6393802165985107,0.6393802165985107,1.0,1.0,-1.982999920845032,0.8245742321014404,1.1584256887435913,0.3658098876476288,0.0,0.0,0.7321080565452576,147.08370971679688,151.0,-13.599780082702637,-23762.4296875,939.3877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0180969238281,310.62469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35742.390625,34200.0,0.0,0.0,0.5298814177513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931495904922483,1.2931678295135498,-1.823776074161288e-05,0.0,0.0005377623019739,0.0,0.0,292.3350524902344,0.0,0.0,0.0,0.7569083571434021,4.0,0.0,1.0
378180,293.32257080078125,297.1499938964844,293.1499938964844,0.156620368361473,-3280.6025390625,304.1679992675781,0.6847497820854187,0.2246921956539154,0.2075242400169372,293.3961486816406,297.1499938964844,293.1499938964844,0.2773667573928833,-5434.07177734375,304.1812744140625,0.7956309914588928,0.3565386533737182,0.3433996438980102,293.2237243652344,297.1499938964844,293.1499938964844,0.3890346884727478,-5246.3720703125,304.1576538085937,0.8681486248970032,0.4709590375423431,0.3321380019187927,293.2246398925781,297.1499938964844,293.1499938964844,0.4542160630226135,-8019.14892578125,304.1580810546875,0.9048351645469666,0.5327230095863342,0.5076603293418884,293.2256774902344,297.1499938964844,293.1499938964844,0.0156553890556097,-3863.985595703125,303.9692687988281,0.380633682012558,0.050000000745058,0.2483101636171341,291.090576171875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32843017578125,291.0903625488281,1.0,0.4446488618850708,0.6434470415115356,0.6434470415115356,1.0,1.0,-1.9673378467559808,0.8197141885757446,1.1476236581802368,0.3644444942474365,0.0,0.0,0.7403854131698608,149.93980407714844,154.0,-7.675328254699707,-23570.03125,934.6041259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.700439453125,310.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,35725.7734375,34200.0,0.0,0.0,0.5262338519096375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318698167800903,1.3187167644500732,-1.8639213521964848e-05,0.0,0.0005340604693628,0.0,0.0,306.10614013671875,0.0,0.0,0.0,0.768271803855896,4.0,0.0,1.0
378240,293.32257080078125,297.1499938964844,293.1499938964844,0.156620368361473,-3280.6025390625,304.1679992675781,0.6847497820854187,0.2246921956539154,0.2075242400169372,293.3961486816406,297.1499938964844,293.1499938964844,0.2773667573928833,-5434.07177734375,304.1812744140625,0.7956309914588928,0.3565386533737182,0.3433996438980102,293.2237243652344,297.1499938964844,293.1499938964844,0.3890346884727478,-5246.3720703125,304.1576538085937,0.8681486248970032,0.4709590375423431,0.3321380019187927,293.2246398925781,297.1499938964844,293.1499938964844,0.4542160630226135,-8019.14892578125,304.1580810546875,0.9048351645469666,0.5327230095863342,0.5076603293418884,293.2256774902344,297.1499938964844,293.1499938964844,0.0156553890556097,-3863.985595703125,303.9692687988281,0.380633682012558,0.050000000745058,0.2483101636171341,291.090576171875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32843017578125,291.0903625488281,1.0,0.4446488618850708,0.6434470415115356,0.6434470415115356,1.0,1.0,-1.9673378467559808,0.8197141885757446,1.1476236581802368,0.3644444942474365,0.0,0.0,0.7403854131698608,149.93980407714844,154.0,-7.675328254699707,-23570.03125,934.6041259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.700439453125,310.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,35725.7734375,34200.0,0.0,0.0,0.5262338519096375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318698167800903,1.3187167644500732,-1.8639213521964848e-05,0.0,0.0005340604693628,0.0,0.0,306.10614013671875,0.0,0.0,0.0,0.768271803855896,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1548240780830383,-3250.529541015625,304.1679992675781,0.6809215545654297,0.2224980592727661,0.2056116908788681,293.3984069824219,297.1499938964844,293.1499938964844,0.2740456163883209,-5382.509765625,304.181640625,0.7912443280220032,0.3529741168022156,0.3401150703430176,293.2239685058594,297.1499938964844,293.1499938964844,0.3881265819072723,-5236.671875,304.15789794921875,0.8657119274139404,0.4699732959270477,0.3315005600452423,293.2251892089844,297.1499938964844,293.1499938964844,0.4532181918621063,-8005.17724609375,304.1584167480469,0.9022265076637268,0.5316715836524963,0.5067369341850281,293.227783203125,297.1499938964844,293.1499938964844,0.0156320761889219,-3863.259765625,303.9503173828125,0.3794679045677185,0.050000000745058,0.2486161738634109,291.08984375,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.0897827148437,1.0,0.4449294805526733,0.6455437541007996,0.6455437541007996,1.0,1.0,-1.9595898389816284,0.8173202276229858,1.142269730567932,0.3637809157371521,0.0,0.0,0.7444735765457153,151.38101196289062,154.0,-4.660303115844727,-23478.634765625,932.3367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506896972656,310.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35724.421875,33120.0,0.0,0.0,0.5247887372970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315880298614502,1.3316068649291992,-1.8846356397261843e-05,0.0,0.0005325938691385,0.0,0.0,313.25103759765625,0.0,0.0,0.0,0.7740258574485779,4.0,0.0,1.0
378360,293.32257080078125,297.1499938964844,293.1499938964844,0.1530311852693557,-3220.4189453125,304.1679992675781,0.6771345734596252,0.2203198820352554,0.203714519739151,293.4006042480469,297.1499938964844,293.1499938964844,0.2706949710845947,-5330.33349609375,304.1819763183594,0.7868669033050537,0.3493984937667846,0.3368213474750519,293.2242126464844,297.1499938964844,293.1499938964844,0.3871835172176361,-5226.58154296875,304.1581726074219,0.8633095026016235,0.4689904153347015,0.3308666050434112,293.2256774902344,297.1499938964844,293.1499938964844,0.4521780014038086,-7990.59765625,304.1587829589844,0.8996694087982178,0.5306227803230286,0.5058181881904602,293.229736328125,297.1499938964844,293.1499938964844,0.0156071903184056,-3862.2177734375,303.9314270019531,0.378314197063446,0.050000000745058,0.2489237338304519,291.0902709960937,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3321533203125,291.09033203125,1.0,0.4452209174633026,0.6476829648017883,0.6476829648017883,1.0,1.0,-1.951861023902893,0.8149327039718628,1.1369283199310305,0.3631198406219482,0.0,0.0,0.7484201192855835,152.83187866210938,157.0,-1.608200192451477,-23389.810546875,930.1210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4088439941406,310.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35728.3203125,33120.0,0.0,0.0,0.5235582590103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442145586013794,1.3442336320877075,-1.9052404240937904e-05,0.0,0.0005313450237736,0.0,0.0,320.3819274902344,0.0,0.0,0.0,0.7796762585639954,4.0,0.0,1.0
378420,293.3222961425781,297.1499938964844,293.1499938964844,0.149453803896904,-3160.054931640625,304.16796875,0.6696979403495789,0.216005653142929,0.1999599635601043,293.4047546386719,297.1499938964844,293.1499938964844,0.2639072239398956,-5224.1455078125,304.1826171875,0.778158962726593,0.3422079682350158,0.3301993906497955,293.2246398925781,297.1499938964844,293.1499938964844,0.3851892054080963,-5205.1943359375,304.1587829589844,0.8586047291755676,0.4670266509056091,0.3296021521091461,293.2265625,297.1499938964844,293.1499938964844,0.4499667286872864,-7959.556640625,304.1595458984375,0.8946262001991272,0.5285249352455139,0.5039837956428528,293.2333374023437,297.1499938964844,293.1499938964844,0.015552463941276,-3859.17724609375,303.8936462402344,0.376045286655426,0.050000000745058,0.2495428025722503,291.0942687988281,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0946044921875,1.0,0.4458281993865967,0.652090847492218,0.652090847492218,1.0,1.0,-1.9364224672317505,0.8101568818092346,1.1262656450271606,0.3617926836013794,0.0,0.0,0.7556240558624268,155.75784301757812,160.0,4.453646183013916,-23218.59375,925.7916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15264892578125,310.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35750.82421875,33120.0,0.0,0.0,0.5216156840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678154945373535,1.3678350448608398,-1.9446171791059896e-05,0.0,0.0005293735885061,0.0,0.0,334.0697021484375,0.0,0.0,0.0,0.7902718782424927,4.0,0.0,1.0
378480,293.3222961425781,297.1499938964844,293.1499938964844,0.149453803896904,-3160.054931640625,304.16796875,0.6696979403495789,0.216005653142929,0.1999599635601043,293.4047546386719,297.1499938964844,293.1499938964844,0.2639072239398956,-5224.1455078125,304.1826171875,0.778158962726593,0.3422079682350158,0.3301993906497955,293.2246398925781,297.1499938964844,293.1499938964844,0.3851892054080963,-5205.1943359375,304.1587829589844,0.8586047291755676,0.4670266509056091,0.3296021521091461,293.2265625,297.1499938964844,293.1499938964844,0.4499667286872864,-7959.556640625,304.1595458984375,0.8946262001991272,0.5285249352455139,0.5039837956428528,293.2333374023437,297.1499938964844,293.1499938964844,0.015552463941276,-3859.17724609375,303.8936462402344,0.376045286655426,0.050000000745058,0.2495428025722503,291.0942687988281,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0946044921875,1.0,0.4458281993865967,0.652090847492218,0.652090847492218,1.0,1.0,-1.9364224672317505,0.8101568818092346,1.1262656450271606,0.3617926836013794,0.0,0.0,0.7556240558624268,155.75784301757812,160.0,4.453646183013916,-23218.59375,925.7916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15264892578125,310.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35750.82421875,33120.0,0.0,0.0,0.5216156840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678154945373535,1.3678350448608398,-1.9446171791059896e-05,0.0,0.0005293735885061,0.0,0.0,334.0697021484375,0.0,0.0,0.0,0.7902718782424927,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1458895206451416,-3099.53076171875,304.1679077148437,0.6624722480773926,0.2117458432912826,0.196255162358284,293.4086608886719,297.1499938964844,293.1499938964844,0.2570088803768158,-5115.5439453125,304.1832275390625,0.7695478796958923,0.3349603712558746,0.3235244452953338,293.2250061035156,297.1499938964844,293.1499938964844,0.3830505311489105,-5182.2001953125,304.159423828125,0.8540341258049011,0.4650619924068451,0.3283382058143616,293.2273864746094,297.1499938964844,293.1499938964844,0.4475799202919006,-7925.99462890625,304.16033935546875,0.8896832466125488,0.5264219045639038,0.5021464228630066,293.236572265625,297.1499938964844,293.1499938964844,0.0154908252879977,-3854.835205078125,303.855712890625,0.3738313317298889,0.050000000745058,0.2501658797264099,291.1024169921875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.10302734375,1.0,0.4464589059352875,0.6566799283027649,0.6566799283027649,1.0,1.0,-1.9209821224212649,0.8053656816482544,1.1156164407730105,0.3604495823383331,0.0,0.0,0.7614583373069763,158.7088623046875,163.0,10.250954627990724,-23054.689453125,921.5464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389343261719,309.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,35791.77734375,32040.0,0.0,0.0,0.5201882123947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878142833709717,1.387834072113037,-1.97900826606201e-05,0.0,0.0005279249162413,0.0,0.0,346.0589294433594,0.0,0.0,0.0,0.7992797493934631,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1458895206451416,-3099.53076171875,304.1679077148437,0.6624722480773926,0.2117458432912826,0.196255162358284,293.4086608886719,297.1499938964844,293.1499938964844,0.2570088803768158,-5115.5439453125,304.1832275390625,0.7695478796958923,0.3349603712558746,0.3235244452953338,293.2250061035156,297.1499938964844,293.1499938964844,0.3830505311489105,-5182.2001953125,304.159423828125,0.8540341258049011,0.4650619924068451,0.3283382058143616,293.2273864746094,297.1499938964844,293.1499938964844,0.4475799202919006,-7925.99462890625,304.16033935546875,0.8896832466125488,0.5264219045639038,0.5021464228630066,293.236572265625,297.1499938964844,293.1499938964844,0.0154908252879977,-3854.835205078125,303.855712890625,0.3738313317298889,0.050000000745058,0.2501658797264099,291.1024169921875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.10302734375,1.0,0.4464589059352875,0.6566799283027649,0.6566799283027649,1.0,1.0,-1.9209821224212649,0.8053656816482544,1.1156164407730105,0.3604495823383331,0.0,0.0,0.7614583373069763,158.7088623046875,163.0,10.250954627990724,-23054.689453125,921.5464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389343261719,309.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,35791.77734375,32040.0,0.0,0.0,0.5201882123947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878142833709717,1.387834072113037,-1.97900826606201e-05,0.0,0.0005279249162413,0.0,0.0,346.0589294433594,0.0,0.0,0.0,0.7992797493934631,4.0,0.0,1.0
378660,293.32110595703125,297.1499938964844,293.1499938964844,0.1423434913158416,-3038.937744140625,304.1678466796875,0.6554818749427795,0.2075275331735611,0.1925953477621078,293.4124450683594,297.1499938964844,293.1499938964844,0.2500144243240356,-5004.71484375,304.1838073730469,0.7610706686973572,0.3276405036449432,0.3167903125286102,293.2253112792969,297.1499938964844,293.1499938964844,0.3807828724384308,-5157.77392578125,304.1600646972656,0.8495984077453613,0.4630950391292572,0.3270734846591949,293.2281188964844,297.1499938964844,293.1499938964844,0.445034921169281,-7890.16943359375,304.1611328125,0.8848484754562378,0.5243118405342102,0.5003034472465515,293.23956298828125,297.1499938964844,293.1499938964844,0.0154225807636976,-3849.27001953125,303.8175354003906,0.371675431728363,0.050000000745058,0.2507916986942291,291.1142578125,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418884277344,291.11505126953125,1.0,0.4471047520637512,0.6614637970924377,0.6614637970924377,1.0,1.0,-1.9055204391479488,0.8005490899085999,1.104971408843994,0.3590844869613647,0.0,0.0,0.7654651999473572,161.6776123046875,151.0,15.44448184967041,-22896.06640625,917.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7715759277344,309.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,35848.55859375,32040.0,0.0,0.0,0.519058883190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402753829956055,1.4027739763259888,-2.005608621402644e-05,0.0,0.0005267787491902,0.0,0.0,355.291015625,0.0,0.0,0.0,0.8060199022293091,4.0,0.0,1.0
378720,293.32110595703125,297.1499938964844,293.1499938964844,0.1423434913158416,-3038.937744140625,304.1678466796875,0.6554818749427795,0.2075275331735611,0.1925953477621078,293.4124450683594,297.1499938964844,293.1499938964844,0.2500144243240356,-5004.71484375,304.1838073730469,0.7610706686973572,0.3276405036449432,0.3167903125286102,293.2253112792969,297.1499938964844,293.1499938964844,0.3807828724384308,-5157.77392578125,304.1600646972656,0.8495984077453613,0.4630950391292572,0.3270734846591949,293.2281188964844,297.1499938964844,293.1499938964844,0.445034921169281,-7890.16943359375,304.1611328125,0.8848484754562378,0.5243118405342102,0.5003034472465515,293.23956298828125,297.1499938964844,293.1499938964844,0.0154225807636976,-3849.27001953125,303.8175354003906,0.371675431728363,0.050000000745058,0.2507916986942291,291.1142578125,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418884277344,291.11505126953125,1.0,0.4471047520637512,0.6614637970924377,0.6614637970924377,1.0,1.0,-1.9055204391479488,0.8005490899085999,1.104971408843994,0.3590844869613647,0.0,0.0,0.7654651999473572,161.6776123046875,151.0,15.44448184967041,-22896.06640625,917.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7715759277344,309.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,35848.55859375,32040.0,0.0,0.0,0.519058883190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402753829956055,1.4027739763259888,-2.005608621402644e-05,0.0,0.0005267787491902,0.0,0.0,355.291015625,0.0,0.0,0.0,0.8060199022293091,4.0,0.0,1.0
378780,293.3208923339844,297.1499938964844,293.1499938964844,0.1385400146245956,-2973.415771484375,304.1682434082031,0.6526426076889038,0.2032368630170822,0.1886887997388839,293.4169006347656,297.1499938964844,293.1499938964844,0.2425849139690399,-4885.97314453125,304.1849365234375,0.7572879195213318,0.3200870454311371,0.3096602261066437,293.2254943847656,297.1499938964844,293.1499938964844,0.3781318068504333,-5129.02587890625,304.1611328125,0.8504886031150818,0.4611517786979675,0.3256586790084839,293.2286682128906,297.1499938964844,293.1499938964844,0.4420626759529114,-7848.05712890625,304.1623840332031,0.8859004378318787,0.5222166776657104,0.4982509016990661,293.2421875,297.1499938964844,293.1499938964844,0.0152355777099728,-3826.63916015625,303.7797546386719,0.3730111420154571,0.050000000745058,0.2504032552242279,291.1314392089844,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.345458984375,291.1327514648437,1.0,0.4429069757461548,0.6666012406349182,0.6666012406349182,1.0,1.0,-1.8876398801803589,0.7946567535400391,1.0929830074310305,0.357187956571579,0.0,0.0,0.7668790817260742,159.17819213867188,139.0,23.221933364868164,-22722.25,893.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,309.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.61328125,32040.0,0.0,0.0,0.517997145652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110074043273926,1.4110276699066162,-2.0214989490341395e-05,0.0,0.0005257012671791,0.0,0.0,360.6043090820313,0.0,0.0,0.0,0.8097141981124878,4.0,0.0,1.0
378840,293.3208923339844,297.1499938964844,293.1499938964844,0.1385400146245956,-2973.415771484375,304.1682434082031,0.6526426076889038,0.2032368630170822,0.1886887997388839,293.4169006347656,297.1499938964844,293.1499938964844,0.2425849139690399,-4885.97314453125,304.1849365234375,0.7572879195213318,0.3200870454311371,0.3096602261066437,293.2254943847656,297.1499938964844,293.1499938964844,0.3781318068504333,-5129.02587890625,304.1611328125,0.8504886031150818,0.4611517786979675,0.3256586790084839,293.2286682128906,297.1499938964844,293.1499938964844,0.4420626759529114,-7848.05712890625,304.1623840332031,0.8859004378318787,0.5222166776657104,0.4982509016990661,293.2421875,297.1499938964844,293.1499938964844,0.0152355777099728,-3826.63916015625,303.7797546386719,0.3730111420154571,0.050000000745058,0.2504032552242279,291.1314392089844,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.345458984375,291.1327514648437,1.0,0.4429069757461548,0.6666012406349182,0.6666012406349182,1.0,1.0,-1.8876398801803589,0.7946567535400391,1.0929830074310305,0.357187956571579,0.0,0.0,0.7668790817260742,159.17819213867188,139.0,23.221933364868164,-22722.25,893.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,309.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.61328125,32040.0,0.0,0.0,0.517997145652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110074043273926,1.4110276699066162,-2.0214989490341395e-05,0.0,0.0005257012671791,0.0,0.0,360.6043090820313,0.0,0.0,0.0,0.8097141981124878,4.0,0.0,1.0
378900,293.3207092285156,297.1499938964844,293.1499938964844,0.1365705877542495,-2939.2998046875,304.16851806640625,0.6523417234420776,0.2011103630065918,0.1866772770881652,293.419189453125,297.1499938964844,293.1499938964844,0.2387239336967468,-4823.89404296875,304.18560791015625,0.7566313147544861,0.3162598609924316,0.3059674501419067,293.2254333496094,297.1499938964844,293.1499938964844,0.3766907751560211,-5113.3671875,304.1617431640625,0.8524366617202759,0.4602047801017761,0.3249232769012451,293.2288513183594,297.1499938964844,293.1499938964844,0.4404411017894745,-7825.04052734375,304.1630859375,0.8880840539932251,0.5211883187294006,0.4971818327903747,293.2432861328125,297.1499938964844,293.1499938964844,0.0151108046993613,-3810.568115234375,303.7612609863281,0.3746624588966369,0.050000000745058,0.249932512640953,291.1423645019531,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.34722900390625,291.1437683105469,1.0,0.4397016763687134,0.6693024039268494,0.6693024039268494,1.0,1.0,-1.878058195114136,0.7914286255836487,1.0866296291351318,0.3560853004455566,0.0,0.0,0.7662973403930664,156.4384002685547,139.0,26.8721981048584,-22629.359375,876.2544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166076660156,309.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,35979.703125,30960.0,0.0,0.0,0.5174055695533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4115900993347168,1.4116103649139404,-2.023675733653363e-05,0.0,0.0005251009133644,0.0,0.0,361.1160888671875,0.0,0.0,0.0,0.8099543452262878,4.0,0.0,1.0
378960,293.3203430175781,297.1499938964844,293.1499938964844,0.1346020847558975,-2905.09375,304.1687316894531,0.6526097655296326,0.1990189254283905,0.1846669763326645,293.4213256835937,297.1499938964844,293.1499938964844,0.2348277568817138,-4761.03369140625,304.18621826171875,0.7565783262252808,0.3124285638332367,0.3022362291812897,293.2253112792969,297.1499938964844,293.1499938964844,0.3752143383026123,-5097.32666015625,304.16229248046875,0.8551461100578308,0.4592748880386352,0.3241803050041199,293.2289123535156,297.1499938964844,293.1499938964844,0.4387753307819366,-7801.40966796875,304.1637268066406,0.8910959959030151,0.5201740860939026,0.496099442243576,293.2442321777344,297.1499938964844,293.1499938964844,0.0149737317115068,-3792.51318359375,303.7430114746094,0.3768048882484436,0.050000000745058,0.2493376433849334,291.1539611816406,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.348876953125,291.1554260253906,1.0,0.4359500110149383,0.6720836758613586,0.6720836758613586,1.0,1.0,-1.8682578802108765,0.7881010174751282,1.0801568031311035,0.3549273610115051,0.0,0.0,0.7648726105690002,153.03216552734375,127.0,29.63134956359864,-22533.59375,856.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,309.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,36034.4296875,30960.0,0.0,0.0,0.5167341232299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4096286296844482,1.409648895263672,-2.0215529730194248e-05,0.0,0.0005244194180704,0.0,0.0,360.0596923828125,0.0,0.0,0.0,0.809043288230896,4.0,0.0,1.0
379020,293.3191223144531,297.1499938964844,293.1499938964844,0.1307229995727539,-2837.392333984375,304.1689453125,0.6546035408973694,0.1949510425329208,0.1806932240724563,293.4251403808594,297.1499938964844,293.1499938964844,0.227020651102066,-4634.44775390625,304.1871337890625,0.7579782009124756,0.3047799170017242,0.2947214841842651,293.2248229980469,297.1499938964844,293.1499938964844,0.3722214698791504,-5064.8427734375,304.1631774902344,0.8625456690788269,0.4574631750583648,0.3226869106292724,293.2288513183594,297.1499938964844,293.1499938964844,0.4353872537612915,-7753.41845703125,304.164794921875,0.8992220163345337,0.5181866884231567,0.4939172565937042,293.2457275390625,297.1499938964844,293.1499938964844,0.0146773410961031,-3752.4814453125,303.7073059082031,0.3823348581790924,0.050000000745058,0.2478794604539871,291.1778869628906,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509521484375,291.17938232421875,1.0,0.4272124767303467,0.6778447031974792,0.6778447031974792,1.0,1.0,-1.84829843044281,0.7812597751617432,1.067038655281067,0.3524956107139587,0.0,0.0,0.7595551609992981,144.7825927734375,115.0,32.35392761230469,-22334.697265625,814.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5866394042969,309.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36145.4375,30960.0,0.0,0.0,0.5150547027587891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980053663253784,1.398025393486023,-2.004246380238328e-05,0.0,0.0005227150395512,0.0,0.0,353.2402038574219,0.0,0.0,0.0,0.8037396669387817,4.0,0.0,1.0
379080,293.3191223144531,297.1499938964844,293.1499938964844,0.1307229995727539,-2837.392333984375,304.1689453125,0.6546035408973694,0.1949510425329208,0.1806932240724563,293.4251403808594,297.1499938964844,293.1499938964844,0.227020651102066,-4634.44775390625,304.1871337890625,0.7579782009124756,0.3047799170017242,0.2947214841842651,293.2248229980469,297.1499938964844,293.1499938964844,0.3722214698791504,-5064.8427734375,304.1631774902344,0.8625456690788269,0.4574631750583648,0.3226869106292724,293.2288513183594,297.1499938964844,293.1499938964844,0.4353872537612915,-7753.41845703125,304.164794921875,0.8992220163345337,0.5181866884231567,0.4939172565937042,293.2457275390625,297.1499938964844,293.1499938964844,0.0146773410961031,-3752.4814453125,303.7073059082031,0.3823348581790924,0.050000000745058,0.2478794604539871,291.1778869628906,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509521484375,291.17938232421875,1.0,0.4272124767303467,0.6778447031974792,0.6778447031974792,1.0,1.0,-1.84829843044281,0.7812597751617432,1.067038655281067,0.3524956107139587,0.0,0.0,0.7595551609992981,144.7825927734375,115.0,32.35392761230469,-22334.697265625,814.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5866394042969,309.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36145.4375,30960.0,0.0,0.0,0.5150547027587891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980053663253784,1.398025393486023,-2.004246380238328e-05,0.0,0.0005227150395512,0.0,0.0,353.2402038574219,0.0,0.0,0.0,0.8037396669387817,4.0,0.0,1.0
379140,293.3173217773437,297.1499938964844,293.1499938964844,0.1269652992486953,-2771.44921875,304.1688842773437,0.6583079695701599,0.1910308599472046,0.1768063604831695,293.4283447265625,297.1499938964844,293.1499938964844,0.2192795127630233,-4508.1044921875,304.1876525878906,0.7610920071601868,0.2971604764461517,0.2871813178062439,293.2241516113281,297.1499938964844,293.1499938964844,0.3692616522312164,-5032.7822265625,304.1636962890625,0.8723340630531311,0.455708235502243,0.3211976289749145,293.2285461425781,297.1499938964844,293.1499938964844,0.4320248365402221,-7705.91943359375,304.1654663085937,0.9100674390792848,0.516249418258667,0.491733580827713,293.2467041015625,297.1499938964844,293.1499938964844,0.0143682966008782,-3709.669189453125,303.67242431640625,0.3892949819564819,0.050000000745058,0.2461850643157959,291.2008056640625,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.2021789550781,1.0,0.4172863066196441,0.6838957667350769,0.6838957667350769,1.0,1.0,-1.828132390975952,0.7742952704429626,1.0538370609283447,0.3499768376350403,0.0,0.0,0.7512252926826477,135.27305603027344,103.0,31.677873611450195,-22125.611328125,767.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303405761719,309.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36250.515625,29880.0,0.0,0.0,0.5127969980239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376471757888794,1.3764914274215698,-1.9703429643413983e-05,0.0,0.0005204238113947,0.0,0.0,340.5815734863281,0.0,0.0,0.0,0.7939886450767517,4.0,0.0,1.0
379200,293.3173217773437,297.1499938964844,293.1499938964844,0.1269652992486953,-2771.44921875,304.1688842773437,0.6583079695701599,0.1910308599472046,0.1768063604831695,293.4283447265625,297.1499938964844,293.1499938964844,0.2192795127630233,-4508.1044921875,304.1876525878906,0.7610920071601868,0.2971604764461517,0.2871813178062439,293.2241516113281,297.1499938964844,293.1499938964844,0.3692616522312164,-5032.7822265625,304.1636962890625,0.8723340630531311,0.455708235502243,0.3211976289749145,293.2285461425781,297.1499938964844,293.1499938964844,0.4320248365402221,-7705.91943359375,304.1654663085937,0.9100674390792848,0.516249418258667,0.491733580827713,293.2467041015625,297.1499938964844,293.1499938964844,0.0143682966008782,-3709.669189453125,303.67242431640625,0.3892949819564819,0.050000000745058,0.2461850643157959,291.2008056640625,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.2021789550781,1.0,0.4172863066196441,0.6838957667350769,0.6838957667350769,1.0,1.0,-1.828132390975952,0.7742952704429626,1.0538370609283447,0.3499768376350403,0.0,0.0,0.7512252926826477,135.27305603027344,103.0,31.677873611450195,-22125.611328125,767.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303405761719,309.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36250.515625,29880.0,0.0,0.0,0.5127969980239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376471757888794,1.3764914274215698,-1.9703429643413983e-05,0.0,0.0005204238113947,0.0,0.0,340.5815734863281,0.0,0.0,0.0,0.7939886450767517,4.0,0.0,1.0
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1233579814434051,-2707.822998046875,304.1686096191406,0.6636466979980469,0.1872469186782837,0.1730159074068069,293.4309997558594,297.1499938964844,293.1499938964844,0.2116659879684448,-4383.0166015625,304.1877746582031,0.7657926678657532,0.2895687520503998,0.2796373963356018,293.2232971191406,297.1499938964844,293.1499938964844,0.3664168119430542,-5002.04833984375,304.16387939453125,0.8844367861747742,0.4540019035339355,0.3197215497493744,293.22808837890625,297.1499938964844,293.1499938964844,0.4287850558757782,-7660.3017578125,304.1656799316406,0.9243552088737488,0.5143561959266663,0.4895630180835724,293.2472839355469,297.1499938964844,293.1499938964844,0.0140598537400364,-3666.104248046875,303.6383056640625,0.3968381583690643,0.050000000745058,0.2443505227565765,291.2207336425781,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534545898437,291.22186279296875,1.0,0.4065214693546295,0.6902490258216858,0.6902490258216858,1.0,1.0,-1.8079410791397093,0.767284631729126,1.0406564474105835,0.3474095463752746,0.0,0.0,0.740418553352356,125.02092742919922,91.0,28.08707046508789,-21905.607421875,720.2362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171936035156,309.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36340.7890625,29880.0,0.0,0.0,0.5098435878753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346121072769165,1.3461402654647827,-1.9222059563617225e-05,0.0,0.0005174264661036,0.0,0.0,323.15728759765625,0.0,0.0,0.0,0.7803428173065186,4.0,0.0,1.0
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1233579814434051,-2707.822998046875,304.1686096191406,0.6636466979980469,0.1872469186782837,0.1730159074068069,293.4309997558594,297.1499938964844,293.1499938964844,0.2116659879684448,-4383.0166015625,304.1877746582031,0.7657926678657532,0.2895687520503998,0.2796373963356018,293.2232971191406,297.1499938964844,293.1499938964844,0.3664168119430542,-5002.04833984375,304.16387939453125,0.8844367861747742,0.4540019035339355,0.3197215497493744,293.22808837890625,297.1499938964844,293.1499938964844,0.4287850558757782,-7660.3017578125,304.1656799316406,0.9243552088737488,0.5143561959266663,0.4895630180835724,293.2472839355469,297.1499938964844,293.1499938964844,0.0140598537400364,-3666.104248046875,303.6383056640625,0.3968381583690643,0.050000000745058,0.2443505227565765,291.2207336425781,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534545898437,291.22186279296875,1.0,0.4065214693546295,0.6902490258216858,0.6902490258216858,1.0,1.0,-1.8079410791397093,0.767284631729126,1.0406564474105835,0.3474095463752746,0.0,0.0,0.740418553352356,125.02092742919922,91.0,28.08707046508789,-21905.607421875,720.2362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171936035156,309.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36340.7890625,29880.0,0.0,0.0,0.5098435878753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346121072769165,1.3461402654647827,-1.9222059563617225e-05,0.0,0.0005174264661036,0.0,0.0,323.15728759765625,0.0,0.0,0.0,0.7803428173065186,4.0,0.0,1.0
