time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1199147924780845,-2646.803466796875,304.1681213378906,0.6707262396812439,0.1835892498493194,0.1693241000175476,293.4332275390625,297.1499938964844,293.1499938964844,0.2042127698659896,-4259.7314453125,304.1875915527344,0.772156298160553,0.2820002436637878,0.272098034620285,293.22235107421875,297.1499938964844,293.1499938964844,0.3637429773807525,-4973.25,304.1636962890625,0.8989444971084595,0.4523375332355499,0.3182628750801086,293.2274780273437,297.1499938964844,293.1499938964844,0.4257351756095886,-7617.5107421875,304.16552734375,0.9415504336357116,0.5125017762184143,0.4874127209186554,293.24755859375,297.1499938964844,293.1499938964844,0.0137595022097229,-3623.037841796875,303.6047668457031,0.4047464728355407,0.050000000745058,0.2424344718456268,291.2362060546875,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3541564941406,291.2370300292969,1.0,0.3951225280761719,0.6969213485717773,0.6969213485717773,1.0,1.0,-1.7878212928771973,0.7602672576904297,1.0275540351867676,0.3448124527931213,0.0,0.0,0.7278382182121277,114.34131622314452,79.0,22.372446060180664,-21674.71484375,672.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83868408203125,309.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,36408.80859375,29880.0,0.0,0.0,0.5061234831809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087944984436035,1.3088130950927734,-1.863566467363853e-05,0.0,0.0005136510008014,0.0,0.0,302.52789306640625,0.0,0.0,0.0,0.763698160648346,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1199147924780845,-2646.803466796875,304.1681213378906,0.6707262396812439,0.1835892498493194,0.1693241000175476,293.4332275390625,297.1499938964844,293.1499938964844,0.2042127698659896,-4259.7314453125,304.1875915527344,0.772156298160553,0.2820002436637878,0.272098034620285,293.22235107421875,297.1499938964844,293.1499938964844,0.3637429773807525,-4973.25,304.1636962890625,0.8989444971084595,0.4523375332355499,0.3182628750801086,293.2274780273437,297.1499938964844,293.1499938964844,0.4257351756095886,-7617.5107421875,304.16552734375,0.9415504336357116,0.5125017762184143,0.4874127209186554,293.24755859375,297.1499938964844,293.1499938964844,0.0137595022097229,-3623.037841796875,303.6047668457031,0.4047464728355407,0.050000000745058,0.2424344718456268,291.2362060546875,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3541564941406,291.2370300292969,1.0,0.3951225280761719,0.6969213485717773,0.6969213485717773,1.0,1.0,-1.7878212928771973,0.7602672576904297,1.0275540351867676,0.3448124527931213,0.0,0.0,0.7278382182121277,114.34131622314452,79.0,22.372446060180664,-21674.71484375,672.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83868408203125,309.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,36408.80859375,29880.0,0.0,0.0,0.5061234831809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087944984436035,1.3088130950927734,-1.863566467363853e-05,0.0,0.0005136510008014,0.0,0.0,302.52789306640625,0.0,0.0,0.0,0.763698160648346,4.0,0.0,1.0
379500,293.31109619140625,297.1499938964844,293.1499938964844,0.1182562336325645,-2617.310791015625,304.1678466796875,0.6749992370605469,0.1818056851625442,0.1675155013799667,293.4341735839844,297.1499938964844,293.1499938964844,0.2005506008863449,-4198.83935546875,304.1874389648437,0.7760388255119324,0.2782234251499176,0.2683313190937042,293.2218322753906,297.1499938964844,293.1499938964844,0.3624802231788635,-4959.68310546875,304.1635131835937,0.9072859287261964,0.4515194892883301,0.31754070520401,293.2271423339844,297.1499938964844,293.1499938964844,0.4242937564849853,-7597.3427734375,304.16534423828125,0.9509624242782592,0.5115877985954285,0.4863462746143341,293.2475891113281,297.1499938964844,293.1499938964844,0.013613517396152,-3601.909912109375,303.5881652832031,0.4091074764728546,0.050000000745058,0.2414571940898895,291.2420349121094,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2426452636719,1.0,0.3892216682434082,0.7003844976425171,0.7003844976425171,1.0,1.0,-1.7778058052062988,0.7567631006240845,1.0210427045822144,0.3435060083866119,0.0,0.0,0.7211102843284607,108.90196990966795,79.0,19.013410568237305,-21555.462890625,648.5149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9096374511719,309.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,36432.9375,28800.0,0.0,0.0,0.5039641857147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881991863250732,1.288217544555664,-1.831633016990964e-05,0.0,0.0005114595987834,0.0,0.0,291.535400390625,0.0,0.0,0.0,0.7545782923698425,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1166390404105186,-2588.490478515625,304.16754150390625,0.6798209547996521,0.1800514459609985,0.1657315343618393,293.43505859375,297.1499938964844,293.1499938964844,0.1969311982393264,-4138.44580078125,304.18719482421875,0.7804508209228516,0.2744513154029846,0.2645667493343353,293.2213439941406,297.1499938964844,293.1499938964844,0.3612687587738037,-4946.68896484375,304.1632385253906,0.9170181155204772,0.4507100880146026,0.3168233335018158,293.2267761230469,297.1499938964844,293.1499938964844,0.4229105412960052,-7578.0234375,304.1650695800781,0.960740327835083,0.5106819272041321,0.4852858483791351,293.24755859375,297.1499938964844,293.1499938964844,0.0134706776589155,-3581.122802734375,303.5716552734375,0.4139343798160553,0.050000000745058,0.2404714375734329,291.2465209960937,291.1499938964844,260.16973876953125,259.6515808105469,279.2184753417969,293.35455322265625,291.2469787597656,1.0,0.3831996023654938,0.7039368152618408,0.7039368152618408,1.0,1.0,-1.7678253650665283,0.7532639503479004,1.014561414718628,0.3421951532363891,0.0,0.0,0.714215874671936,103.41966247558594,67.0,15.494706153869627,-21433.99609375,624.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9857177734375,309.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,36450.22265625,28800.0,0.0,0.0,0.501605749130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266735553741455,1.2667534351348877,-1.7987233150051907e-05,0.0,0.0005090660415589,0.0,0.0,280.3755187988281,0.0,0.0,0.0,0.7451224327087402,4.0,0.0,1.0
379620,293.3065795898437,297.1499938964844,293.1499938964844,0.1135240048170089,-2532.794677734375,304.1669006347656,0.6913504004478455,0.1766279339790344,0.1622371822595596,293.43658447265625,297.1499938964844,293.1499938964844,0.1898156106472015,-4019.065673828125,304.1866455078125,0.7911295890808105,0.2669200599193573,0.2570459842681885,293.22027587890625,297.1499938964844,293.1499938964844,0.3589946329593658,-4922.3486328125,304.1626281738281,0.9400581121444702,0.4491149187088012,0.3154029846191406,293.2260131835937,297.1499938964844,293.1499938964844,0.4203135669231415,-7541.83447265625,304.16436767578125,0.9808037877082824,0.5088925361633301,0.4831831157207489,293.2473449707031,297.1499938964844,293.1499938964844,0.0131945144385099,-3540.6181640625,303.5388488769531,0.4257061183452606,0.050000000745058,0.2384837120771408,291.2516784667969,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.354736328125,291.2518005371094,1.0,0.3708159923553467,0.7113226056098938,0.7113226056098938,1.0,1.0,-1.747982621192932,0.7462852001190186,1.0016974210739136,0.33956179022789,0.0,0.0,0.7002596259117126,92.37552642822266,55.0,8.447251319885254,-21185.607421875,578.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1479797363281,310.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36465.15234375,28800.0,0.0,0.0,0.4963154196739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224245071411133,1.222441792488098,-1.732083001115825e-05,0.0,0.0005036970833316,0.0,0.0,258.2854919433594,0.0,0.0,0.0,0.7257620692253113,4.0,0.0,1.0
379680,293.3065795898437,297.1499938964844,293.1499938964844,0.1135240048170089,-2532.794677734375,304.1669006347656,0.6913504004478455,0.1766279339790344,0.1622371822595596,293.43658447265625,297.1499938964844,293.1499938964844,0.1898156106472015,-4019.065673828125,304.1866455078125,0.7911295890808105,0.2669200599193573,0.2570459842681885,293.22027587890625,297.1499938964844,293.1499938964844,0.3589946329593658,-4922.3486328125,304.1626281738281,0.9400581121444702,0.4491149187088012,0.3154029846191406,293.2260131835937,297.1499938964844,293.1499938964844,0.4203135669231415,-7541.83447265625,304.16436767578125,0.9808037877082824,0.5088925361633301,0.4831831157207489,293.2473449707031,297.1499938964844,293.1499938964844,0.0131945144385099,-3540.6181640625,303.5388488769531,0.4257061183452606,0.050000000745058,0.2384837120771408,291.2516784667969,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.354736328125,291.2518005371094,1.0,0.3708159923553467,0.7113226056098938,0.7113226056098938,1.0,1.0,-1.747982621192932,0.7462852001190186,1.0016974210739136,0.33956179022789,0.0,0.0,0.7002596259117126,92.37552642822266,55.0,8.447251319885254,-21185.607421875,578.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1479797363281,310.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36465.15234375,28800.0,0.0,0.0,0.4963154196739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224245071411133,1.222441792488098,-1.732083001115825e-05,0.0,0.0005036970833316,0.0,0.0,258.2854919433594,0.0,0.0,0.0,0.7257620692253113,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1105618849396705,-2479.59716796875,304.16619873046875,0.7056300044059753,0.1733191013336181,0.1588467508554458,293.43780517578125,297.1499938964844,293.1499938964844,0.1828532367944717,-3901.3701171875,304.18603515625,0.8045778274536133,0.2594092786312103,0.2495439201593399,293.2192077636719,297.1499938964844,293.1499938964844,0.3569024205207824,-4900.005859375,304.1618957519531,0.9656749963760376,0.447551429271698,0.3140057921409607,293.2250366210937,297.1499938964844,293.1499938964844,0.4169578552246094,-7493.01513671875,304.1654357910156,0.9990000128746032,0.5071604251861572,0.4799682796001434,293.2469787597656,297.1499938964844,293.1499938964844,0.0129331387579441,-3501.887939453125,303.50640869140625,0.4414672255516052,0.050000000745058,0.2365116626024246,291.2524108886719,291.1499938964844,260.3175964355469,259.763427734375,279.2266845703125,293.354736328125,291.2523498535156,1.0,0.3579602539539337,0.719188392162323,0.719188392162323,1.0,1.0,-1.7271363735198977,0.7387819886207581,0.9883543848991394,0.3367194831371307,0.0,0.0,0.6865178346633911,81.40251922607422,58.0,2.715172052383423,-20923.21484375,531.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3155517578125,310.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36457.09375,27720.0,0.0,0.0,0.4903095662593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1780474185943604,1.1780641078948977,-1.6672131096129306e-05,0.0,0.000497601868119,0.0,0.0,237.42306518554688,0.0,0.0,0.0,0.7065988779067993,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1105618849396705,-2479.59716796875,304.16619873046875,0.7056300044059753,0.1733191013336181,0.1588467508554458,293.43780517578125,297.1499938964844,293.1499938964844,0.1828532367944717,-3901.3701171875,304.18603515625,0.8045778274536133,0.2594092786312103,0.2495439201593399,293.2192077636719,297.1499938964844,293.1499938964844,0.3569024205207824,-4900.005859375,304.1618957519531,0.9656749963760376,0.447551429271698,0.3140057921409607,293.2250366210937,297.1499938964844,293.1499938964844,0.4169578552246094,-7493.01513671875,304.1654357910156,0.9990000128746032,0.5071604251861572,0.4799682796001434,293.2469787597656,297.1499938964844,293.1499938964844,0.0129331387579441,-3501.887939453125,303.50640869140625,0.4414672255516052,0.050000000745058,0.2365116626024246,291.2524108886719,291.1499938964844,260.3175964355469,259.763427734375,279.2266845703125,293.354736328125,291.2523498535156,1.0,0.3579602539539337,0.719188392162323,0.719188392162323,1.0,1.0,-1.7271363735198977,0.7387819886207581,0.9883543848991394,0.3367194831371307,0.0,0.0,0.6865178346633911,81.40251922607422,58.0,2.715172052383423,-20923.21484375,531.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3155517578125,310.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36457.09375,27720.0,0.0,0.0,0.4903095662593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1780474185943604,1.1780641078948977,-1.6672131096129306e-05,0.0,0.000497601868119,0.0,0.0,237.42306518554688,0.0,0.0,0.0,0.7065988779067993,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1077170222997665,-2427.91796875,304.1655578613281,0.7099973559379578,0.1700871288776397,0.1557791084051132,293.4388732910156,297.1499938964844,293.1499938964844,0.1758977621793747,-3782.396240234375,304.1856384277344,0.8066977858543396,0.2519061863422394,0.2423069030046463,293.2182922363281,297.1499938964844,293.1499938964844,0.3545077443122864,-4873.91162109375,304.1619567871094,0.976108729839325,0.4459873139858246,0.3128046691417694,293.2088317871094,297.1499938964844,293.1499938964844,0.3992733955383301,-7231.3994140625,304.18914794921875,0.9990000128746032,0.5085031986236572,0.463115781545639,293.2464294433594,297.1499938964844,293.1499938964844,0.012760336510837,-3475.267822265625,303.4753723144531,0.4497484564781189,0.050000000745058,0.2356851994991302,291.2713317871094,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2724609375,1.0,0.3491869866847992,0.7285119295120239,0.7285119295120239,1.0,1.0,-1.691978096961975,0.7248653173446655,0.9671128392219543,0.3303517699241638,0.0,0.0,0.6693115234375,76.24518585205078,61.0,21.11148262023925,-20534.763671875,494.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5059509277344,310.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36537.3046875,27720.0,0.0,0.0,0.4833750128746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285580396652222,1.128574013710022,-1.5997082300600596e-05,0.0,0.000490564154461,0.0,0.0,215.86328125,0.0,0.0,0.0,0.6854164004325867,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1077170222997665,-2427.91796875,304.1655578613281,0.7099973559379578,0.1700871288776397,0.1557791084051132,293.4388732910156,297.1499938964844,293.1499938964844,0.1758977621793747,-3782.396240234375,304.1856384277344,0.8066977858543396,0.2519061863422394,0.2423069030046463,293.2182922363281,297.1499938964844,293.1499938964844,0.3545077443122864,-4873.91162109375,304.1619567871094,0.976108729839325,0.4459873139858246,0.3128046691417694,293.2088317871094,297.1499938964844,293.1499938964844,0.3992733955383301,-7231.3994140625,304.18914794921875,0.9990000128746032,0.5085031986236572,0.463115781545639,293.2464294433594,297.1499938964844,293.1499938964844,0.012760336510837,-3475.267822265625,303.4753723144531,0.4497484564781189,0.050000000745058,0.2356851994991302,291.2713317871094,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2724609375,1.0,0.3491869866847992,0.7285119295120239,0.7285119295120239,1.0,1.0,-1.691978096961975,0.7248653173446655,0.9671128392219543,0.3303517699241638,0.0,0.0,0.6693115234375,76.24518585205078,61.0,21.11148262023925,-20534.763671875,494.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5059509277344,310.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36537.3046875,27720.0,0.0,0.0,0.4833750128746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285580396652222,1.128574013710022,-1.5997082300600596e-05,0.0,0.000490564154461,0.0,0.0,215.86328125,0.0,0.0,0.0,0.6854164004325867,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1050948053598404,-2380.279541015625,304.16473388671875,0.7105569243431091,0.1668369621038437,0.1527695506811142,293.440185546875,297.1499938964844,293.1499938964844,0.1692651957273483,-3668.334716796875,304.1847839355469,0.8043631315231323,0.2443205565214157,0.235072523355484,293.2179260253906,297.1499938964844,293.1499938964844,0.3526095449924469,-4853.609375,304.1611022949219,0.981397271156311,0.4443344175815582,0.3115984499454498,293.1832275390625,297.1499938964844,293.1499938964844,0.3885072469711303,-7075.90625,304.1936340332031,0.9990000128746032,0.5122015476226807,0.4531246125698089,293.24609375,297.1499938964844,293.1499938964844,0.0126408459618687,-3458.44140625,303.4432373046875,0.4548427164554596,0.050000000745058,0.2352282404899597,291.2752685546875,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2747802734375,1.0,0.3432764410972595,0.7382776141166687,0.7382776141166687,1.0,1.0,-1.6656676530838013,0.7149507999420166,0.9507168531417848,0.3260752856731415,0.0,0.0,0.6521021127700806,73.25949096679688,64.0,5.329995155334473,-20179.529296875,469.97064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7216491699219,310.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,36545.0,27720.0,0.0,0.0,0.4753650426864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726321935653689,1.0726474523544312,-1.5251276636263356e-05,0.0,0.0004824350762646,0.0,0.0,193.1177978515625,0.0,0.0,0.0,0.6621460318565369,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1050948053598404,-2380.279541015625,304.16473388671875,0.7105569243431091,0.1668369621038437,0.1527695506811142,293.440185546875,297.1499938964844,293.1499938964844,0.1692651957273483,-3668.334716796875,304.1847839355469,0.8043631315231323,0.2443205565214157,0.235072523355484,293.2179260253906,297.1499938964844,293.1499938964844,0.3526095449924469,-4853.609375,304.1611022949219,0.981397271156311,0.4443344175815582,0.3115984499454498,293.1832275390625,297.1499938964844,293.1499938964844,0.3885072469711303,-7075.90625,304.1936340332031,0.9990000128746032,0.5122015476226807,0.4531246125698089,293.24609375,297.1499938964844,293.1499938964844,0.0126408459618687,-3458.44140625,303.4432373046875,0.4548427164554596,0.050000000745058,0.2352282404899597,291.2752685546875,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2747802734375,1.0,0.3432764410972595,0.7382776141166687,0.7382776141166687,1.0,1.0,-1.6656676530838013,0.7149507999420166,0.9507168531417848,0.3260752856731415,0.0,0.0,0.6521021127700806,73.25949096679688,64.0,5.329995155334473,-20179.529296875,469.97064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7216491699219,310.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,36545.0,27720.0,0.0,0.0,0.4753650426864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726321935653689,1.0726474523544312,-1.5251276636263356e-05,0.0,0.0004824350762646,0.0,0.0,193.1177978515625,0.0,0.0,0.0,0.6621460318565369,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1038696467876434,-2358.032470703125,304.1642761230469,0.7097680568695068,0.1652281731367111,0.1512940824031829,293.4408569335937,297.1499938964844,293.1499938964844,0.1660650074481964,-3613.070068359375,304.1842956542969,0.8018818497657776,0.240515261888504,0.2314593940973281,293.2178039550781,297.1499938964844,293.1499938964844,0.3518592715263366,-4845.73681640625,304.16046142578125,0.982697367668152,0.4434981048107147,0.311000108718872,293.17156982421875,297.1499938964844,293.1499938964844,0.3853277862071991,-7031.5390625,304.19146728515625,0.9990000128746032,0.514070987701416,0.4502049684524536,293.24591064453125,297.1499938964844,293.1499938964844,0.0125972274690866,-3453.113525390625,303.4268493652344,0.4563835859298706,0.050000000745058,0.2350967079401016,291.27099609375,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594970703125,291.2700500488281,1.0,0.341181606054306,0.7433061003684998,0.7433061003684998,1.0,1.0,-1.6551746129989624,0.7111812829971313,0.9439933896064758,0.3245600461959839,0.0,0.0,0.6444482207298279,72.34260559082031,64.0,-3.984385490417481,-20026.763671875,461.1486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8270874023437,310.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,36508.83984375,26640.0,0.0,0.0,0.4710591733455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471872091293335,1.0472021102905271,-1.4915556675987318e-05,0.0,0.0004780651652254,0.0,0.0,183.2979736328125,0.0,0.0,0.0,0.6516579389572144,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1026942506432533,-2336.687744140625,304.163818359375,0.7083675265312195,0.1636349707841873,0.1498414576053619,293.4414978027344,297.1499938964844,293.1499938964844,0.1629268079996109,-3558.7041015625,304.1837463378906,0.7986586689949036,0.2367061078548431,0.2278516441583633,293.2176818847656,297.1499938964844,293.1499938964844,0.3512161672115326,-4839.0771484375,304.15972900390625,0.9832795262336732,0.4426589906215668,0.3104069828987121,293.1618347167969,297.1499938964844,293.1499938964844,0.3833808302879333,-7005.6630859375,304.1874389648437,0.9990000128746032,0.5157135725021362,0.4484252631664276,293.24578857421875,297.1499938964844,293.1499938964844,0.0125617533922195,-3449.36767578125,303.4102478027344,0.4573346078395843,0.050000000745058,0.2350170761346817,291.2636108398437,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.361083984375,291.26220703125,1.0,0.3395601212978363,0.7484007477760315,0.7484007477760315,1.0,1.0,-1.6461529731750488,0.7080568075180054,0.9380961656570436,0.3233786523342132,0.0,0.0,0.6376019716262817,71.73429107666016,67.0,-12.931658744812012,-19888.9765625,454.1437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9247436523437,310.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36461.6015625,26640.0,0.0,0.0,0.4666282832622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240354537963867,1.024049997329712,-1.4613682651543058e-05,0.0,0.0004735683905892,0.0,0.0,174.65951538085938,0.0,0.0,0.0,0.6421942114830017,4.0,0.0,1.0
380220,293.2921447753906,297.1499938964844,293.1499938964844,0.1004682630300521,-2296.23046875,304.1629333496094,0.7040134072303772,0.160501167178154,0.1470073014497757,293.44268798828125,297.1499938964844,293.1499938964844,0.156792551279068,-3451.8662109375,304.1827392578125,0.7903322577476501,0.2290802597999572,0.2206540405750274,293.217529296875,297.1499938964844,293.1499938964844,0.3501728475093841,-4828.46240234375,304.1582336425781,0.9826503992080688,0.4409748315811157,0.30923593044281,293.1495361328125,297.1499938964844,293.1499938964844,0.382622480392456,-7000.45458984375,304.1761474609375,0.9990000128746032,0.5179226398468018,0.4477249979972839,293.2456359863281,297.1499938964844,293.1499938964844,0.0125089613720774,-3445.43408203125,303.376220703125,0.4577117264270782,0.050000000745058,0.2349863052368164,291.241943359375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2400207519531,1.0,0.3375096023082733,0.7586643695831299,0.7586643695831299,1.0,1.0,-1.6318225860595703,0.7033971548080444,0.9284253716468812,0.3218206763267517,0.0,0.0,0.6267215013504028,71.2820053100586,70.0,-26.92733192443848,-19657.9453125,444.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08154296875,310.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,36346.68359375,26640.0,0.0,0.0,0.4576278030872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986264169216156,0.9862782955169678,-1.4126600945019163e-05,0.0,0.000464434036985,0.0,0.0,161.14218139648438,0.0,0.0,0.0,0.6269071698188782,4.0,0.0,1.0
380280,293.2921447753906,297.1499938964844,293.1499938964844,0.1004682630300521,-2296.23046875,304.1629333496094,0.7040134072303772,0.160501167178154,0.1470073014497757,293.44268798828125,297.1499938964844,293.1499938964844,0.156792551279068,-3451.8662109375,304.1827392578125,0.7903322577476501,0.2290802597999572,0.2206540405750274,293.217529296875,297.1499938964844,293.1499938964844,0.3501728475093841,-4828.46240234375,304.1582336425781,0.9826503992080688,0.4409748315811157,0.30923593044281,293.1495361328125,297.1499938964844,293.1499938964844,0.382622480392456,-7000.45458984375,304.1761474609375,0.9990000128746032,0.5179226398468018,0.4477249979972839,293.2456359863281,297.1499938964844,293.1499938964844,0.0125089613720774,-3445.43408203125,303.376220703125,0.4577117264270782,0.050000000745058,0.2349863052368164,291.241943359375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2400207519531,1.0,0.3375096023082733,0.7586643695831299,0.7586643695831299,1.0,1.0,-1.6318225860595703,0.7033971548080444,0.9284253716468812,0.3218206763267517,0.0,0.0,0.6267215013504028,71.2820053100586,70.0,-26.92733192443848,-19657.9453125,444.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08154296875,310.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,36346.68359375,26640.0,0.0,0.0,0.4576278030872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986264169216156,0.9862782955169678,-1.4126600945019163e-05,0.0,0.000464434036985,0.0,0.0,161.14218139648438,0.0,0.0,0.0,0.6269071698188782,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983583927154541,-2257.771240234375,304.1621398925781,0.6980412006378174,0.1574358642101287,0.1442627310752868,293.4437561035156,297.1499938964844,293.1499938964844,0.1507675349712371,-3346.056396484375,304.181884765625,0.7800410985946655,0.2214441001415252,0.2134743928909301,293.2174377441406,297.1499938964844,293.1499938964844,0.3492991328239441,-4819.650390625,304.1569519042969,0.980067253112793,0.439281553030014,0.3080799579620361,293.1470642089844,297.1499938964844,293.1499938964844,0.3852118551731109,-7044.19921875,304.1631164550781,0.9990000128746032,0.5184523463249207,0.4500696063041687,293.2458801269531,297.1499938964844,293.1499938964844,0.0124703980982303,-3444.27685546875,303.34088134765625,0.4564571976661682,0.050000000745058,0.2350921183824539,291.2159423828125,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2138671875,1.0,0.3367374539375305,0.7691105008125305,0.7691105008125305,1.0,1.0,-1.621459722518921,0.7004292011260986,0.9210305213928224,0.321117103099823,0.0,0.0,0.6196455955505371,71.64106750488281,73.0,-34.20508575439453,-19479.197265625,439.6365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1684875488281,310.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36229.078125,25560.0,0.0,0.0,0.4488338530063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604917764663696,0.9605056047439576,-1.3795332051813602e-05,0.0,0.0004555093182716,0.0,0.0,152.2965087890625,0.0,0.0,0.0,0.6165730953216553,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983583927154541,-2257.771240234375,304.1621398925781,0.6980412006378174,0.1574358642101287,0.1442627310752868,293.4437561035156,297.1499938964844,293.1499938964844,0.1507675349712371,-3346.056396484375,304.181884765625,0.7800410985946655,0.2214441001415252,0.2134743928909301,293.2174377441406,297.1499938964844,293.1499938964844,0.3492991328239441,-4819.650390625,304.1569519042969,0.980067253112793,0.439281553030014,0.3080799579620361,293.1470642089844,297.1499938964844,293.1499938964844,0.3852118551731109,-7044.19921875,304.1631164550781,0.9990000128746032,0.5184523463249207,0.4500696063041687,293.2458801269531,297.1499938964844,293.1499938964844,0.0124703980982303,-3444.27685546875,303.34088134765625,0.4564571976661682,0.050000000745058,0.2350921183824539,291.2159423828125,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2138671875,1.0,0.3367374539375305,0.7691105008125305,0.7691105008125305,1.0,1.0,-1.621459722518921,0.7004292011260986,0.9210305213928224,0.321117103099823,0.0,0.0,0.6196455955505371,71.64106750488281,73.0,-34.20508575439453,-19479.197265625,439.6365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1684875488281,310.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36229.078125,25560.0,0.0,0.0,0.4488338530063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604917764663696,0.9605056047439576,-1.3795332051813602e-05,0.0,0.0004555093182716,0.0,0.0,152.2965087890625,0.0,0.0,0.0,0.6165730953216553,4.0,0.0,1.0
380460,293.286865234375,297.1499938964844,293.1499938964844,0.096322551369667,-2220.5263671875,304.1614990234375,0.690895676612854,0.1544358879327774,0.1415977478027343,293.4447937011719,297.1499938964844,293.1499938964844,0.1447926014661789,-3240.158203125,304.18121337890625,0.7684035897254944,0.2137944549322128,0.2063035070896148,293.2174377441406,297.1499938964844,293.1499938964844,0.3484747409820556,-4811.26513671875,304.156005859375,0.9759121537208556,0.4375762045383453,0.3069322407245636,293.1534423828125,297.1499938964844,293.1499938964844,0.3903576731681824,-7124.541015625,304.15020751953125,0.9990000128746032,0.5172510743141174,0.454717755317688,293.2466735839844,297.1499938964844,293.1499938964844,0.0124380523338913,-3444.33740234375,303.3038024902344,0.4540145397186279,0.050000000745058,0.2353029251098632,291.189208984375,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604736328125,291.18719482421875,1.0,0.336943656206131,0.7797776460647583,0.7797776460647583,1.0,1.0,-1.614105224609375,0.6987256407737732,0.9153795838356018,0.3210441172122955,0.0,0.0,0.6162122488021851,72.62200164794922,76.0,-36.36920928955078,-19342.66796875,438.1532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1735534667969,310.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,36120.875,25560.0,0.0,0.0,0.4406737089157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461328387260436,0.9461464285850524,-1.3604614650830626e-05,0.0,0.0004472277942113,0.0,0.0,147.443115234375,0.0,0.0,0.0,0.6108291745185852,4.0,0.0,1.0
380520,293.286865234375,297.1499938964844,293.1499938964844,0.096322551369667,-2220.5263671875,304.1614990234375,0.690895676612854,0.1544358879327774,0.1415977478027343,293.4447937011719,297.1499938964844,293.1499938964844,0.1447926014661789,-3240.158203125,304.18121337890625,0.7684035897254944,0.2137944549322128,0.2063035070896148,293.2174377441406,297.1499938964844,293.1499938964844,0.3484747409820556,-4811.26513671875,304.156005859375,0.9759121537208556,0.4375762045383453,0.3069322407245636,293.1534423828125,297.1499938964844,293.1499938964844,0.3903576731681824,-7124.541015625,304.15020751953125,0.9990000128746032,0.5172510743141174,0.454717755317688,293.2466735839844,297.1499938964844,293.1499938964844,0.0124380523338913,-3444.33740234375,303.3038024902344,0.4540145397186279,0.050000000745058,0.2353029251098632,291.189208984375,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604736328125,291.18719482421875,1.0,0.336943656206131,0.7797776460647583,0.7797776460647583,1.0,1.0,-1.614105224609375,0.6987256407737732,0.9153795838356018,0.3210441172122955,0.0,0.0,0.6162122488021851,72.62200164794922,76.0,-36.36920928955078,-19342.66796875,438.1532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1735534667969,310.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,36120.875,25560.0,0.0,0.0,0.4406737089157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461328387260436,0.9461464285850524,-1.3604614650830626e-05,0.0,0.0004472277942113,0.0,0.0,147.443115234375,0.0,0.0,0.0,0.6108291745185852,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0943388193845748,-2184.111572265625,304.1609802246094,0.682974100112915,0.151503786444664,0.1390089690685272,293.4457702636719,297.1499938964844,293.1499938964844,0.1388368755578994,-3133.56640625,304.18072509765625,0.7559878826141357,0.2061300128698349,0.1991345286369323,293.2174987792969,297.1499938964844,293.1499938964844,0.3476274311542511,-4802.50244140625,304.1554260253906,0.9704723358154296,0.4358572363853454,0.3057877719402313,293.1674194335937,297.1499938964844,293.1499938964844,0.3974443972110748,-7231.95947265625,304.13836669921875,0.9990000128746032,0.514342725276947,0.461089938879013,293.248046875,297.1499938964844,293.1499938964844,0.0124070644378662,-3444.6669921875,303.26483154296875,0.4507627487182617,0.050000000745058,0.2355952113866806,291.1637268066406,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1618347167969,1.0,0.3378954231739044,0.7906551957130432,0.7906551957130432,1.0,1.0,-1.6090162992477417,0.6979497671127319,0.9110665917396544,0.3214221000671386,0.0,0.0,0.6161048412322998,74.08356475830078,79.0,-35.3938102722168,-19239.712890625,439.2732543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09521484375,310.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,36024.70703125,25560.0,0.0,0.0,0.4334958493709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421064257621764,0.9421199560165404,-1.3536698133975731e-05,0.0,0.0004399431927595,0.0,0.0,145.9754638671875,0.0,0.0,0.0,0.6091756820678711,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0943388193845748,-2184.111572265625,304.1609802246094,0.682974100112915,0.151503786444664,0.1390089690685272,293.4457702636719,297.1499938964844,293.1499938964844,0.1388368755578994,-3133.56640625,304.18072509765625,0.7559878826141357,0.2061300128698349,0.1991345286369323,293.2174987792969,297.1499938964844,293.1499938964844,0.3476274311542511,-4802.50244140625,304.1554260253906,0.9704723358154296,0.4358572363853454,0.3057877719402313,293.1674194335937,297.1499938964844,293.1499938964844,0.3974443972110748,-7231.95947265625,304.13836669921875,0.9990000128746032,0.514342725276947,0.461089938879013,293.248046875,297.1499938964844,293.1499938964844,0.0124070644378662,-3444.6669921875,303.26483154296875,0.4507627487182617,0.050000000745058,0.2355952113866806,291.1637268066406,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1618347167969,1.0,0.3378954231739044,0.7906551957130432,0.7906551957130432,1.0,1.0,-1.6090162992477417,0.6979497671127319,0.9110665917396544,0.3214221000671386,0.0,0.0,0.6161048412322998,74.08356475830078,79.0,-35.3938102722168,-19239.712890625,439.2732543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09521484375,310.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,36024.70703125,25560.0,0.0,0.0,0.4334958493709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421064257621764,0.9421199560165404,-1.3536698133975731e-05,0.0,0.0004399431927595,0.0,0.0,145.9754638671875,0.0,0.0,0.0,0.6091756820678711,4.0,0.0,1.0
380700,293.28289794921875,297.1499938964844,293.1499938964844,0.0933632850646972,-2166.164306640625,304.1607360839844,0.6788321733474731,0.1500647515058517,0.1377433389425277,293.4462280273437,297.1499938964844,293.1499938964844,0.1358620673418045,-3079.9208984375,304.1805725097656,0.7496376633644104,0.2022927850484848,0.1955499202013015,293.217529296875,297.1499938964844,293.1499938964844,0.3471814692020416,-4797.8310546875,304.1552429199219,0.9673451781272888,0.4349925518035888,0.3052158057689667,293.17694091796875,297.1499938964844,293.1499938964844,0.4015628099441528,-7293.47802734375,304.13299560546875,0.9990000128746032,0.5122519731521606,0.4647787511348724,293.2489318847656,297.1499938964844,293.1499938964844,0.0123911052942276,-3444.7421875,303.2445983886719,0.4489311873912811,0.050000000745058,0.2357662320137024,291.1518249511719,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.35552978515625,291.1500244140625,1.0,0.3385935127735138,0.7961974143981934,0.7961974143981934,1.0,1.0,-1.6071401834487915,0.6978310346603394,0.9093092083930968,0.3217398226261139,0.0,0.0,0.6171860694885254,74.96048736572266,79.0,-34.07669448852539,-19198.548828125,440.6079406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.026611328125,310.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,35980.828125,24480.0,0.0,0.0,0.4303587973117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943622589111328,0.943636119365692,-1.3544136891141534e-05,0.0,0.0004367594665382,0.0,0.0,146.37200927734375,0.0,0.0,0.0,0.6097394824028015,4.0,0.0,1.0
380760,293.28155517578125,297.1499938964844,293.1499938964844,0.0923967137932777,-2148.35791015625,304.1605529785156,0.6746227741241455,0.1486447900533676,0.1364970356225967,293.4466552734375,297.1499938964844,293.1499938964844,0.1328871250152588,-3025.99267578125,304.180419921875,0.7432504296302795,0.1984532326459884,0.1919650733470916,293.21759033203125,297.1499938964844,293.1499938964844,0.3467121422290802,-4792.873046875,304.1551513671875,0.9639849662780762,0.4341245591640472,0.3046435415744781,293.1879577636719,297.1499938964844,293.1499938964844,0.4059886336326599,-7359.0537109375,304.1280517578125,0.9990000128746032,0.5097529888153076,0.4687361419200897,293.2499389648437,297.1499938964844,293.1499938964844,0.0123744243755936,-3444.664306640625,303.22393798828125,0.4470075070858001,0.050000000745058,0.2359511852264404,291.14068603515625,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.35382080078125,291.1390380859375,1.0,0.339413046836853,0.8018452525138855,0.8018452525138855,1.0,1.0,-1.605625867843628,0.6978585720062256,0.9077672958374025,0.3221278786659241,0.0,0.0,0.6189290881156921,75.9190444946289,82.0,-32.30372619628906,-19162.9609375,442.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403686523437,310.10418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35940.21484375,24480.0,0.0,0.0,0.4275530576705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472466111183168,0.9472601413726808,-1.3576564015238546e-05,0.0,0.0004339120059739,0.0,0.0,147.44839477539062,0.0,0.0,0.0,0.6111360192298889,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0904911905527114,-2113.194580078125,304.16021728515625,0.6660774350166321,0.1458665877580642,0.1340664476156234,293.4474792480469,297.1499938964844,293.1499938964844,0.1269403845071792,-2917.32763671875,304.18017578125,0.7303475737571716,0.1907722651958465,0.184799462556839,293.2177734375,297.1499938964844,293.1499938964844,0.3456925749778747,-4781.98583984375,304.1551513671875,0.956577718257904,0.4323797821998596,0.3034989535808563,293.21368408203125,297.1499938964844,293.1499938964844,0.415329098701477,-7496.4560546875,304.1199035644531,0.9990000128746032,0.5035839676856995,0.4771165251731872,293.2522277832031,297.1499938964844,293.1499938964844,0.0123389605432748,-3444.0126953125,303.181396484375,0.4429291188716888,0.050000000745058,0.2363630086183548,291.12109375,291.1499938964844,260.9944152832031,260.2797546386719,279.265380859375,293.3518981933594,291.1197509765625,1.0,0.3413446545600891,0.8136011958122253,0.8136011958122253,1.0,1.0,-1.6031832695007324,0.6981328725814819,0.9050503373146056,0.3230135142803192,0.0,0.0,0.6241401433944702,78.07193756103516,85.0,-27.60860061645508,-19103.234375,446.8822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229309082031,309.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,35868.73828125,24480.0,0.0,0.0,0.4229876697063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600843191146852,0.9600980281829834,-1.3709089216717985e-05,0.0,0.000429278705269,0.0,0.0,151.4540557861328,0.0,0.0,0.0,0.6161601543426514,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0904911905527114,-2113.194580078125,304.16021728515625,0.6660774350166321,0.1458665877580642,0.1340664476156234,293.4474792480469,297.1499938964844,293.1499938964844,0.1269403845071792,-2917.32763671875,304.18017578125,0.7303475737571716,0.1907722651958465,0.184799462556839,293.2177734375,297.1499938964844,293.1499938964844,0.3456925749778747,-4781.98583984375,304.1551513671875,0.956577718257904,0.4323797821998596,0.3034989535808563,293.21368408203125,297.1499938964844,293.1499938964844,0.415329098701477,-7496.4560546875,304.1199035644531,0.9990000128746032,0.5035839676856995,0.4771165251731872,293.2522277832031,297.1499938964844,293.1499938964844,0.0123389605432748,-3444.0126953125,303.181396484375,0.4429291188716888,0.050000000745058,0.2363630086183548,291.12109375,291.1499938964844,260.9944152832031,260.2797546386719,279.265380859375,293.3518981933594,291.1197509765625,1.0,0.3413446545600891,0.8136011958122253,0.8136011958122253,1.0,1.0,-1.6031832695007324,0.6981328725814819,0.9050503373146056,0.3230135142803192,0.0,0.0,0.6241401433944702,78.07193756103516,85.0,-27.60860061645508,-19103.234375,446.8822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229309082031,309.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,35868.73828125,24480.0,0.0,0.0,0.4229876697063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600843191146852,0.9600980281829834,-1.3709089216717985e-05,0.0,0.000429278705269,0.0,0.0,151.4540557861328,0.0,0.0,0.0,0.6161601543426514,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0885419026017189,-2076.87646484375,304.1600646972656,0.6553170084953308,0.143192633986473,0.1317882090806961,293.44805908203125,297.1499938964844,293.1499938964844,0.12088193744421,-2805.04736328125,304.18023681640625,0.7146024703979492,0.1831209808588028,0.177719235420227,293.2178955078125,297.1499938964844,293.1499938964844,0.3440941870212555,-4764.236328125,304.1561584472656,0.9447317123413086,0.4306387305259704,0.3024050593376159,293.2331848144531,297.1499938964844,293.1499938964844,0.4123609960079193,-7445.7705078125,304.1351928710937,0.9903655648231506,0.4979761838912964,0.4733636379241943,293.25457763671875,297.1499938964844,293.1499938964844,0.0123049030080437,-3441.78369140625,303.1394348144531,0.4364838898181915,0.050000000745058,0.2370771318674087,291.1222839355469,291.1499938964844,261.0703125,260.3394775390625,279.2799072265625,293.3533630371094,291.1234436035156,1.0,0.3430346250534057,0.8272857666015625,0.8272857666015625,1.0,1.0,-1.5871014595031738,0.6920667290687561,0.8950347900390625,0.3205129504203796,0.0,0.0,0.6282258629798889,81.5738296508789,88.0,1.3089202642440796,-18942.2890625,447.1997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4786682128906,309.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,35876.953125,23400.0,0.0,0.0,0.4196313917636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751732349395752,0.975187122821808,-1.3888269677408973e-05,0.0,0.0004258725093677,0.0,0.0,156.4526824951172,0.0,0.0,0.0,0.6220454573631287,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0885419026017189,-2076.87646484375,304.1600646972656,0.6553170084953308,0.143192633986473,0.1317882090806961,293.44805908203125,297.1499938964844,293.1499938964844,0.12088193744421,-2805.04736328125,304.18023681640625,0.7146024703979492,0.1831209808588028,0.177719235420227,293.2178955078125,297.1499938964844,293.1499938964844,0.3440941870212555,-4764.236328125,304.1561584472656,0.9447317123413086,0.4306387305259704,0.3024050593376159,293.2331848144531,297.1499938964844,293.1499938964844,0.4123609960079193,-7445.7705078125,304.1351928710937,0.9903655648231506,0.4979761838912964,0.4733636379241943,293.25457763671875,297.1499938964844,293.1499938964844,0.0123049030080437,-3441.78369140625,303.1394348144531,0.4364838898181915,0.050000000745058,0.2370771318674087,291.1222839355469,291.1499938964844,261.0703125,260.3394775390625,279.2799072265625,293.3533630371094,291.1234436035156,1.0,0.3430346250534057,0.8272857666015625,0.8272857666015625,1.0,1.0,-1.5871014595031738,0.6920667290687561,0.8950347900390625,0.3205129504203796,0.0,0.0,0.6282258629798889,81.5738296508789,88.0,1.3089202642440796,-18942.2890625,447.1997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4786682128906,309.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,35876.953125,23400.0,0.0,0.0,0.4196313917636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751732349395752,0.975187122821808,-1.3888269677408973e-05,0.0,0.0004258725093677,0.0,0.0,156.4526824951172,0.0,0.0,0.0,0.6220454573631287,4.0,0.0,1.0
381060,293.2730712890625,297.1499938964844,293.1499938964844,0.0865823701024055,-2040.2978515625,304.15997314453125,0.6457915306091309,0.1405779719352722,0.1295601427555084,293.4486083984375,297.1499938964844,293.1499938964844,0.1148094683885574,-2691.173583984375,304.1802673339844,0.6979835033416748,0.1754591614007949,0.1706252545118332,293.2182312011719,297.1499938964844,293.1499938964844,0.3422246873378753,-4743.44140625,304.1571960449219,0.933664321899414,0.4288492798805237,0.3012752532958984,293.2401123046875,297.1499938964844,293.1499938964844,0.408866673707962,-7390.8984375,304.145751953125,0.9808341264724731,0.4944542646408081,0.4698344469070434,293.2569274902344,297.1499938964844,293.1499938964844,0.0122578023001551,-3436.7783203125,303.0973815917969,0.4310523271560669,0.050000000745058,0.2377509772777557,291.1318359375,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543701171875,291.1322937011719,1.0,0.3445538878440857,0.8424459099769592,0.8424459099769592,1.0,1.0,-1.5711203813552856,0.6860379576683044,0.8850824236869812,0.3179220259189605,0.0,0.0,0.6298935413360596,84.86308288574219,91.0,8.233092308044434,-18744.0703125,446.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607421875,309.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,35939.44921875,23400.0,0.0,0.0,0.4169445633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814614057540894,0.9814753532409668,-1.3977116395835765e-05,0.0,0.0004231457423884,0.0,0.0,158.6906280517578,0.0,0.0,0.0,0.6246567368507385,4.0,0.0,1.0
