time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2730712890625,297.1499938964844,293.1499938964844,0.0865823701024055,-2040.2978515625,304.15997314453125,0.6457915306091309,0.1405779719352722,0.1295601427555084,293.4486083984375,297.1499938964844,293.1499938964844,0.1148094683885574,-2691.173583984375,304.1802673339844,0.6979835033416748,0.1754591614007949,0.1706252545118332,293.2182312011719,297.1499938964844,293.1499938964844,0.3422246873378753,-4743.44140625,304.1571960449219,0.933664321899414,0.4288492798805237,0.3012752532958984,293.2401123046875,297.1499938964844,293.1499938964844,0.408866673707962,-7390.8984375,304.145751953125,0.9808341264724731,0.4944542646408081,0.4698344469070434,293.2569274902344,297.1499938964844,293.1499938964844,0.0122578023001551,-3436.7783203125,303.0973815917969,0.4310523271560669,0.050000000745058,0.2377509772777557,291.1318359375,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543701171875,291.1322937011719,1.0,0.3445538878440857,0.8424459099769592,0.8424459099769592,1.0,1.0,-1.5711203813552856,0.6860379576683044,0.8850824236869812,0.3179220259189605,0.0,0.0,0.6298935413360596,84.86308288574219,91.0,8.233092308044434,-18744.0703125,446.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607421875,309.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,35939.44921875,23400.0,0.0,0.0,0.4169445633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814614057540894,0.9814753532409668,-1.3977116395835765e-05,0.0,0.0004231457423884,0.0,0.0,158.6906280517578,0.0,0.0,0.0,0.6246567368507385,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0846926793456077,-2005.1048583984373,304.1597900390625,0.6373312473297119,0.138060063123703,0.127402976155281,293.4489440917969,297.1499938964844,293.1499938964844,0.1088301986455917,-2577.818359375,304.1801452636719,0.681620717048645,0.1678225845098495,0.1635372042655944,293.21856689453125,297.1499938964844,293.1499938964844,0.340362936258316,-4722.82373046875,304.15789794921875,0.9235373735427856,0.427052766084671,0.3001284003257751,293.2424621582031,297.1499938964844,293.1499938964844,0.4061311483383178,-7349.06884765625,304.1516418457031,0.9719014763832092,0.4916856288909912,0.4672441780567169,293.2591552734375,297.1499938964844,293.1499938964844,0.0122081954032182,-3431.426513671875,303.05474853515625,0.4264381229877472,0.050000000745058,0.2383861243724823,291.1395568847656,291.1499938964844,261.2221984863281,260.46099853515625,279.3087158203125,293.3546447753906,291.14013671875,1.0,0.3460267782211303,0.8590412139892578,0.8590412139892578,1.0,1.0,-1.5562965869903564,0.6804811954498291,0.8758153915405273,0.3155627250671386,0.0,0.0,0.6307870149612427,87.97168731689453,94.0,10.609253883361816,-18559.990234375,446.9036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,309.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35967.05078125,23400.0,0.0,0.0,0.4146902859210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854367971420288,0.9854508638381958,-1.4030841157364192e-05,0.0,0.00042085791938,0.0,0.0,160.0932159423828,0.0,0.0,0.0,0.6262580156326294,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0846926793456077,-2005.1048583984373,304.1597900390625,0.6373312473297119,0.138060063123703,0.127402976155281,293.4489440917969,297.1499938964844,293.1499938964844,0.1088301986455917,-2577.818359375,304.1801452636719,0.681620717048645,0.1678225845098495,0.1635372042655944,293.21856689453125,297.1499938964844,293.1499938964844,0.340362936258316,-4722.82373046875,304.15789794921875,0.9235373735427856,0.427052766084671,0.3001284003257751,293.2424621582031,297.1499938964844,293.1499938964844,0.4061311483383178,-7349.06884765625,304.1516418457031,0.9719014763832092,0.4916856288909912,0.4672441780567169,293.2591552734375,297.1499938964844,293.1499938964844,0.0122081954032182,-3431.426513671875,303.05474853515625,0.4264381229877472,0.050000000745058,0.2383861243724823,291.1395568847656,291.1499938964844,261.2221984863281,260.46099853515625,279.3087158203125,293.3546447753906,291.14013671875,1.0,0.3460267782211303,0.8590412139892578,0.8590412139892578,1.0,1.0,-1.5562965869903564,0.6804811954498291,0.8758153915405273,0.3155627250671386,0.0,0.0,0.6307870149612427,87.97168731689453,94.0,10.609253883361816,-18559.990234375,446.9036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,309.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35967.05078125,23400.0,0.0,0.0,0.4146902859210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854367971420288,0.9854508638381958,-1.4030841157364192e-05,0.0,0.00042085791938,0.0,0.0,160.0932159423828,0.0,0.0,0.0,0.6262580156326294,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.083775371313095,-1988.0457763671875,304.1596984863281,0.6333937644958496,0.1368450671434402,0.1263608038425445,293.44903564453125,297.1499938964844,293.1499938964844,0.1058751791715622,-2521.306884765625,304.1800231933594,0.6736345291137695,0.1640200167894363,0.1600048393011093,293.2187194824219,297.1499938964844,293.1499938964844,0.3394180834293365,-4712.37109375,304.1581726074219,0.9187765717506408,0.4261552095413208,0.2995540201663971,293.2429504394531,297.1499938964844,293.1499938964844,0.4048423767089844,-7329.712890625,304.1536865234375,0.9675103425979614,0.4904173910617828,0.4660912454128265,293.2601928710937,297.1499938964844,293.1499938964844,0.0121822403743863,-3428.507080078125,303.0333251953125,0.4243409931659698,0.050000000745058,0.2386967688798904,291.1437072753906,291.1499938964844,261.2601928710937,260.49188232421875,279.31964111328125,293.3546447753906,291.1443786621094,1.0,0.3467567563056946,0.8644277453422546,0.8644277453422546,1.0,1.0,-1.5491037368774414,0.6775633096694946,0.8715404272079468,0.314197301864624,0.0,0.0,0.6307861804962158,89.49430084228516,94.0,11.68007755279541,-18467.48046875,446.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0035095214844,309.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,35983.63671875,22320.0,0.0,0.0,0.4136716425418854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861106872558594,0.9861247539520264,-1.4042660041013733e-05,0.0,0.0004198241222184,0.0,0.0,160.35594177246094,0.0,0.0,0.0,0.6265369653701782,4.0,0.0,1.0
381360,293.2669677734375,297.1499938964844,293.1499938964844,0.0828565061092376,-1970.93359375,304.1596069335937,0.6296034455299377,0.1356565207242965,0.1253432929515838,293.44903564453125,297.1499938964844,293.1499938964844,0.1029210835695266,-2464.4228515625,304.179931640625,0.6658128499984741,0.1602297574281692,0.1564823538064956,293.2188415527344,297.1499938964844,293.1499938964844,0.3383849561214447,-4700.876953125,304.1585693359375,0.9142215251922609,0.4252579510211944,0.2989795207977295,293.24322509765625,297.1499938964844,293.1499938964844,0.4034740030765533,-7309.287109375,304.1554870605469,0.963136613368988,0.4891879260540008,0.4649848043918609,293.26123046875,297.1499938964844,293.1499938964844,0.0121529484167695,-3424.73095703125,303.0120544433594,0.4223561584949493,0.050000000745058,0.239004760980606,291.1506042480469,291.1499938964844,261.29815673828125,260.52294921875,279.3414611816406,293.3546447753906,291.1519775390625,1.0,0.3474856913089752,0.8640644550323486,0.8640644550323486,1.0,1.0,-1.5420050621032717,0.674206554889679,0.8677984476089478,0.3123733103275299,0.0,0.0,0.6300799250602722,91.00518035888672,97.0,17.136272430419922,-18369.724609375,446.8819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9383544921875,309.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,36008.44921875,22320.0,0.0,0.0,0.4126835465431213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9855682849884032,0.9855823516845704,-1.4041776921658313e-05,0.0,0.00041882134974,0.0,0.0,160.2215576171875,0.0,0.0,0.0,0.626306414604187,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0810578539967536,-1937.48291015625,304.1593933105469,0.6223132610321045,0.133350595831871,0.1233740299940109,293.4488525390625,297.1499938964844,293.1499938964844,0.0970851555466651,-2351.011474609375,304.1796875,0.6507717967033386,0.1526902019977569,0.1494730412960052,293.2190856933594,297.1499938964844,293.1499938964844,0.3362486362457275,-4677.115234375,304.1592712402344,0.9057881832122804,0.423462837934494,0.2978294193744659,293.2433776855469,297.1499938964844,293.1499938964844,0.4006853699684143,-7268.07568359375,304.15826416015625,0.9544166326522828,0.4867969155311584,0.46285080909729,293.2632141113281,297.1499938964844,293.1499938964844,0.0120911533012986,-3416.401611328125,302.96954345703125,0.4186710715293884,0.050000000745058,0.2396158128976822,291.1672058105469,291.1499938964844,261.3741149902344,260.5857849121094,279.3849792480469,293.35455322265625,291.1683044433594,1.0,0.3489451110363006,0.8633378148078918,0.8633378148078918,1.0,1.0,-1.5280168056488037,0.6675965785980225,0.8604202270507812,0.3087829351425171,0.0,0.0,0.6266319155693054,94.0065689086914,100.0,20.501054763793945,-18161.205078125,446.90618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8450012207031,309.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,36082.6640625,22320.0,0.0,0.0,0.4106671512126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97793847322464,0.9779524207115172,-1.396758761984529e-05,0.0,0.0004167749430052,0.0,0.0,157.79132080078125,0.0,0.0,0.0,0.6232976317405701,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0810578539967536,-1937.48291015625,304.1593933105469,0.6223132610321045,0.133350595831871,0.1233740299940109,293.4488525390625,297.1499938964844,293.1499938964844,0.0970851555466651,-2351.011474609375,304.1796875,0.6507717967033386,0.1526902019977569,0.1494730412960052,293.2190856933594,297.1499938964844,293.1499938964844,0.3362486362457275,-4677.115234375,304.1592712402344,0.9057881832122804,0.423462837934494,0.2978294193744659,293.2433776855469,297.1499938964844,293.1499938964844,0.4006853699684143,-7268.07568359375,304.15826416015625,0.9544166326522828,0.4867969155311584,0.46285080909729,293.2632141113281,297.1499938964844,293.1499938964844,0.0120911533012986,-3416.401611328125,302.96954345703125,0.4186710715293884,0.050000000745058,0.2396158128976822,291.1672058105469,291.1499938964844,261.3741149902344,260.5857849121094,279.3849792480469,293.35455322265625,291.1683044433594,1.0,0.3489451110363006,0.8633378148078918,0.8633378148078918,1.0,1.0,-1.5280168056488037,0.6675965785980225,0.8604202270507812,0.3087829351425171,0.0,0.0,0.6266319155693054,94.0065689086914,100.0,20.501054763793945,-18161.205078125,446.90618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8450012207031,309.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,36082.6640625,22320.0,0.0,0.0,0.4106671512126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97793847322464,0.9779524207115172,-1.396758761984529e-05,0.0,0.0004167749430052,0.0,0.0,157.79132080078125,0.0,0.0,0.0,0.6232976317405701,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0793440863490104,-1905.7496337890625,304.1591186523437,0.6151514649391174,0.1311356127262115,0.1214856803417205,293.4483947753906,297.1499938964844,293.1499938964844,0.0913735777139663,-2239.162109375,304.1793212890625,0.6366018056869507,0.1452122181653976,0.1425179988145828,293.21929931640625,297.1499938964844,293.1499938964844,0.3341828882694244,-4654.2236328125,304.1596069335937,0.8982524871826172,0.4216718673706054,0.2966806590557098,293.2431945800781,297.1499938964844,293.1499938964844,0.3979936838150024,-7228.74365234375,304.15997314453125,0.9457557201385498,0.4844637811183929,0.4607780575752258,293.2650756835937,297.1499938964844,293.1499938964844,0.0120309824123978,-3408.51025390625,302.926513671875,0.4153039455413818,0.050000000745058,0.2402227073907852,291.18115234375,291.1499938964844,261.45001220703125,260.6495361328125,279.4283447265625,293.3545837402344,291.18218994140625,1.0,0.3504116237163543,0.8626111745834351,0.8626111745834351,1.0,1.0,-1.5142611265182495,0.6611027717590332,0.8531582951545715,0.3052572309970855,0.0,0.0,0.6215366721153259,96.99284362792967,103.0,19.59462547302246,-17951.181640625,446.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,309.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36134.1328125,21240.0,0.0,0.0,0.4084253013134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646440744400024,0.9646579027175904,-1.3822402252117172e-05,0.0,0.0004144997801631,0.0,0.0,153.4717254638672,0.0,0.0,0.0,0.6180394887924194,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0793440863490104,-1905.7496337890625,304.1591186523437,0.6151514649391174,0.1311356127262115,0.1214856803417205,293.4483947753906,297.1499938964844,293.1499938964844,0.0913735777139663,-2239.162109375,304.1793212890625,0.6366018056869507,0.1452122181653976,0.1425179988145828,293.21929931640625,297.1499938964844,293.1499938964844,0.3341828882694244,-4654.2236328125,304.1596069335937,0.8982524871826172,0.4216718673706054,0.2966806590557098,293.2431945800781,297.1499938964844,293.1499938964844,0.3979936838150024,-7228.74365234375,304.15997314453125,0.9457557201385498,0.4844637811183929,0.4607780575752258,293.2650756835937,297.1499938964844,293.1499938964844,0.0120309824123978,-3408.51025390625,302.926513671875,0.4153039455413818,0.050000000745058,0.2402227073907852,291.18115234375,291.1499938964844,261.45001220703125,260.6495361328125,279.4283447265625,293.3545837402344,291.18218994140625,1.0,0.3504116237163543,0.8626111745834351,0.8626111745834351,1.0,1.0,-1.5142611265182495,0.6611027717590332,0.8531582951545715,0.3052572309970855,0.0,0.0,0.6215366721153259,96.99284362792967,103.0,19.59462547302246,-17951.181640625,446.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,309.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36134.1328125,21240.0,0.0,0.0,0.4084253013134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646440744400024,0.9646579027175904,-1.3822402252117172e-05,0.0,0.0004144997801631,0.0,0.0,153.4717254638672,0.0,0.0,0.0,0.6180394887924194,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0777119770646095,-1875.6572265625,304.1587829589844,0.6078376770019531,0.1290172785520553,0.1196829676628112,293.4476623535156,297.1499938964844,293.1499938964844,0.0857414901256561,-2128.796875,304.1789245605469,0.6229684352874756,0.1378035396337509,0.1356248706579208,293.2194519042969,297.1499938964844,293.1499938964844,0.3321682512760162,-4631.93798828125,304.1597595214844,0.891105055809021,0.4198858439922333,0.2955348193645477,293.24285888671875,297.1499938964844,293.1499938964844,0.3953677713871002,-7190.642578125,304.1610107421875,0.9372218251228333,0.4821697473526001,0.4587447941303253,293.2668151855469,297.1499938964844,293.1499938964844,0.0119718145579099,-3400.8642578125,302.8830871582031,0.4121976792812347,0.050000000745058,0.2408267855644226,291.1934814453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4716186523437,293.354736328125,291.1943664550781,1.0,0.3518890738487243,0.8619474768638611,0.8619474768638611,1.0,1.0,-1.5007301568984983,0.6547257304191589,0.8460044264793396,0.3017991483211517,0.0,0.0,0.6148906946182251,99.97083282470705,106.0,17.37147331237793,-17740.24609375,447.1139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80224609375,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,36177.38671875,21240.0,0.0,0.0,0.405821830034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946523368358612,0.9465369582176208,-1.3621882317238487e-05,0.0,0.0004118575889151,0.0,0.0,147.67755126953125,0.0,0.0,0.0,0.6109106540679932,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0777119770646095,-1875.6572265625,304.1587829589844,0.6078376770019531,0.1290172785520553,0.1196829676628112,293.4476623535156,297.1499938964844,293.1499938964844,0.0857414901256561,-2128.796875,304.1789245605469,0.6229684352874756,0.1378035396337509,0.1356248706579208,293.2194519042969,297.1499938964844,293.1499938964844,0.3321682512760162,-4631.93798828125,304.1597595214844,0.891105055809021,0.4198858439922333,0.2955348193645477,293.24285888671875,297.1499938964844,293.1499938964844,0.3953677713871002,-7190.642578125,304.1610107421875,0.9372218251228333,0.4821697473526001,0.4587447941303253,293.2668151855469,297.1499938964844,293.1499938964844,0.0119718145579099,-3400.8642578125,302.8830871582031,0.4121976792812347,0.050000000745058,0.2408267855644226,291.1934814453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4716186523437,293.354736328125,291.1943664550781,1.0,0.3518890738487243,0.8619474768638611,0.8619474768638611,1.0,1.0,-1.5007301568984983,0.6547257304191589,0.8460044264793396,0.3017991483211517,0.0,0.0,0.6148906946182251,99.97083282470705,106.0,17.37147331237793,-17740.24609375,447.1139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80224609375,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,36177.38671875,21240.0,0.0,0.0,0.405821830034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946523368358612,0.9465369582176208,-1.3621882317238487e-05,0.0,0.0004118575889151,0.0,0.0,147.67755126953125,0.0,0.0,0.0,0.6109106540679932,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0761594027280807,-1847.1688232421875,304.158447265625,0.6005489826202393,0.1269837617874145,0.1179589256644249,293.4466247558594,297.1499938964844,293.1499938964844,0.0801623538136482,-2020.1046142578125,304.1785888671875,0.6085191369056702,0.1304735988378524,0.1288022845983505,293.21954345703125,297.1499938964844,293.1499938964844,0.3302246928215027,-4610.47705078125,304.15972900390625,0.8842706680297852,0.4181049168109894,0.2943921089172363,293.242431640625,297.1499938964844,293.1499938964844,0.3928320407867431,-7154.03857421875,304.1615600585937,0.9289016127586364,0.4799065887928009,0.4567414820194244,293.2684936523437,297.1499938964844,293.1499938964844,0.0119142169132828,-3393.621826171875,302.8391418457031,0.4093028604984283,0.050000000745058,0.2414289712905883,291.2035827636719,291.1499938964844,261.6024169921875,260.7785949707031,279.5147705078125,293.354736328125,291.20428466796875,1.0,0.3533791899681091,0.8612837195396423,0.8612837195396423,1.0,1.0,-1.4874159097671509,0.6484568119049072,0.8389591574668884,0.298402726650238,0.0,0.0,0.6070483326911926,102.94518280029295,109.0,14.424067497253418,-17528.78515625,447.3152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.840576171875,309.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,36209.078125,21240.0,0.0,0.0,0.4027631878852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246571660041808,0.9246705174446106,-1.3380589734879322e-05,0.0,0.0004087534325663,0.0,0.0,140.86915588378906,0.0,0.0,0.0,0.6023818850517273,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0761594027280807,-1847.1688232421875,304.158447265625,0.6005489826202393,0.1269837617874145,0.1179589256644249,293.4466247558594,297.1499938964844,293.1499938964844,0.0801623538136482,-2020.1046142578125,304.1785888671875,0.6085191369056702,0.1304735988378524,0.1288022845983505,293.21954345703125,297.1499938964844,293.1499938964844,0.3302246928215027,-4610.47705078125,304.15972900390625,0.8842706680297852,0.4181049168109894,0.2943921089172363,293.242431640625,297.1499938964844,293.1499938964844,0.3928320407867431,-7154.03857421875,304.1615600585937,0.9289016127586364,0.4799065887928009,0.4567414820194244,293.2684936523437,297.1499938964844,293.1499938964844,0.0119142169132828,-3393.621826171875,302.8391418457031,0.4093028604984283,0.050000000745058,0.2414289712905883,291.2035827636719,291.1499938964844,261.6024169921875,260.7785949707031,279.5147705078125,293.354736328125,291.20428466796875,1.0,0.3533791899681091,0.8612837195396423,0.8612837195396423,1.0,1.0,-1.4874159097671509,0.6484568119049072,0.8389591574668884,0.298402726650238,0.0,0.0,0.6070483326911926,102.94518280029295,109.0,14.424067497253418,-17528.78515625,447.3152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.840576171875,309.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,36209.078125,21240.0,0.0,0.0,0.4027631878852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246571660041808,0.9246705174446106,-1.3380589734879322e-05,0.0,0.0004087534325663,0.0,0.0,140.86915588378906,0.0,0.0,0.0,0.6023818850517273,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754109770059585,-1833.4881591796875,304.15826416015625,0.5969433784484863,0.1259965598583221,0.1171237826347351,293.44598388671875,297.1499938964844,293.1499938964844,0.0773853585124015,-1966.432373046875,304.1784362792969,0.6006859540939331,0.1268422156572342,0.1254210025072097,293.2196044921875,297.1499938964844,293.1499938964844,0.3292818963527679,-4600.078125,304.1596984863281,0.8809666633605957,0.4172163605690002,0.2938220202922821,293.2421875,297.1499938964844,293.1499938964844,0.3916014730930328,-7136.32666015625,304.16168212890625,0.9248532056808472,0.4787851572036743,0.4557495713233948,293.269287109375,297.1499938964844,293.1499938964844,0.011886078864336,-3390.170654296875,302.8170166015625,0.4079211056232452,0.050000000745058,0.2417294979095459,291.2077331542969,291.1499938964844,261.6407165527344,260.8110046386719,279.53631591796875,293.3546447753906,291.20831298828125,1.0,0.3541291356086731,0.860951840877533,0.860951840877533,1.0,1.0,-1.480839729309082,0.6453624963760376,0.8354772329330444,0.2967275977134704,0.0,0.0,0.6027803421020508,104.43180084228516,109.0,12.78294563293457,-17422.8359375,447.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712158203125,309.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,36220.65234375,20160.0,0.0,0.0,0.4010461568832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126611948013306,0.9126744270324708,-1.3249367839307524e-05,0.0,0.0004070108698215,0.0,0.0,137.2252655029297,0.0,0.0,0.0,0.5977397561073303,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0746807530522346,-1820.1756591796875,304.1581115722656,0.5933670997619629,0.125028595328331,0.116305872797966,293.4452514648437,297.1499938964844,293.1499938964844,0.0746142566204071,-1913.2493896484373,304.1783142089844,0.5926021933555603,0.1232369691133499,0.1220625415444374,293.2196350097656,297.1499938964844,293.1499938964844,0.3283597230911255,-4589.9140625,304.1596069335937,0.8777362704277039,0.4163290858268738,0.2932526767253876,293.2419128417969,297.1499938964844,293.1499938964844,0.3903976678848266,-7119.02734375,304.1617431640625,0.9208978414535522,0.4776700139045715,0.4547635316848755,293.2700500488281,297.1499938964844,293.1499938964844,0.0118584185838699,-3386.84423828125,302.7947082519531,0.406576544046402,0.050000000745058,0.2420296967029571,291.21124267578125,291.1499938964844,261.6791076660156,260.8434753417969,279.55780029296875,293.3545227050781,291.21173095703125,1.0,0.3548824489116668,0.8606382608413696,0.8606382608413696,1.0,1.0,-1.4743191003799438,0.6422970294952393,0.8320220708847046,0.2950696945190429,0.0,0.0,0.5983416438102722,105.918212890625,112.0,11.058724403381348,-17316.81640625,447.5877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9079895019531,309.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,36229.296875,20160.0,0.0,0.0,0.3991997838020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001525640487671,0.9001656770706177,-1.3113623936078511e-05,0.0,0.0004051370488014,0.0,0.0,133.49539184570312,0.0,0.0,0.0,0.592927873134613,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0732744932174682,-1794.642578125,304.1577453613281,0.5863152146339417,0.1231498196721077,0.1147214397788047,293.443603515625,297.1499938964844,293.1499938964844,0.0690744966268539,-1808.2803955078125,304.1781005859375,0.5757765769958496,0.1160910576581955,0.1154115125536918,293.2196655273437,297.1499938964844,293.1499938964844,0.3265781998634338,-4570.29833984375,304.15936279296875,0.8714895248413086,0.4145583212375641,0.2921165227890014,293.2413330078125,297.1499938964844,293.1499938964844,0.3880724906921386,-7085.677734375,304.1617126464844,0.9133244156837464,0.4754574000835418,0.4528082907199859,293.27154541015625,297.1499938964844,293.1499938964844,0.0118045592680573,-3380.572265625,302.749755859375,0.4039795696735382,0.050000000745058,0.2426293194293975,291.21636962890625,291.1499938964844,261.75604248046875,260.9085998535156,279.60064697265625,293.3541564941406,291.2166442871094,1.0,0.3563988804817199,0.8600111603736877,0.8600111603736877,1.0,1.0,-1.461441159248352,0.6362468600273132,0.8251942992210388,0.291801244020462,0.0,0.0,0.5891255736351013,108.89153289794922,115.0,7.535859107971191,-17104.74609375,447.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,309.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,36238.1484375,20160.0,0.0,0.0,0.3951218426227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741731643676758,0.8741860389709473,-1.2835708730563056e-05,0.0,0.0004009984259027,0.0,0.0,125.97653198242188,0.0,0.0,0.0,0.5830295085906982,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0732744932174682,-1794.642578125,304.1577453613281,0.5863152146339417,0.1231498196721077,0.1147214397788047,293.443603515625,297.1499938964844,293.1499938964844,0.0690744966268539,-1808.2803955078125,304.1781005859375,0.5757765769958496,0.1160910576581955,0.1154115125536918,293.2196655273437,297.1499938964844,293.1499938964844,0.3265781998634338,-4570.29833984375,304.15936279296875,0.8714895248413086,0.4145583212375641,0.2921165227890014,293.2413330078125,297.1499938964844,293.1499938964844,0.3880724906921386,-7085.677734375,304.1617126464844,0.9133244156837464,0.4754574000835418,0.4528082907199859,293.27154541015625,297.1499938964844,293.1499938964844,0.0118045592680573,-3380.572265625,302.749755859375,0.4039795696735382,0.050000000745058,0.2426293194293975,291.21636962890625,291.1499938964844,261.75604248046875,260.9085998535156,279.60064697265625,293.3541564941406,291.2166442871094,1.0,0.3563988804817199,0.8600111603736877,0.8600111603736877,1.0,1.0,-1.461441159248352,0.6362468600273132,0.8251942992210388,0.291801244020462,0.0,0.0,0.5891255736351013,108.89153289794922,115.0,7.535859107971191,-17104.74609375,447.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,309.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,36238.1484375,20160.0,0.0,0.0,0.3951218426227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741731643676758,0.8741860389709473,-1.2835708730563056e-05,0.0,0.0004009984259027,0.0,0.0,125.97653198242188,0.0,0.0,0.0,0.5830295085906982,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.071938619017601,-1770.52001953125,304.1573791503906,0.5794170498847961,0.1213466078042984,0.1132048517465591,293.4417724609375,297.1499938964844,293.1499938964844,0.0635060593485832,-1704.87744140625,304.1780090332031,0.5582883954048157,0.1090227663516998,0.1088340058922767,293.2196655273437,297.1499938964844,293.1499938964844,0.3248761594295501,-4551.5751953125,304.1590881347656,0.8655153512954712,0.4127925336360931,0.2909836769104004,293.24072265625,297.1499938964844,293.1499938964844,0.3858531713485718,-7053.9033203125,304.1614990234375,0.9063027501106262,0.4732668399810791,0.4508739411830902,293.2729187011719,297.1499938964844,293.1499938964844,0.0117525048553943,-3374.773681640625,302.7042541503906,0.4014745652675628,0.050000000745058,0.243228331208229,291.21905517578125,291.1499938964844,261.833251953125,260.9739074707031,279.6434020996094,293.3537292480469,291.2191467285156,1.0,0.3579270243644714,0.8593840599060059,0.8593840599060059,1.0,1.0,-1.4487613439559937,0.630294680595398,0.8184666633605957,0.2885911464691162,0.0,0.0,0.5797138214111328,111.86754608154295,118.0,4.161509037017822,-16892.892578125,448.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09442138671875,309.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,36237.37109375,19080.0,0.0,0.0,0.3905555307865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477659821510315,0.8477785587310791,-1.2559407878143247e-05,0.0,0.0003963642229791,0.0,0.0,118.64733123779295,0.0,0.0,0.0,0.5731041431427002,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.071938619017601,-1770.52001953125,304.1573791503906,0.5794170498847961,0.1213466078042984,0.1132048517465591,293.4417724609375,297.1499938964844,293.1499938964844,0.0635060593485832,-1704.87744140625,304.1780090332031,0.5582883954048157,0.1090227663516998,0.1088340058922767,293.2196655273437,297.1499938964844,293.1499938964844,0.3248761594295501,-4551.5751953125,304.1590881347656,0.8655153512954712,0.4127925336360931,0.2909836769104004,293.24072265625,297.1499938964844,293.1499938964844,0.3858531713485718,-7053.9033203125,304.1614990234375,0.9063027501106262,0.4732668399810791,0.4508739411830902,293.2729187011719,297.1499938964844,293.1499938964844,0.0117525048553943,-3374.773681640625,302.7042541503906,0.4014745652675628,0.050000000745058,0.243228331208229,291.21905517578125,291.1499938964844,261.833251953125,260.9739074707031,279.6434020996094,293.3537292480469,291.2191467285156,1.0,0.3579270243644714,0.8593840599060059,0.8593840599060059,1.0,1.0,-1.4487613439559937,0.630294680595398,0.8184666633605957,0.2885911464691162,0.0,0.0,0.5797138214111328,111.86754608154295,118.0,4.161509037017822,-16892.892578125,448.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09442138671875,309.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,36237.37109375,19080.0,0.0,0.0,0.3905555307865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477659821510315,0.8477785587310791,-1.2559407878143247e-05,0.0,0.0003963642229791,0.0,0.0,118.64733123779295,0.0,0.0,0.0,0.5731041431427002,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0706710591912269,-1747.7564697265625,304.15704345703125,0.5726994276046753,0.1196184381842613,0.1117555871605873,293.43975830078125,297.1499938964844,293.1499938964844,0.0578928925096988,-1602.9937744140625,304.17803955078125,0.5405706763267517,0.1020381301641464,0.1023327931761741,293.2196350097656,297.1499938964844,293.1499938964844,0.3232471346855163,-4533.66650390625,304.1587829589844,0.8598029613494873,0.4110315144062042,0.2898539900779724,293.2401123046875,297.1499938964844,293.1499938964844,0.3837328553199768,-7023.578125,304.16119384765625,0.8999097347259521,0.4710966944694519,0.4489588737487793,293.2742614746094,297.1499938964844,293.1499938964844,0.0117020159959793,-3369.390625,302.65826416015625,0.3990295231342315,0.050000000745058,0.2438266426324844,291.21954345703125,291.1499938964844,261.91064453125,261.0393981933594,279.68603515625,293.35321044921875,291.2194519042969,1.0,0.3594658672809601,0.858794093132019,0.858794093132019,1.0,1.0,-1.4362801313400269,0.6244430541992188,0.8118370771408081,0.2854426801204681,0.0,0.0,0.5703858733177185,114.84542083740234,121.0,1.075284481048584,-16681.9375,448.8273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19610595703125,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36228.890625,19080.0,0.0,0.0,0.3855562210083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218135237693787,0.8218258023262024,-1.2294370208110196e-05,0.0,0.0003912905522156,0.0,0.0,111.7472686767578,0.0,0.0,0.0,0.5634872913360596,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0706710591912269,-1747.7564697265625,304.15704345703125,0.5726994276046753,0.1196184381842613,0.1117555871605873,293.43975830078125,297.1499938964844,293.1499938964844,0.0578928925096988,-1602.9937744140625,304.17803955078125,0.5405706763267517,0.1020381301641464,0.1023327931761741,293.2196350097656,297.1499938964844,293.1499938964844,0.3232471346855163,-4533.66650390625,304.1587829589844,0.8598029613494873,0.4110315144062042,0.2898539900779724,293.2401123046875,297.1499938964844,293.1499938964844,0.3837328553199768,-7023.578125,304.16119384765625,0.8999097347259521,0.4710966944694519,0.4489588737487793,293.2742614746094,297.1499938964844,293.1499938964844,0.0117020159959793,-3369.390625,302.65826416015625,0.3990295231342315,0.050000000745058,0.2438266426324844,291.21954345703125,291.1499938964844,261.91064453125,261.0393981933594,279.68603515625,293.35321044921875,291.2194519042969,1.0,0.3594658672809601,0.858794093132019,0.858794093132019,1.0,1.0,-1.4362801313400269,0.6244430541992188,0.8118370771408081,0.2854426801204681,0.0,0.0,0.5703858733177185,114.84542083740234,121.0,1.075284481048584,-16681.9375,448.8273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19610595703125,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36228.890625,19080.0,0.0,0.0,0.3855562210083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218135237693787,0.8218258023262024,-1.2294370208110196e-05,0.0,0.0003912905522156,0.0,0.0,111.7472686767578,0.0,0.0,0.0,0.5634872913360596,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0694690868258476,-1726.28662109375,304.1567077636719,0.5661906599998474,0.1179648265242576,0.1103730499744415,293.4375305175781,297.1499938964844,293.1499938964844,0.0522357113659381,-1502.666259765625,304.1781311035156,0.5232087969779968,0.0951468795537948,0.0959164351224899,293.2196044921875,297.1499938964844,293.1499938964844,0.3216809034347534,-4516.45068359375,304.158447265625,0.854343831539154,0.4092751145362854,0.2887272834777832,293.23944091796875,297.1499938964844,293.1499938964844,0.3816997706890106,-6994.509765625,304.1608581542969,0.8938088417053223,0.4689456820487976,0.4470615983009338,293.2755126953125,297.1499938964844,293.1499938964844,0.0116527052596211,-3364.32666015625,302.6117858886719,0.3966167867183685,0.050000000745058,0.2444234788417816,291.2182006835937,291.1499938964844,261.9882202148437,261.10504150390625,279.7285461425781,293.3525695800781,291.21795654296875,1.0,0.3610164523124695,0.858204185962677,0.858204185962677,1.0,1.0,-1.424004077911377,0.6186918616294861,0.8053121566772461,0.2823555469512939,0.0,0.0,0.5613692998886108,117.8212661743164,124.0,-1.5576828718185425,-16472.697265625,449.3623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.293212890625,309.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36214.83203125,19080.0,0.0,0.0,0.3802024126052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970113158226013,0.797023355960846,-1.204737782245502e-05,0.0,0.0003858571290038,0.0,0.0,105.42784118652344,0.0,0.0,0.0,0.5544268488883972,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0694690868258476,-1726.28662109375,304.1567077636719,0.5661906599998474,0.1179648265242576,0.1103730499744415,293.4375305175781,297.1499938964844,293.1499938964844,0.0522357113659381,-1502.666259765625,304.1781311035156,0.5232087969779968,0.0951468795537948,0.0959164351224899,293.2196044921875,297.1499938964844,293.1499938964844,0.3216809034347534,-4516.45068359375,304.158447265625,0.854343831539154,0.4092751145362854,0.2887272834777832,293.23944091796875,297.1499938964844,293.1499938964844,0.3816997706890106,-6994.509765625,304.1608581542969,0.8938088417053223,0.4689456820487976,0.4470615983009338,293.2755126953125,297.1499938964844,293.1499938964844,0.0116527052596211,-3364.32666015625,302.6117858886719,0.3966167867183685,0.050000000745058,0.2444234788417816,291.2182006835937,291.1499938964844,261.9882202148437,261.10504150390625,279.7285461425781,293.3525695800781,291.21795654296875,1.0,0.3610164523124695,0.858204185962677,0.858204185962677,1.0,1.0,-1.424004077911377,0.6186918616294861,0.8053121566772461,0.2823555469512939,0.0,0.0,0.5613692998886108,117.8212661743164,124.0,-1.5576828718185425,-16472.697265625,449.3623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.293212890625,309.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36214.83203125,19080.0,0.0,0.0,0.3802024126052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970113158226013,0.797023355960846,-1.204737782245502e-05,0.0,0.0003858571290038,0.0,0.0,105.42784118652344,0.0,0.0,0.0,0.5544268488883972,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0688893944025039,-1715.97265625,304.1565246582031,0.5630140900611877,0.1171528175473213,0.1097034364938736,293.43634033203125,297.1499938964844,293.1499938964844,0.0493972338736057,-1453.1163330078125,304.1781616210937,0.5148493647575378,0.0917398780584335,0.0927435606718063,293.2195739746094,297.1499938964844,293.1499938964844,0.3209190666675567,-4508.076171875,304.1582946777344,0.8517040610313416,0.4083985686302185,0.2881650328636169,293.2391357421875,297.1499938964844,293.1499938964844,0.3807132244110107,-6980.40478515625,304.1606750488281,0.890837550163269,0.467877060174942,0.4461193978786468,293.276123046875,297.1499938964844,293.1499938964844,0.0116283940151333,-3361.89208984375,302.58837890625,0.3954133689403534,0.050000000745058,0.2447213977575302,291.2168884277344,291.1499938964844,262.0270690917969,261.137939453125,279.7490234375,293.3510437011719,291.2165832519531,1.0,0.3617964684963226,0.8579092025756836,0.8579092025756836,1.0,1.0,-1.4179428815841677,0.6158537864685059,0.8020891547203064,0.2808351814746856,0.0,0.0,0.5570396780967712,119.30864715576172,124.0,-2.830031633377075,-16369.3505859375,449.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33795166015625,309.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,36206.34375,18000.0,0.0,0.0,0.3774211406707763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852057814598083,0.7852177023887634,-1.1932031156902669e-05,0.0,0.0003830344649031,0.0,0.0,102.5124282836914,0.0,0.0,0.0,0.5501598715782166,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.068301998078823,-1705.5460205078125,304.1564025878906,0.559833288192749,0.1163149178028106,0.1090217754244804,293.4350891113281,297.1499938964844,293.1499938964844,0.0465580746531486,-1404.000732421875,304.17822265625,0.5067656636238098,0.0883602127432823,0.0895953923463821,293.21954345703125,297.1499938964844,293.1499938964844,0.3201745152473449,-4499.8974609375,304.1581420898437,0.8491174578666687,0.4075229167938232,0.2876034080982208,293.2388000488281,297.1499938964844,293.1499938964844,0.3797504901885986,-6966.64794921875,304.1604919433594,0.8879143595695496,0.4668129384517669,0.4451813399791717,293.2767028808594,297.1499938964844,293.1499938964844,0.0116045232862234,-3359.572265625,302.5648498535156,0.3942051231861114,0.050000000745058,0.2450195401906967,291.2150573730469,291.1499938964844,262.0659484863281,261.1708374023437,279.7689514160156,293.34844970703125,291.2146301269531,1.0,0.3625787496566772,0.8576297760009766,0.8576297760009766,1.0,1.0,-1.4119030237197876,0.6130276322364807,0.7988753318786621,0.2793241143226623,0.0,0.0,0.5528872013092041,120.79811096191406,112.0,-4.164752960205078,-16266.9775390625,449.9439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3792419433594,309.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,36196.42578125,18000.0,0.0,0.0,0.3745896816253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739006280899048,0.7739124298095703,-1.1822754458989948e-05,0.0,0.000380160898203,0.0,0.0,99.7743682861328,0.0,0.0,0.0,0.5461018681526184,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0669496953487396,-1681.561767578125,304.1565246582031,0.558332622051239,0.1146759241819381,0.1074690073728561,293.43218994140625,297.1499938964844,293.1499938964844,0.0407350659370422,-1304.1527099609375,304.17852783203125,0.4948256313800812,0.0817237570881843,0.0832072645425796,293.21929931640625,297.1499938964844,293.1499938964844,0.3184855282306671,-4481.16259765625,304.15826416015625,0.8500769734382629,0.4058082103729248,0.2863541841506958,293.23797607421875,297.1499938964844,293.1499938964844,0.3776234984397888,-6935.96826171875,304.1605529785156,0.8889103531837463,0.4647272825241089,0.443142294883728,293.2776794433594,297.1499938964844,293.1499938964844,0.0114902704954147,-3342.200927734375,302.51824951171875,0.3954745829105377,0.050000000745058,0.2447070479393005,291.2126770019531,291.1499938964844,262.143798828125,261.2367553710937,279.8099975585937,293.3433837890625,291.2126159667969,1.0,0.3590184152126312,0.8570708632469177,0.8570708632469177,1.0,1.0,-1.398049235343933,0.6065558791160583,0.7914933562278748,0.2758748233318329,0.0,0.0,0.5447356104850769,118.89815521240234,100.0,-2.50782322883606,-16051.3037109375,437.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4510803222656,309.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,36181.37109375,18000.0,0.0,0.0,0.3688062131404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525567412376404,0.7525683641433716,-1.1621505109360442e-05,0.0,0.0003742914122994,0.0,0.0,94.75909423828124,0.0,0.0,0.0,0.5385051369667053,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0669496953487396,-1681.561767578125,304.1565246582031,0.558332622051239,0.1146759241819381,0.1074690073728561,293.43218994140625,297.1499938964844,293.1499938964844,0.0407350659370422,-1304.1527099609375,304.17852783203125,0.4948256313800812,0.0817237570881843,0.0832072645425796,293.21929931640625,297.1499938964844,293.1499938964844,0.3184855282306671,-4481.16259765625,304.15826416015625,0.8500769734382629,0.4058082103729248,0.2863541841506958,293.23797607421875,297.1499938964844,293.1499938964844,0.3776234984397888,-6935.96826171875,304.1605529785156,0.8889103531837463,0.4647272825241089,0.443142294883728,293.2776794433594,297.1499938964844,293.1499938964844,0.0114902704954147,-3342.200927734375,302.51824951171875,0.3954745829105377,0.050000000745058,0.2447070479393005,291.2126770019531,291.1499938964844,262.143798828125,261.2367553710937,279.8099975585937,293.3433837890625,291.2126159667969,1.0,0.3590184152126312,0.8570708632469177,0.8570708632469177,1.0,1.0,-1.398049235343933,0.6065558791160583,0.7914933562278748,0.2758748233318329,0.0,0.0,0.5447356104850769,118.89815521240234,100.0,-2.50782322883606,-16051.3037109375,437.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4510803222656,309.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,36181.37109375,18000.0,0.0,0.0,0.3688062131404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525567412376404,0.7525683641433716,-1.1621505109360442e-05,0.0,0.0003742914122994,0.0,0.0,94.75909423828124,0.0,0.0,0.0,0.5385051369667053,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0655667707324028,-1657.1458740234375,304.1566467285156,0.5607232451438904,0.1131864339113235,0.1059017553925514,293.4285888671875,297.1499938964844,293.1499938964844,0.034962385892868,-1204.947509765625,304.1786193847656,0.4853169620037079,0.0753008276224136,0.0768730342388153,293.21875,297.1499938964844,293.1499938964844,0.3166866600513458,-4461.13427734375,304.15850830078125,0.8557358980178833,0.4041686654090881,0.2850531935691833,293.23687744140625,297.1499938964844,293.1499938964844,0.3753823637962341,-6903.51611328125,304.1607666015625,0.895110011100769,0.4627206027507782,0.441037118434906,293.2781982421875,297.1499938964844,293.1499938964844,0.0113317873328924,-3315.9208984375,302.4728088378906,0.3993734419345855,0.050000000745058,0.2437440901994705,291.2120361328125,291.1499938964844,262.22174072265625,261.30279541015625,279.8515014648437,293.3381042480469,291.2118530273437,1.0,0.3523285090923309,0.8565119504928589,0.8565119504928589,1.0,1.0,-1.3833194971084597,0.5996882915496826,0.7836311459541321,0.2722131013870239,0.0,0.0,0.536501944065094,113.5139617919922,88.0,-1.6419347524642944,-15823.341796875,417.40863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,309.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36175.8046875,18000.0,0.0,0.0,0.3628772497177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314710021018982,0.7314823865890503,-1.1430226550146472e-05,0.0,0.000368274282664,0.0,0.0,90.00428771972656,0.0,0.0,0.0,0.5311249494552612,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0655667707324028,-1657.1458740234375,304.1566467285156,0.5607232451438904,0.1131864339113235,0.1059017553925514,293.4285888671875,297.1499938964844,293.1499938964844,0.034962385892868,-1204.947509765625,304.1786193847656,0.4853169620037079,0.0753008276224136,0.0768730342388153,293.21875,297.1499938964844,293.1499938964844,0.3166866600513458,-4461.13427734375,304.15850830078125,0.8557358980178833,0.4041686654090881,0.2850531935691833,293.23687744140625,297.1499938964844,293.1499938964844,0.3753823637962341,-6903.51611328125,304.1607666015625,0.895110011100769,0.4627206027507782,0.441037118434906,293.2781982421875,297.1499938964844,293.1499938964844,0.0113317873328924,-3315.9208984375,302.4728088378906,0.3993734419345855,0.050000000745058,0.2437440901994705,291.2120361328125,291.1499938964844,262.22174072265625,261.30279541015625,279.8515014648437,293.3381042480469,291.2118530273437,1.0,0.3523285090923309,0.8565119504928589,0.8565119504928589,1.0,1.0,-1.3833194971084597,0.5996882915496826,0.7836311459541321,0.2722131013870239,0.0,0.0,0.536501944065094,113.5139617919922,88.0,-1.6419347524642944,-15823.341796875,417.40863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,309.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36175.8046875,18000.0,0.0,0.0,0.3628772497177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314710021018982,0.7314823865890503,-1.1430226550146472e-05,0.0,0.000368274282664,0.0,0.0,90.00428771972656,0.0,0.0,0.0,0.5311249494552612,4.0,0.0,1.0
