time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2259216308594,297.1499938964844,293.1499938964844,0.0642376095056533,-1633.82470703125,304.1566467285156,0.5661444067955017,0.1118599846959114,0.1044006869196891,293.4242858886719,297.1499938964844,293.1499938964844,0.0294756814837455,-1107.5367431640625,304.17822265625,0.4766463339328766,0.0691162720322609,0.0706740319728851,293.2178955078125,297.1499938964844,293.1499938964844,0.3148861527442932,-4441.09228515625,304.1586608886719,0.8650991320610046,0.4025979340076446,0.2837395668029785,293.2355651855469,297.1499938964844,293.1499938964844,0.3731471300125122,-6871.15234375,304.160888671875,0.9053002595901488,0.4607882499694824,0.4389194250106811,293.2782592773437,297.1499938964844,293.1499938964844,0.0111509039998054,-3284.81591796875,302.4283752441406,0.405050128698349,0.050000000745058,0.2423831075429916,291.2107238769531,291.1499938964844,262.2997131347656,261.368896484375,279.8930053710937,293.3326110839844,291.21051025390625,1.0,0.3434842824935913,0.8560100793838501,0.8560100793838501,1.0,1.0,-1.3683232069015503,0.5927088856697083,0.7756142616271973,0.2685056626796722,0.0,0.0,0.528491735458374,106.00384521484376,76.0,-1.8988991975784304,-15592.068359375,392.1891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604553222656,309.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36166.1171875,18000.0,0.0,0.0,0.3568374514579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112433910369873,0.7112546563148499,-1.1250825082242956e-05,0.0,0.00036214463762,0.0,0.0,85.60475158691406,0.0,0.0,0.0,0.5241333246231079,4.0,0.0,1.0
382920,293.2259216308594,297.1499938964844,293.1499938964844,0.0642376095056533,-1633.82470703125,304.1566467285156,0.5661444067955017,0.1118599846959114,0.1044006869196891,293.4242858886719,297.1499938964844,293.1499938964844,0.0294756814837455,-1107.5367431640625,304.17822265625,0.4766463339328766,0.0691162720322609,0.0706740319728851,293.2178955078125,297.1499938964844,293.1499938964844,0.3148861527442932,-4441.09228515625,304.1586608886719,0.8650991320610046,0.4025979340076446,0.2837395668029785,293.2355651855469,297.1499938964844,293.1499938964844,0.3731471300125122,-6871.15234375,304.160888671875,0.9053002595901488,0.4607882499694824,0.4389194250106811,293.2782592773437,297.1499938964844,293.1499938964844,0.0111509039998054,-3284.81591796875,302.4283752441406,0.405050128698349,0.050000000745058,0.2423831075429916,291.2107238769531,291.1499938964844,262.2997131347656,261.368896484375,279.8930053710937,293.3326110839844,291.21051025390625,1.0,0.3434842824935913,0.8560100793838501,0.8560100793838501,1.0,1.0,-1.3683232069015503,0.5927088856697083,0.7756142616271973,0.2685056626796722,0.0,0.0,0.528491735458374,106.00384521484376,76.0,-1.8988991975784304,-15592.068359375,392.1891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604553222656,309.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36166.1171875,18000.0,0.0,0.0,0.3568374514579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112433910369873,0.7112546563148499,-1.1250825082242956e-05,0.0,0.00036214463762,0.0,0.0,85.60475158691406,0.0,0.0,0.0,0.5241333246231079,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629864558577537,-1612.00732421875,304.1565246582031,0.5742592215538025,0.1106892004609108,0.1029915958642959,293.4190979003906,297.1499938964844,293.1499938964844,0.024547766894102,-1013.8635864257812,304.1769714355469,0.46793332695961,0.0632146671414375,0.0646749287843704,293.21685791015625,297.1499938964844,293.1499938964844,0.3131071925163269,-4421.29931640625,304.15875244140625,0.8779657483100891,0.4010852575302124,0.2824292480945587,293.23406982421875,297.1499938964844,293.1499938964844,0.3709432482719421,-6839.251953125,304.16094970703125,0.9202215671539308,0.4589205682277679,0.4368121922016144,293.2778625488281,297.1499938964844,293.1499938964844,0.0109592713415622,-3250.986572265625,302.3849792480469,0.4124965369701385,0.050000000745058,0.2407727390527725,291.208740234375,291.1499938964844,262.3777160644531,261.4350891113281,279.9344177246094,293.3268737792969,291.2084655761719,1.0,0.3331175446510315,0.8555081486701965,0.8555081486701965,1.0,1.0,-1.3533945083618164,0.5857653617858887,0.7676292061805725,0.2648412585258484,0.0,0.0,0.5207828283309937,97.16712951660156,64.0,-2.765101432800293,-15361.1865234375,364.4355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5980224609375,309.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,36155.0234375,18000.0,0.0,0.0,0.3507406413555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920780539512634,0.6920891404151917,-1.1084996003773996e-05,0.0,0.0003559571632649,0.0,0.0,81.58153533935547,0.0,0.0,0.0,0.5175904035568237,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629864558577537,-1612.00732421875,304.1565246582031,0.5742592215538025,0.1106892004609108,0.1029915958642959,293.4190979003906,297.1499938964844,293.1499938964844,0.024547766894102,-1013.8635864257812,304.1769714355469,0.46793332695961,0.0632146671414375,0.0646749287843704,293.21685791015625,297.1499938964844,293.1499938964844,0.3131071925163269,-4421.29931640625,304.15875244140625,0.8779657483100891,0.4010852575302124,0.2824292480945587,293.23406982421875,297.1499938964844,293.1499938964844,0.3709432482719421,-6839.251953125,304.16094970703125,0.9202215671539308,0.4589205682277679,0.4368121922016144,293.2778625488281,297.1499938964844,293.1499938964844,0.0109592713415622,-3250.986572265625,302.3849792480469,0.4124965369701385,0.050000000745058,0.2407727390527725,291.208740234375,291.1499938964844,262.3777160644531,261.4350891113281,279.9344177246094,293.3268737792969,291.2084655761719,1.0,0.3331175446510315,0.8555081486701965,0.8555081486701965,1.0,1.0,-1.3533945083618164,0.5857653617858887,0.7676292061805725,0.2648412585258484,0.0,0.0,0.5207828283309937,97.16712951660156,64.0,-2.765101432800293,-15361.1865234375,364.4355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5980224609375,309.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,36155.0234375,18000.0,0.0,0.0,0.3507406413555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920780539512634,0.6920891404151917,-1.1084996003773996e-05,0.0,0.0003559571632649,0.0,0.0,81.58153533935547,0.0,0.0,0.0,0.5175904035568237,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623945333063602,-1601.7330322265625,304.1564025878906,0.5792891383171082,0.1101592034101486,0.1023254692554473,293.41619873046875,297.1499938964844,293.1499938964844,0.0223411414772272,-968.4124755859376,304.17608642578125,0.4634695649147033,0.0603777468204498,0.0617734715342521,293.21630859375,297.1499938964844,293.1499938964844,0.3122318089008331,-4411.5634765625,304.15875244140625,0.8857493996620178,0.4003476202487945,0.2817781567573547,293.2333068847656,297.1499938964844,293.1499938964844,0.3698598742485046,-6823.57568359375,304.1609191894531,0.9295060038566588,0.4580081701278686,0.4357665479183197,293.27752685546875,297.1499938964844,293.1499938964844,0.0108618373051285,-3233.50390625,302.3636779785156,0.4170668125152588,0.050000000745058,0.2399059683084488,291.2074279785156,291.1499938964844,262.4167175292969,261.4682006835937,279.955078125,293.32391357421875,291.20709228515625,1.0,0.3274899423122406,0.8552572131156921,0.8552572131156921,1.0,1.0,-1.3460346460342407,0.5823419690132141,0.7636926770210266,0.26304891705513,0.0,0.0,0.5170864462852478,92.42314910888672,64.0,-3.296864748001098,-15247.0458984375,350.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6119689941406,309.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,36148.75390625,18000.0,0.0,0.0,0.3476906716823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829869747161865,0.68299800157547,-1.1007667126250452e-05,0.0,0.0003528618253767,0.0,0.0,79.72098541259766,0.0,0.0,0.0,0.5145136713981628,4.0,0.0,1.0
383160,293.21826171875,297.1499938964844,293.1499938964844,0.0618246383965015,-1591.869384765625,304.1562805175781,0.5849593281745911,0.1096608415246009,0.101684533059597,293.4132080078125,297.1499938964844,293.1499938964844,0.0203080363571643,-923.7893676757812,304.175048828125,0.4591039419174194,0.0575937591493129,0.0589252188801765,293.2157287597656,297.1499938964844,293.1499938964844,0.3113653659820556,-4401.92822265625,304.1587219238281,0.8944748640060425,0.3996199369430542,0.2811303436756134,293.2325134277344,297.1499938964844,293.1499938964844,0.368788331747055,-6808.07080078125,304.160888671875,0.9398122429847716,0.457107663154602,0.4347270727157593,293.2771301269531,297.1499938964844,293.1499938964844,0.0107641611248254,-3215.799560546875,302.34259033203125,0.4223681390285492,0.050000000745058,0.2390110492706298,291.2059326171875,291.1499938964844,262.4557189941406,261.5013122558594,279.9756774902344,293.3210144042969,291.2055969238281,1.0,0.321612149477005,0.8550405502319336,0.8550405502319336,1.0,1.0,-1.3387465476989746,0.5789534449577332,0.7597930431365967,0.2612878084182739,0.0,0.0,0.5135062336921692,87.53095245361328,52.0,-3.774699926376343,-15134.0244140625,335.5408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6224365234375,309.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36142.2265625,18000.0,0.0,0.0,0.3446508944034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674253523349762,0.6742644906044006,-1.093421087716706e-05,0.0,0.0003497768193483,0.0,0.0,77.9623031616211,0.0,0.0,0.0,0.5115737915039062,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0607223622500896,-1572.8592529296875,304.1560363769531,0.5981807112693787,0.1087090894579887,0.1004479080438613,293.4075012207031,297.1499938964844,293.1499938964844,0.0167047884315252,-835.7412109375,304.1726989746094,0.4513680934906006,0.0520833432674407,0.0533059388399124,293.21466064453125,297.1499938964844,293.1499938964844,0.3096415400505066,-4382.7421875,304.15869140625,0.9157449007034302,0.3981754183769226,0.2798382043838501,293.2309875488281,297.1499938964844,293.1499938964844,0.3666615486145019,-6777.2705078125,304.1607971191406,0.9626370072364808,0.4553236961364746,0.4326585829257965,293.276123046875,297.1499938964844,293.1499938964844,0.0105695566162467,-3179.986328125,302.3011169433594,0.4358378052711487,0.050000000745058,0.2371641248464584,291.20281982421875,291.1499938964844,262.53369140625,261.56756591796875,280.0173645019531,293.315673828125,291.2024841308594,1.0,0.3091835379600525,0.8546072244644165,0.8546072244644165,1.0,1.0,-1.3242655992507937,0.5722174048423767,0.752048134803772,0.2578276991844177,0.0,0.0,0.5066750049591064,77.44633483886719,40.0,-4.138624668121338,-14910.5107421875,306.2864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6327209472656,309.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,36129.6328125,18000.0,0.0,0.0,0.3386333882808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578445434570312,0.6578553318977356,-1.079862704500556e-05,0.0,0.0003436698461882,0.0,0.0,74.7341079711914,0.0,0.0,0.0,0.5060920119285583,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0607223622500896,-1572.8592529296875,304.1560363769531,0.5981807112693787,0.1087090894579887,0.1004479080438613,293.4075012207031,297.1499938964844,293.1499938964844,0.0167047884315252,-835.7412109375,304.1726989746094,0.4513680934906006,0.0520833432674407,0.0533059388399124,293.21466064453125,297.1499938964844,293.1499938964844,0.3096415400505066,-4382.7421875,304.15869140625,0.9157449007034302,0.3981754183769226,0.2798382043838501,293.2309875488281,297.1499938964844,293.1499938964844,0.3666615486145019,-6777.2705078125,304.1607971191406,0.9626370072364808,0.4553236961364746,0.4326585829257965,293.276123046875,297.1499938964844,293.1499938964844,0.0105695566162467,-3179.986328125,302.3011169433594,0.4358378052711487,0.050000000745058,0.2371641248464584,291.20281982421875,291.1499938964844,262.53369140625,261.56756591796875,280.0173645019531,293.315673828125,291.2024841308594,1.0,0.3091835379600525,0.8546072244644165,0.8546072244644165,1.0,1.0,-1.3242655992507937,0.5722174048423767,0.752048134803772,0.2578276991844177,0.0,0.0,0.5066750049591064,77.44633483886719,40.0,-4.138624668121338,-14910.5107421875,306.2864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6327209472656,309.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,36129.6328125,18000.0,0.0,0.0,0.3386333882808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578445434570312,0.6578553318977356,-1.079862704500556e-05,0.0,0.0003436698461882,0.0,0.0,74.7341079711914,0.0,0.0,0.0,0.5060920119285583,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596549771726131,-1554.544189453125,304.1557922363281,0.6143192052841187,0.1078254505991935,0.0992496982216835,293.4028015136719,297.1499938964844,293.1499938964844,0.0144537966698408,-774.2606201171875,304.1213073730469,0.4550830125808716,0.050000000745058,0.0496209599077701,293.2136535644531,297.1499938964844,293.1499938964844,0.3079342246055603,-4363.7333984375,304.1586303710937,0.9449673295021056,0.3967419564723968,0.278540700674057,293.2295837402344,297.1499938964844,293.1499938964844,0.3645630478858948,-6746.865234375,304.16070556640625,0.987197995185852,0.4535577297210693,0.4305897057056427,293.2749328613281,297.1499938964844,293.1499938964844,0.0103755732998251,-3143.639892578125,302.2603454589844,0.4549232125282287,0.050000000745058,0.2352359145879745,291.1990966796875,291.1499938964844,262.611572265625,261.63385009765625,280.0583190917969,293.31134033203125,291.1982727050781,1.0,0.2959979474544525,0.8541738390922546,0.8541738390922546,1.0,1.0,-1.3120454549789429,0.5665258169174194,0.7455196976661682,0.2549392879009247,0.0,0.0,0.5003364682197571,66.96580505371094,28.0,-7.113700866699219,-14702.921875,277.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6283569335937,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36117.75,18000.0,0.0,0.0,0.3327493667602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426987648010254,0.6427094340324402,-1.067632547346875e-05,0.0,0.0003376983222551,0.0,0.0,71.84109497070312,0.0,0.0,0.0,0.5010874271392822,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596549771726131,-1554.544189453125,304.1557922363281,0.6143192052841187,0.1078254505991935,0.0992496982216835,293.4028015136719,297.1499938964844,293.1499938964844,0.0144537966698408,-774.2606201171875,304.1213073730469,0.4550830125808716,0.050000000745058,0.0496209599077701,293.2136535644531,297.1499938964844,293.1499938964844,0.3079342246055603,-4363.7333984375,304.1586303710937,0.9449673295021056,0.3967419564723968,0.278540700674057,293.2295837402344,297.1499938964844,293.1499938964844,0.3645630478858948,-6746.865234375,304.16070556640625,0.987197995185852,0.4535577297210693,0.4305897057056427,293.2749328613281,297.1499938964844,293.1499938964844,0.0103755732998251,-3143.639892578125,302.2603454589844,0.4549232125282287,0.050000000745058,0.2352359145879745,291.1990966796875,291.1499938964844,262.611572265625,261.63385009765625,280.0583190917969,293.31134033203125,291.1982727050781,1.0,0.2959979474544525,0.8541738390922546,0.8541738390922546,1.0,1.0,-1.3120454549789429,0.5665258169174194,0.7455196976661682,0.2549392879009247,0.0,0.0,0.5003364682197571,66.96580505371094,28.0,-7.113700866699219,-14702.921875,277.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6283569335937,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36117.75,18000.0,0.0,0.0,0.3327493667602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426987648010254,0.6427094340324402,-1.067632547346875e-05,0.0,0.0003376983222551,0.0,0.0,71.84109497070312,0.0,0.0,0.0,0.5010874271392822,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586776137351989,-1537.824951171875,304.1554870605469,0.6302438974380493,0.1070007756352424,0.098170630633831,293.4042358398437,297.1499938964844,293.1499938964844,0.0139880701899528,-762.4140625,304.02471923828125,0.4753615260124206,0.050000000745058,0.049230333417654,293.21246337890625,297.1499938964844,293.1499938964844,0.3062564730644226,-4344.984375,304.1585998535156,0.9738700985908508,0.3953669667243957,0.2773053348064422,293.2210998535156,297.1499938964844,293.1499938964844,0.3481489717960357,-6494.97998046875,304.1867370605469,0.9990000128746032,0.4532071650028229,0.4135922491550445,293.2734680175781,297.1499938964844,293.1499938964844,0.0102017372846603,-3110.470947265625,302.2206726074219,0.4753614962100982,0.050000000745058,0.2335274815559387,291.1954345703125,291.1499938964844,262.6893615722656,261.7001342773437,280.1092834472656,293.3074035644531,291.198974609375,1.0,0.2817786037921905,0.8537672162055969,0.8537672162055969,1.0,1.0,-1.2863612174987793,0.5545560121536255,0.7318052053451538,0.2491214275360107,0.0,0.0,0.4949040114879608,57.464054107666016,31.0,13.62275218963623,-14429.453125,246.5513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6076354980469,309.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36094.35546875,18000.0,0.0,0.0,0.3270861506462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309046149253845,0.6309152245521545,-1.0579820809653029e-05,0.0,0.0003319508687127,0.0,0.0,69.62657165527344,0.0,0.0,0.0,0.4971592128276825,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586776137351989,-1537.824951171875,304.1554870605469,0.6302438974380493,0.1070007756352424,0.098170630633831,293.4042358398437,297.1499938964844,293.1499938964844,0.0139880701899528,-762.4140625,304.02471923828125,0.4753615260124206,0.050000000745058,0.049230333417654,293.21246337890625,297.1499938964844,293.1499938964844,0.3062564730644226,-4344.984375,304.1585998535156,0.9738700985908508,0.3953669667243957,0.2773053348064422,293.2210998535156,297.1499938964844,293.1499938964844,0.3481489717960357,-6494.97998046875,304.1867370605469,0.9990000128746032,0.4532071650028229,0.4135922491550445,293.2734680175781,297.1499938964844,293.1499938964844,0.0102017372846603,-3110.470947265625,302.2206726074219,0.4753614962100982,0.050000000745058,0.2335274815559387,291.1954345703125,291.1499938964844,262.6893615722656,261.7001342773437,280.1092834472656,293.3074035644531,291.198974609375,1.0,0.2817786037921905,0.8537672162055969,0.8537672162055969,1.0,1.0,-1.2863612174987793,0.5545560121536255,0.7318052053451538,0.2491214275360107,0.0,0.0,0.4949040114879608,57.464054107666016,31.0,13.62275218963623,-14429.453125,246.5513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6076354980469,309.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36094.35546875,18000.0,0.0,0.0,0.3270861506462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309046149253845,0.6309152245521545,-1.0579820809653029e-05,0.0,0.0003319508687127,0.0,0.0,69.62657165527344,0.0,0.0,0.0,0.4971592128276825,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572970993816852,-1513.711181640625,304.1559753417969,0.6394744515419006,0.105729766190052,0.0969311445951461,293.4111633300781,297.1499938964844,293.1499938964844,0.0135445306077599,-750.2910766601562,303.9150085449219,0.4856539368629455,0.050000000745058,0.0490303263068199,293.2117614746094,297.1499938964844,293.1499938964844,0.3035979568958282,-4314.34326171875,304.1600646972656,0.9895415902137756,0.3939279019832611,0.2761833071708679,293.1796569824219,297.1499938964844,293.1499938964844,0.323451280593872,-6117.79541015625,304.2147216796875,0.9990000128746032,0.4597641825675964,0.3899738490581512,293.2717590332031,297.1499938964844,293.1499938964844,0.0100482888519763,-3077.43017578125,302.18902587890625,0.4856539368629455,0.050000000745058,0.2325787544250488,291.23699951171875,291.1499938964844,262.7669982910156,261.7663879394531,280.16192626953125,293.2943115234375,291.23785400390625,1.0,0.2716852128505707,0.8533605337142944,0.8533605337142944,1.0,1.0,-1.2537884712219238,0.5394370555877686,0.7143513560295105,0.2417577058076858,0.0,0.0,0.4800837337970733,51.92394256591797,49.0,30.60407829284668,-14011.70703125,222.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6316833496094,309.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,36226.6171875,18000.0,0.0,0.0,0.3209888637065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033149361610413,0.6033253073692322,-1.040295228449395e-05,0.0,0.0003257628995925,0.0,0.0,64.86822509765625,0.0,0.0,0.0,0.4884268343448639,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572970993816852,-1513.711181640625,304.1559753417969,0.6394744515419006,0.105729766190052,0.0969311445951461,293.4111633300781,297.1499938964844,293.1499938964844,0.0135445306077599,-750.2910766601562,303.9150085449219,0.4856539368629455,0.050000000745058,0.0490303263068199,293.2117614746094,297.1499938964844,293.1499938964844,0.3035979568958282,-4314.34326171875,304.1600646972656,0.9895415902137756,0.3939279019832611,0.2761833071708679,293.1796569824219,297.1499938964844,293.1499938964844,0.323451280593872,-6117.79541015625,304.2147216796875,0.9990000128746032,0.4597641825675964,0.3899738490581512,293.2717590332031,297.1499938964844,293.1499938964844,0.0100482888519763,-3077.43017578125,302.18902587890625,0.4856539368629455,0.050000000745058,0.2325787544250488,291.23699951171875,291.1499938964844,262.7669982910156,261.7663879394531,280.16192626953125,293.2943115234375,291.23785400390625,1.0,0.2716852128505707,0.8533605337142944,0.8533605337142944,1.0,1.0,-1.2537884712219238,0.5394370555877686,0.7143513560295105,0.2417577058076858,0.0,0.0,0.4800837337970733,51.92394256591797,49.0,30.60407829284668,-14011.70703125,222.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6316833496094,309.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,36226.6171875,18000.0,0.0,0.0,0.3209888637065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033149361610413,0.6033253073692322,-1.040295228449395e-05,0.0,0.0003257628995925,0.0,0.0,64.86822509765625,0.0,0.0,0.0,0.4884268343448639,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567841790616512,-1505.0335693359375,304.15582275390625,0.6404125690460205,0.1051810085773468,0.0963634327054023,293.41607666015625,297.1499938964844,293.1499938964844,0.0133792366832494,-746.306640625,303.85552978515625,0.4873847663402557,0.050000000745058,0.0489971786737442,293.2115783691406,297.1499938964844,293.1499938964844,0.3028698861598968,-4306.35546875,304.1595458984375,0.991769552230835,0.3931841552257538,0.2756445109844208,293.1581420898437,297.1499938964844,293.1499938964844,0.3189787864685058,-6052.91943359375,304.2109069824219,0.9990000128746032,0.4636214673519134,0.3859171271324157,293.27081298828125,297.1499938964844,293.1499938964844,0.0100085353478789,-3070.447509765625,302.1703796386719,0.4873847663402557,0.050000000745058,0.2324215322732925,291.2363586425781,291.1499938964844,262.8057556152344,261.79949951171875,280.1819152832031,293.2892150878906,291.2346496582031,1.0,0.2702488303184509,0.8531572222709656,0.8531572222709656,1.0,1.0,-1.2473528385162354,0.5364448428153992,0.7109079957008362,0.2403061985969543,0.0,0.0,0.4743227958679199,50.99187850952149,49.0,7.784517765045166,-13865.5107421875,218.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630859375,309.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,36213.58203125,18000.0,0.0,0.0,0.3176803290843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890748500823975,0.5890851020812988,-1.0296895197825506e-05,0.0,0.0003224051615688,0.0,0.0,62.407474517822266,0.0,0.0,0.0,0.4839441478252411,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0564500540494918,-1499.59912109375,304.1553649902344,0.63886559009552,0.1046845540404319,0.0959035605192184,293.421630859375,297.1499938964844,293.1499938964844,0.0132478307932615,-743.6190795898438,303.7931823730469,0.4869252145290375,0.050000000745058,0.0490059666335582,293.21142578125,297.1499938964844,293.1499938964844,0.3025380969047546,-4303.1376953125,304.1584167480469,0.9905593991279602,0.3924322426319122,0.2751319706439972,293.1430969238281,297.1499938964844,293.1499938964844,0.3198214769363403,-6071.0126953125,304.1982116699219,0.9990000128746032,0.4664815366268158,0.3869932889938354,293.2698669433594,297.1499938964844,293.1499938964844,0.0099914083257317,-3069.384765625,302.14971923828125,0.4869252145290375,0.050000000745058,0.2324632108211517,291.2218933105469,291.1499938964844,262.844482421875,261.8326110839844,280.1981811523437,293.2873229980469,291.2178955078125,1.0,0.2708026468753814,0.8530635833740234,0.8530635833740234,1.0,1.0,-1.247533082962036,0.5365141034126282,0.711018979549408,0.240360289812088,0.0,0.0,0.4709138572216034,51.21714401245117,67.0,-20.755651473999023,-13786.869140625,218.8859100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6895751953125,309.0,278.1499938964844,0.0,18000.0,313.1499938964844,36163.05859375,18000.0,0.0,0.0,0.3143608868122101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788236260414124,0.578833818435669,-1.021276693791151e-05,0.0,0.0003190363349858,0.0,0.0,60.628299713134766,0.0,0.0,0.0,0.4806739389896393,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560574308037757,-1493.6900634765625,304.1542358398437,0.6300511956214905,0.1037312448024749,0.09515231102705,293.4341735839844,297.1499938964844,293.1499938964844,0.0130460495129227,-740.568603515625,303.6610717773437,0.4808177649974823,0.050000000745058,0.049124602228403,293.2113342285156,297.1499938964844,293.1499938964844,0.3025107681751251,-4304.1982421875,304.1556701660156,0.9795182347297668,0.3908933103084564,0.2741587162017822,293.1383972167969,297.1499938964844,293.1499938964844,0.3340492248535156,-6300.50634765625,304.15802001953125,0.9990000128746032,0.4676805436611175,0.4012679755687713,293.26861572265625,297.1499938964844,293.1499938964844,0.0099999597296118,-3078.17333984375,302.1036071777344,0.4808177649974823,0.050000000745058,0.2330259531736374,291.1708984375,291.1499938964844,262.9217834472656,261.8987731933594,280.2237243652344,293.2934875488281,291.16522216796875,1.0,0.2770687639713287,0.8528763055801392,0.8528763055801392,1.0,1.0,-1.2634072303771973,0.5438390970230103,0.719568133354187,0.2439277172088623,0.0,0.0,0.4713334143161773,54.44977951049805,70.0,-62.11857604980469,-13816.2939453125,231.4803161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6778564453125,308.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,36020.47265625,18000.0,0.0,0.0,0.3083061277866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734708309173584,0.5734809637069702,-1.014306690194644e-05,0.0,0.0003128915268462,0.0,0.0,59.57682037353516,0.0,0.0,0.0,0.478793054819107,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560574308037757,-1493.6900634765625,304.1542358398437,0.6300511956214905,0.1037312448024749,0.09515231102705,293.4341735839844,297.1499938964844,293.1499938964844,0.0130460495129227,-740.568603515625,303.6610717773437,0.4808177649974823,0.050000000745058,0.049124602228403,293.2113342285156,297.1499938964844,293.1499938964844,0.3025107681751251,-4304.1982421875,304.1556701660156,0.9795182347297668,0.3908933103084564,0.2741587162017822,293.1383972167969,297.1499938964844,293.1499938964844,0.3340492248535156,-6300.50634765625,304.15802001953125,0.9990000128746032,0.4676805436611175,0.4012679755687713,293.26861572265625,297.1499938964844,293.1499938964844,0.0099999597296118,-3078.17333984375,302.1036071777344,0.4808177649974823,0.050000000745058,0.2330259531736374,291.1708984375,291.1499938964844,262.9217834472656,261.8987731933594,280.2237243652344,293.2934875488281,291.16522216796875,1.0,0.2770687639713287,0.8528763055801392,0.8528763055801392,1.0,1.0,-1.2634072303771973,0.5438390970230103,0.719568133354187,0.2439277172088623,0.0,0.0,0.4713334143161773,54.44977951049805,70.0,-62.11857604980469,-13816.2939453125,231.4803161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6778564453125,308.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,36020.47265625,18000.0,0.0,0.0,0.3083061277866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734708309173584,0.5734809637069702,-1.014306690194644e-05,0.0,0.0003128915268462,0.0,0.0,59.57682037353516,0.0,0.0,0.0,0.478793054819107,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556534714996814,-1487.4866943359375,304.15350341796875,0.6214672327041626,0.1027913093566894,0.0944247245788574,293.4476318359375,297.1499938964844,293.1499938964844,0.0128309596329927,-736.901611328125,303.5218505859375,0.4742684066295624,0.050000000745058,0.049251265823841,293.2113342285156,297.1499938964844,293.1499938964844,0.302367627620697,-4303.5400390625,304.1540832519531,0.9673551917076112,0.3893394470214844,0.2731735408306122,293.16070556640625,297.1499938964844,293.1499938964844,0.3494704067707062,-6540.92431640625,304.130126953125,0.9990000128746032,0.4634823203086853,0.4159722924232483,293.2687072753906,297.1499938964844,293.1499938964844,0.0100024146959185,-3085.380615234375,302.0545349121094,0.4742684066295624,0.050000000745058,0.2336268126964569,291.1232604980469,291.1499938964844,262.99884033203125,261.96490478515625,280.254638671875,293.3096008300781,291.1205749511719,1.0,0.2829489111900329,0.8526890873908997,0.8526890873908997,1.0,1.0,-1.279878854751587,0.5514010787010193,0.7284778356552124,0.2477927207946777,0.0,0.0,0.4784759283065796,57.9023323059082,73.0,-55.59610366821289,-13936.4716796875,245.06002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5358581542969,308.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35905.22265625,18000.0,0.0,0.0,0.3038558661937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852831602096558,0.5852933526039124,-1.0200120414083358e-05,0.0,0.0003083750780206,0.0,0.0,61.397682189941406,0.0,0.0,0.0,0.4822959899902344,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556534714996814,-1487.4866943359375,304.15350341796875,0.6214672327041626,0.1027913093566894,0.0944247245788574,293.4476318359375,297.1499938964844,293.1499938964844,0.0128309596329927,-736.901611328125,303.5218505859375,0.4742684066295624,0.050000000745058,0.049251265823841,293.2113342285156,297.1499938964844,293.1499938964844,0.302367627620697,-4303.5400390625,304.1540832519531,0.9673551917076112,0.3893394470214844,0.2731735408306122,293.16070556640625,297.1499938964844,293.1499938964844,0.3494704067707062,-6540.92431640625,304.130126953125,0.9990000128746032,0.4634823203086853,0.4159722924232483,293.2687072753906,297.1499938964844,293.1499938964844,0.0100024146959185,-3085.380615234375,302.0545349121094,0.4742684066295624,0.050000000745058,0.2336268126964569,291.1232604980469,291.1499938964844,262.99884033203125,261.96490478515625,280.254638671875,293.3096008300781,291.1205749511719,1.0,0.2829489111900329,0.8526890873908997,0.8526890873908997,1.0,1.0,-1.279878854751587,0.5514010787010193,0.7284778356552124,0.2477927207946777,0.0,0.0,0.4784759283065796,57.9023323059082,73.0,-55.59610366821289,-13936.4716796875,245.06002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5358581542969,308.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35905.22265625,18000.0,0.0,0.0,0.3038558661937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852831602096558,0.5852933526039124,-1.0200120414083358e-05,0.0,0.0003083750780206,0.0,0.0,61.397682189941406,0.0,0.0,0.0,0.4822959899902344,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551348887383937,-1479.063720703125,304.1531982421875,0.6133093237876892,0.1019141897559166,0.0937104225158691,293.4615783691406,297.1499938964844,293.1499938964844,0.0125824362039566,-731.5889892578125,303.3774719238281,0.467524379491806,0.050000000745058,0.0493744798004627,293.21148681640625,297.1499938964844,293.1499938964844,0.3016656339168548,-4295.98291015625,304.1539001464844,0.9552660584449768,0.3877565860748291,0.2721693813800812,293.193359375,297.1499938964844,293.1499938964844,0.3640278875827789,-6762.39111328125,304.1126708984375,0.9990000128746032,0.4566112458705902,0.4297924041748047,293.2701416015625,297.1499938964844,293.1499938964844,0.0099820280447602,-3086.17626953125,302.005126953125,0.467524379491806,0.050000000745058,0.2342112809419632,291.0978088378906,291.1499938964844,263.0756225585937,262.0309143066406,280.29107666015625,293.3319091796875,291.095703125,1.0,0.2886775732040405,0.8520348072052002,0.8520348072052002,1.0,1.0,-1.295254826545715,0.558425784111023,0.7368291020393372,0.2514124810695648,0.0,0.0,0.4871851205825805,61.255001068115234,76.0,-39.86100769042969,-14043.26953125,258.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2828674316406,308.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,35863.578125,18000.0,0.0,0.0,0.301319807767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023819446563721,0.6023922562599182,-1.0314020073565189e-05,0.0,0.000305801309878,0.0,0.0,64.25769805908203,0.0,0.0,0.0,0.4876820743083954,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551348887383937,-1479.063720703125,304.1531982421875,0.6133093237876892,0.1019141897559166,0.0937104225158691,293.4615783691406,297.1499938964844,293.1499938964844,0.0125824362039566,-731.5889892578125,303.3774719238281,0.467524379491806,0.050000000745058,0.0493744798004627,293.21148681640625,297.1499938964844,293.1499938964844,0.3016656339168548,-4295.98291015625,304.1539001464844,0.9552660584449768,0.3877565860748291,0.2721693813800812,293.193359375,297.1499938964844,293.1499938964844,0.3640278875827789,-6762.39111328125,304.1126708984375,0.9990000128746032,0.4566112458705902,0.4297924041748047,293.2701416015625,297.1499938964844,293.1499938964844,0.0099820280447602,-3086.17626953125,302.005126953125,0.467524379491806,0.050000000745058,0.2342112809419632,291.0978088378906,291.1499938964844,263.0756225585937,262.0309143066406,280.29107666015625,293.3319091796875,291.095703125,1.0,0.2886775732040405,0.8520348072052002,0.8520348072052002,1.0,1.0,-1.295254826545715,0.558425784111023,0.7368291020393372,0.2514124810695648,0.0,0.0,0.4871851205825805,61.255001068115234,76.0,-39.86100769042969,-14043.26953125,258.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2828674316406,308.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,35863.578125,18000.0,0.0,0.0,0.301319807767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023819446563721,0.6023922562599182,-1.0314020073565189e-05,0.0,0.000305801309878,0.0,0.0,64.25769805908203,0.0,0.0,0.0,0.4876820743083954,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549145638942718,-1475.3941650390625,304.1524963378906,0.6031829714775085,0.1015825495123863,0.0934866368770599,293.4760437011719,297.1499938964844,293.1499938964844,0.0123215410858392,-725.2191162109375,303.2280578613281,0.4568994641304016,0.050000000745058,0.0495550669729709,293.2116394042969,297.1499938964844,293.1499938964844,0.300350159406662,-4280.90185546875,304.1548767089844,0.93836772441864,0.3861689865589142,0.2712036371231079,293.2221984863281,297.1499938964844,293.1499938964844,0.3628994524478912,-6739.005859375,304.1279602050781,0.9876970648765564,0.449612408876419,0.4278266429901123,293.272216796875,297.1499938964844,293.1499938964844,0.0099574867635965,-3083.943359375,301.95721435546875,0.4568994641304016,0.050000000745058,0.2350679039955139,291.0961303710937,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.3528137207031,291.0989074707031,1.0,0.2937022745609283,0.851380467414856,0.851380467414856,1.0,1.0,-1.2926571369171145,0.5571030378341675,0.7355540990829468,0.250985324382782,0.0,0.0,0.4951335787773132,65.79495239257812,79.0,3.269029378890991,-14034.3740234375,267.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9716186523437,308.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,35860.41015625,18000.0,0.0,0.0,0.3005241751670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622205913066864,0.6222164034843445,-1.0460721568961162e-05,0.0,0.0003049938241019,0.0,0.0,67.74848175048828,0.0,0.0,0.0,0.4939726591110229,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549145638942718,-1475.3941650390625,304.1524963378906,0.6031829714775085,0.1015825495123863,0.0934866368770599,293.4760437011719,297.1499938964844,293.1499938964844,0.0123215410858392,-725.2191162109375,303.2280578613281,0.4568994641304016,0.050000000745058,0.0495550669729709,293.2116394042969,297.1499938964844,293.1499938964844,0.300350159406662,-4280.90185546875,304.1548767089844,0.93836772441864,0.3861689865589142,0.2712036371231079,293.2221984863281,297.1499938964844,293.1499938964844,0.3628994524478912,-6739.005859375,304.1279602050781,0.9876970648765564,0.449612408876419,0.4278266429901123,293.272216796875,297.1499938964844,293.1499938964844,0.0099574867635965,-3083.943359375,301.95721435546875,0.4568994641304016,0.050000000745058,0.2350679039955139,291.0961303710937,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.3528137207031,291.0989074707031,1.0,0.2937022745609283,0.851380467414856,0.851380467414856,1.0,1.0,-1.2926571369171145,0.5571030378341675,0.7355540990829468,0.250985324382782,0.0,0.0,0.4951335787773132,65.79495239257812,79.0,3.269029378890991,-14034.3740234375,267.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9716186523437,308.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,35860.41015625,18000.0,0.0,0.0,0.3005241751670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622205913066864,0.6222164034843445,-1.0460721568961162e-05,0.0,0.0003049938241019,0.0,0.0,67.74848175048828,0.0,0.0,0.0,0.4939726591110229,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547495931386947,-1472.467041015625,304.15234375,0.5984508991241455,0.1013357266783714,0.0933913588523864,293.4835510253906,297.1499938964844,293.1499938964844,0.0121762137860059,-721.1876831054688,303.15185546875,0.4520998299121856,0.050000000745058,0.0496432222425937,293.2118530273437,297.1499938964844,293.1499938964844,0.2993491291999817,-4269.2451171875,304.1557922363281,0.9303656220436096,0.3853464126586914,0.2707048952579498,293.2287902832031,297.1499938964844,293.1499938964844,0.3605283498764038,-6700.1533203125,304.13623046875,0.980461359024048,0.44740030169487,0.4254747629165649,293.2733764648437,297.1499938964844,293.1499938964844,0.0099346861243247,-3079.547607421875,301.93505859375,0.4520998299121856,0.050000000745058,0.2354860752820968,291.10906982421875,291.1499938964844,263.1902770996094,262.1297912597656,280.3631896972656,293.3593444824219,291.1107788085937,1.0,0.295935720205307,0.8510533571243286,0.8510533571243286,1.0,1.0,-1.2897933721542358,0.5557371377944946,0.7340562343597412,0.2503527402877807,0.0,0.0,0.4965369701385498,67.98548126220703,79.0,14.76602268218994,-13983.3583984375,270.9516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8214111328125,308.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,35910.56640625,18000.0,0.0,0.0,0.3005361557006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271532773971558,0.627163827419281,-1.050959872372914e-05,0.0,0.0003050059895031,0.0,0.0,68.70585632324219,0.0,0.0,0.0,0.4956447780132293,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545460283756256,-1468.9730224609375,304.1522827148437,0.5938947796821594,0.101000539958477,0.093208335340023,293.4912414550781,297.1499938964844,293.1499938964844,0.0120338667184114,-717.3314208984375,303.07354736328125,0.4478882849216461,0.050000000745058,0.0497259385883808,293.21209716796875,297.1499938964844,293.1499938964844,0.2985047101974487,-4259.55029296875,304.1562805175781,0.923072636127472,0.3845157921314239,0.2701915800571441,293.23260498046875,297.1499938964844,293.1499938964844,0.3588013350963592,-6672.34619140625,304.141845703125,0.9737457036972046,0.4456524848937988,0.4237034618854522,293.2745056152344,297.1499938964844,293.1499938964844,0.0099146142601966,-3076.357666015625,301.9115295410156,0.4478882849216461,0.050000000745058,0.235878437757492,291.1149597167969,291.1499938964844,263.22833251953125,262.1626892089844,280.3853759765625,293.36456298828125,291.1156311035156,1.0,0.2980486750602722,0.8507614731788635,0.8507614731788635,1.0,1.0,-1.2874011993408203,0.5545861124992371,0.7328150868415833,0.2498494237661361,0.0,0.0,0.4982517957687378,70.04589080810547,82.0,13.59339427947998,-13930.2587890625,274.5122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,308.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,35932.38671875,18000.0,0.0,0.0,0.3007159829139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308147311210632,0.6308252811431885,-1.0542502423049882e-05,0.0,0.0003051884996239,0.0,0.0,69.40067291259766,0.0,0.0,0.0,0.496921569108963,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539734773337841,-1459.2177734375,304.1524963378906,0.5851300954818726,0.1001619324088096,0.0926473736763,293.5068359375,297.1499938964844,293.1499938964844,0.0117441313341259,-709.2556762695312,302.912109375,0.4407309293746948,0.050000000745058,0.0498801097273826,293.2125244140625,297.1499938964844,293.1499938964844,0.2968508601188659,-4240.63720703125,304.15692138671875,0.9103726744651794,0.3828545808792114,0.2691513299942016,293.23602294921875,297.1499938964844,293.1499938964844,0.356109470129013,-6629.70166015625,304.1489562988281,0.9613400101661682,0.4428625106811523,0.4210396111011505,293.2767333984375,297.1499938964844,293.1499938964844,0.0098727531731128,-3069.756103515625,301.863525390625,0.4407309293746948,0.050000000745058,0.2366097718477249,291.123291015625,291.1499938964844,263.3041687011719,262.2283935546875,280.4280090332031,293.3729553222656,291.12420654296875,1.0,0.3019899427890777,0.8501777052879333,0.8501777052879333,1.0,1.0,-1.283344268798828,0.5526172518730164,0.7307270169258118,0.2490236163139343,0.0,0.0,0.5012994408607483,73.89306640625,85.0,13.651843070983888,-13844.7177734375,281.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,308.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,35943.6328125,18000.0,0.0,0.0,0.3014727532863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383646130561829,0.6383752226829529,-1.0603233022266068e-05,0.0,0.0003059565206058,0.0,0.0,70.80491638183594,0.0,0.0,0.0,0.4994015097618103,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539734773337841,-1459.2177734375,304.1524963378906,0.5851300954818726,0.1001619324088096,0.0926473736763,293.5068359375,297.1499938964844,293.1499938964844,0.0117441313341259,-709.2556762695312,302.912109375,0.4407309293746948,0.050000000745058,0.0498801097273826,293.2125244140625,297.1499938964844,293.1499938964844,0.2968508601188659,-4240.63720703125,304.15692138671875,0.9103726744651794,0.3828545808792114,0.2691513299942016,293.23602294921875,297.1499938964844,293.1499938964844,0.356109470129013,-6629.70166015625,304.1489562988281,0.9613400101661682,0.4428625106811523,0.4210396111011505,293.2767333984375,297.1499938964844,293.1499938964844,0.0098727531731128,-3069.756103515625,301.863525390625,0.4407309293746948,0.050000000745058,0.2366097718477249,291.123291015625,291.1499938964844,263.3041687011719,262.2283935546875,280.4280090332031,293.3729553222656,291.12420654296875,1.0,0.3019899427890777,0.8501777052879333,0.8501777052879333,1.0,1.0,-1.283344268798828,0.5526172518730164,0.7307270169258118,0.2490236163139343,0.0,0.0,0.5012994408607483,73.89306640625,85.0,13.651843070983888,-13844.7177734375,281.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,308.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,35943.6328125,18000.0,0.0,0.0,0.3014727532863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383646130561829,0.6383752226829529,-1.0603233022266068e-05,0.0,0.0003059565206058,0.0,0.0,70.80491638183594,0.0,0.0,0.0,0.4994015097618103,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532740503549575,-1447.340087890625,304.15283203125,0.5768066644668579,0.0992203876376152,0.0919553264975547,293.5225830078125,297.1499938964844,293.1499938964844,0.011449116282165,-700.628173828125,302.7452392578125,0.4347631335258484,0.050000000745058,0.0500245206058025,293.2128601074219,297.1499938964844,293.1499938964844,0.2951655983924866,-4221.388671875,304.1574401855469,0.8999648094177246,0.3812001645565033,0.2681074738502502,293.2369689941406,297.1499938964844,293.1499938964844,0.3537502884864807,-6593.1572265625,304.1531677246094,0.9498024582862854,0.4404837787151336,0.4188777804374695,293.2788391113281,297.1499938964844,293.1499938964844,0.0098270000889897,-3062.19091796875,301.8153381347656,0.4347631335258484,0.050000000745058,0.2372947931289672,291.13250732421875,291.1499938964844,263.3796081542969,262.2939453125,280.4696350097656,293.3802490234375,291.1333312988281,1.0,0.3056402802467346,0.849593997001648,0.849593997001648,1.0,1.0,-1.2796611785888672,0.5508173704147339,0.7288438081741333,0.2482975125312805,0.0,0.0,0.5029957294464111,77.49913024902344,88.0,13.044947624206545,-13761.8681640625,287.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,35965.2578125,18000.0,0.0,0.0,0.3025659024715423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430953741073608,0.6431060433387756,-1.0644936992321163e-05,0.0,0.000307065929519,0.0,0.0,71.71436309814453,0.0,0.0,0.0,0.5009834170341492,4.0,0.0,1.0
