time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532740503549575,-1447.340087890625,304.15283203125,0.5768066644668579,0.0992203876376152,0.0919553264975547,293.5225830078125,297.1499938964844,293.1499938964844,0.011449116282165,-700.628173828125,302.7452392578125,0.4347631335258484,0.050000000745058,0.0500245206058025,293.2128601074219,297.1499938964844,293.1499938964844,0.2951655983924866,-4221.388671875,304.1574401855469,0.8999648094177246,0.3812001645565033,0.2681074738502502,293.2369689941406,297.1499938964844,293.1499938964844,0.3537502884864807,-6593.1572265625,304.1531677246094,0.9498024582862854,0.4404837787151336,0.4188777804374695,293.2788391113281,297.1499938964844,293.1499938964844,0.0098270000889897,-3062.19091796875,301.8153381347656,0.4347631335258484,0.050000000745058,0.2372947931289672,291.13250732421875,291.1499938964844,263.3796081542969,262.2939453125,280.4696350097656,293.3802490234375,291.1333312988281,1.0,0.3056402802467346,0.849593997001648,0.849593997001648,1.0,1.0,-1.2796611785888672,0.5508173704147339,0.7288438081741333,0.2482975125312805,0.0,0.0,0.5029957294464111,77.49913024902344,88.0,13.044947624206545,-13761.8681640625,287.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,35965.2578125,18000.0,0.0,0.0,0.3025659024715423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430953741073608,0.6431060433387756,-1.0644936992321163e-05,0.0,0.000307065929519,0.0,0.0,71.71436309814453,0.0,0.0,0.0,0.5009834170341492,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525296553969383,-1434.745849609375,304.15313720703125,0.5689281821250916,0.0982477962970733,0.091217041015625,293.5382995605469,297.1499938964844,293.1499938964844,0.01115133613348,-691.5284423828125,302.5732421875,0.4296435415744781,0.050000000745058,0.0501625873148441,293.213134765625,297.1499938964844,293.1499938964844,0.2934778034687042,-4202.12939453125,304.15777587890625,0.8908073902130127,0.3795538544654846,0.2670645117759704,293.2370300292969,297.1499938964844,293.1499938964844,0.351498544216156,-6558.8359375,304.15582275390625,0.9389119148254396,0.4382679164409637,0.4169045686721802,293.2808532714844,297.1499938964844,293.1499938964844,0.0097786951810121,-3054.014404296875,301.7667236328125,0.4296435415744781,0.050000000745058,0.237949714064598,291.1416320800781,291.1499938964844,263.45465087890625,262.3593444824219,280.5106506347656,293.3870849609375,291.1425476074219,1.0,0.3090759813785553,0.8491243124008179,0.8491243124008179,1.0,1.0,-1.276106357574463,0.5490812659263611,0.7270250916481018,0.2476214617490768,0.0,0.0,0.5035068988800049,80.94685363769531,91.0,13.16076946258545,-13683.587890625,293.67681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,308.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.5078125,18000.0,0.0,0.0,0.3037583231925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452016234397888,0.6452122926712036,-1.0666220987332052e-05,0.0,0.0003082760667894,0.0,0.0,72.13732147216797,0.0,0.0,0.0,0.501702070236206,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525296553969383,-1434.745849609375,304.15313720703125,0.5689281821250916,0.0982477962970733,0.091217041015625,293.5382995605469,297.1499938964844,293.1499938964844,0.01115133613348,-691.5284423828125,302.5732421875,0.4296435415744781,0.050000000745058,0.0501625873148441,293.213134765625,297.1499938964844,293.1499938964844,0.2934778034687042,-4202.12939453125,304.15777587890625,0.8908073902130127,0.3795538544654846,0.2670645117759704,293.2370300292969,297.1499938964844,293.1499938964844,0.351498544216156,-6558.8359375,304.15582275390625,0.9389119148254396,0.4382679164409637,0.4169045686721802,293.2808532714844,297.1499938964844,293.1499938964844,0.0097786951810121,-3054.014404296875,301.7667236328125,0.4296435415744781,0.050000000745058,0.237949714064598,291.1416320800781,291.1499938964844,263.45465087890625,262.3593444824219,280.5106506347656,293.3870849609375,291.1425476074219,1.0,0.3090759813785553,0.8491243124008179,0.8491243124008179,1.0,1.0,-1.276106357574463,0.5490812659263611,0.7270250916481018,0.2476214617490768,0.0,0.0,0.5035068988800049,80.94685363769531,91.0,13.16076946258545,-13683.587890625,293.67681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,308.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.5078125,18000.0,0.0,0.0,0.3037583231925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452016234397888,0.6452122926712036,-1.0666220987332052e-05,0.0,0.0003082760667894,0.0,0.0,72.13732147216797,0.0,0.0,0.0,0.501702070236206,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517687983810901,-1421.9110107421875,304.1533508300781,0.5614739656448364,0.097271554172039,0.0904667153954505,293.5539245605469,297.1499938964844,293.1499938964844,0.0108528416603803,-681.9907836914062,302.3963928222656,0.4251666665077209,0.050000000745058,0.0502962246537208,293.2133483886719,297.1499938964844,293.1499938964844,0.2917768657207489,-4182.71533203125,304.15802001953125,0.8823918700218201,0.3779143691062927,0.2660232484340668,293.2366943359375,297.1499938964844,293.1499938964844,0.3492641448974609,-6525.123046875,304.1575927734375,0.9286459684371948,0.4361293315887451,0.4150142073631286,293.28277587890625,297.1499938964844,293.1499938964844,0.0097281783819198,-3045.239501953125,301.7177734375,0.4251666665077209,0.050000000745058,0.2385836243629455,291.1513366699219,291.1499938964844,263.5292358398437,262.4245910644531,280.5513610839844,293.3936462402344,291.1522827148437,1.0,0.312348335981369,0.8486546277999878,0.8486546277999878,1.0,1.0,-1.2726080417633057,0.5473679304122925,0.7252400517463684,0.2469710111618042,0.0,0.0,0.5026770830154419,84.28372955322266,94.0,13.526040077209473,-13606.880859375,299.4533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,307.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,36010.25,18000.0,0.0,0.0,0.3048512041568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443009376525879,0.6443116068840027,-1.066453660314437e-05,0.0,0.0003093852137681,0.0,0.0,71.99959564208984,0.0,0.0,0.0,0.5014371275901794,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517687983810901,-1421.9110107421875,304.1533508300781,0.5614739656448364,0.097271554172039,0.0904667153954505,293.5539245605469,297.1499938964844,293.1499938964844,0.0108528416603803,-681.9907836914062,302.3963928222656,0.4251666665077209,0.050000000745058,0.0502962246537208,293.2133483886719,297.1499938964844,293.1499938964844,0.2917768657207489,-4182.71533203125,304.15802001953125,0.8823918700218201,0.3779143691062927,0.2660232484340668,293.2366943359375,297.1499938964844,293.1499938964844,0.3492641448974609,-6525.123046875,304.1575927734375,0.9286459684371948,0.4361293315887451,0.4150142073631286,293.28277587890625,297.1499938964844,293.1499938964844,0.0097281783819198,-3045.239501953125,301.7177734375,0.4251666665077209,0.050000000745058,0.2385836243629455,291.1513366699219,291.1499938964844,263.5292358398437,262.4245910644531,280.5513610839844,293.3936462402344,291.1522827148437,1.0,0.312348335981369,0.8486546277999878,0.8486546277999878,1.0,1.0,-1.2726080417633057,0.5473679304122925,0.7252400517463684,0.2469710111618042,0.0,0.0,0.5026770830154419,84.28372955322266,94.0,13.526040077209473,-13606.880859375,299.4533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,307.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,36010.25,18000.0,0.0,0.0,0.3048512041568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443009376525879,0.6443116068840027,-1.066453660314437e-05,0.0,0.0003093852137681,0.0,0.0,71.99959564208984,0.0,0.0,0.0,0.5014371275901794,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513874217867851,-1415.4925537109375,304.1534423828125,0.5578957200050354,0.0967853739857673,0.0900914594531059,293.56170654296875,297.1499938964844,293.1499938964844,0.0107038151472806,-677.073974609375,302.30621337890625,0.4231233298778534,0.050000000745058,0.0503618046641349,293.2134094238281,297.1499938964844,293.1499938964844,0.2909266054630279,-4173.009765625,304.1581115722656,0.8784211874008179,0.3770968914031982,0.265503317117691,293.2364807128906,297.1499938964844,293.1499938964844,0.3481521904468536,-6508.43212890625,304.1582336425781,0.923764169216156,0.4350782930850982,0.414087176322937,293.2837219238281,297.1499938964844,293.1499938964844,0.009702312760055,-3040.6904296875,301.69317626953125,0.4231233298778534,0.050000000745058,0.2388947159051895,291.1562194824219,291.1499938964844,263.5663452148437,262.4571533203125,280.57159423828125,293.3968505859375,291.1571655273437,1.0,0.3139355182647705,0.8484197854995728,0.8484197854995728,1.0,1.0,-1.270872950553894,0.546516478061676,0.724356472492218,0.2466536611318588,0.0,0.0,0.5017698407173157,85.92121124267578,94.0,13.571962356567385,-13568.6416015625,302.2676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,307.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36022.09375,18000.0,0.0,0.0,0.305307000875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642716109752655,0.6427267789840698,-1.0654828656697646e-05,0.0,0.0003098477900493,0.0,0.0,71.71831512451172,0.0,0.0,0.0,0.5009328126907349,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.051006980240345,-1409.100341796875,304.15350341796875,0.554411768913269,0.0963012352585792,0.0897172391414642,293.56939697265625,297.1499938964844,293.1499938964844,0.0105551248416304,-672.0651245117188,302.21484375,0.4211911261081695,0.050000000745058,0.0504267252981662,293.2134704589844,297.1499938964844,293.1499938964844,0.2900788784027099,-4163.3330078125,304.1581726074219,0.8745919466018677,0.3762809038162231,0.2649838924407959,293.2362060546875,297.1499938964844,293.1499938964844,0.3470455110073089,-6491.8642578125,304.15875244140625,0.919066309928894,0.4340367913246155,0.4131691753864288,293.2846374511719,297.1499938964844,293.1499938964844,0.0096761332824826,-3036.060791015625,301.6684265136719,0.4211911261081695,0.050000000745058,0.2392026782035827,291.1610412597656,291.1499938964844,263.60333251953125,262.4896545410156,280.591796875,293.4000244140625,291.1619567871094,1.0,0.3154950141906738,0.8481881618499756,0.8481881618499756,1.0,1.0,-1.2691458463668823,0.5456680059432983,0.7234779000282288,0.2463414818048477,0.0,0.0,0.5005441308021545,87.54222106933594,97.0,13.464072227478027,-13530.2470703125,305.0414428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106506347656,307.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,36033.62109375,18000.0,0.0,0.0,0.3056774139404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403933763504028,0.6404040455818176,-1.063933814293705e-05,0.0,0.0003102237242273,0.0,0.0,71.29987335205078,0.0,0.0,0.0,0.5001870393753052,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502521619200706,-1396.450927734375,304.1535949707031,0.5477142333984375,0.0953398644924163,0.088973194360733,293.5846862792969,297.1499938964844,293.1499938964844,0.0102595090866088,-661.8008422851562,302.02862548828125,0.4176152944564819,0.050000000745058,0.0505549386143684,293.21356201171875,297.1499938964844,293.1499938964844,0.2884005606174469,-4144.17724609375,304.1582336425781,0.8673202395439148,0.3746532499790191,0.2639468610286712,293.2355651855469,297.1499938964844,293.1499938964844,0.344858855009079,-6459.2275390625,304.1594543457031,0.9102874994277954,0.4319781064987182,0.4113556444644928,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231997013092,-3026.66552734375,301.6185302734375,0.4176152944564819,0.050000000745058,0.2398108690977096,291.170166015625,291.1499938964844,263.67694091796875,262.55450439453125,280.6319580078125,293.4062194824219,291.1709899902344,1.0,0.3185445070266723,0.8477249145507812,0.8477249145507812,1.0,1.0,-1.2657151222229004,0.5439791083335876,0.721735954284668,0.2457318753004074,0.0,0.0,0.4972277879714966,90.74358367919922,100.0,12.665292739868164,-13452.4970703125,310.4866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,307.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,36054.734375,18000.0,0.0,0.0,0.3061091005802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337252855300903,0.6337358355522156,-1.0592520993668586e-05,0.0,0.0003106618241872,0.0,0.0,70.09293365478516,0.0,0.0,0.0,0.4980368912220001,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502521619200706,-1396.450927734375,304.1535949707031,0.5477142333984375,0.0953398644924163,0.088973194360733,293.5846862792969,297.1499938964844,293.1499938964844,0.0102595090866088,-661.8008422851562,302.02862548828125,0.4176152944564819,0.050000000745058,0.0505549386143684,293.21356201171875,297.1499938964844,293.1499938964844,0.2884005606174469,-4144.17724609375,304.1582336425781,0.8673202395439148,0.3746532499790191,0.2639468610286712,293.2355651855469,297.1499938964844,293.1499938964844,0.344858855009079,-6459.2275390625,304.1594543457031,0.9102874994277954,0.4319781064987182,0.4113556444644928,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231997013092,-3026.66552734375,301.6185302734375,0.4176152944564819,0.050000000745058,0.2398108690977096,291.170166015625,291.1499938964844,263.67694091796875,262.55450439453125,280.6319580078125,293.4062194824219,291.1709899902344,1.0,0.3185445070266723,0.8477249145507812,0.8477249145507812,1.0,1.0,-1.2657151222229004,0.5439791083335876,0.721735954284668,0.2457318753004074,0.0,0.0,0.4972277879714966,90.74358367919922,100.0,12.665292739868164,-13452.4970703125,310.4866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,307.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,36054.734375,18000.0,0.0,0.0,0.3061091005802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337252855300903,0.6337358355522156,-1.0592520993668586e-05,0.0,0.0003106618241872,0.0,0.0,70.09293365478516,0.0,0.0,0.0,0.4980368912220001,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0495092011988163,-1384.0472412109375,304.15362548828125,0.5413602590560913,0.0943881645798683,0.0882360637187957,293.59979248046875,297.1499938964844,293.1499938964844,0.0099669555202126,-651.238525390625,301.8377380371094,0.4143616557121277,0.050000000745058,0.0506814271211624,293.213623046875,297.1499938964844,293.1499938964844,0.2867577672004699,-4125.435546875,304.1582336425781,0.860511302947998,0.3730313777923584,0.2629125118255615,293.2348937988281,297.1499938964844,293.1499938964844,0.3427239954471588,-6427.46435546875,304.15985107421875,0.9024574160575868,0.4299480617046356,0.4095682799816131,293.2882385253906,297.1499938964844,293.1499938964844,0.009569926187396,-3017.222412109375,301.56793212890625,0.4143616557121277,0.050000000745058,0.2404108792543411,291.1781311035156,291.1499938964844,263.75,262.6191711425781,280.671875,293.4122009277344,291.1788330078125,1.0,0.3215172588825226,0.8472617268562317,0.8472617268562317,1.0,1.0,-1.262315273284912,0.542300820350647,0.7200145125389099,0.2451420128345489,0.0,0.0,0.4929231405258178,93.90220642089844,103.0,11.113470077514648,-13373.0390625,315.8211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,307.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,36071.90625,18000.0,0.0,0.0,0.3060621619224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247472763061523,0.6247577667236328,-1.052779407473281e-05,0.0,0.0003106141812168,0.0,0.0,68.4769515991211,0.0,0.0,0.0,0.4951415956020355,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0495092011988163,-1384.0472412109375,304.15362548828125,0.5413602590560913,0.0943881645798683,0.0882360637187957,293.59979248046875,297.1499938964844,293.1499938964844,0.0099669555202126,-651.238525390625,301.8377380371094,0.4143616557121277,0.050000000745058,0.0506814271211624,293.213623046875,297.1499938964844,293.1499938964844,0.2867577672004699,-4125.435546875,304.1582336425781,0.860511302947998,0.3730313777923584,0.2629125118255615,293.2348937988281,297.1499938964844,293.1499938964844,0.3427239954471588,-6427.46435546875,304.15985107421875,0.9024574160575868,0.4299480617046356,0.4095682799816131,293.2882385253906,297.1499938964844,293.1499938964844,0.009569926187396,-3017.222412109375,301.56793212890625,0.4143616557121277,0.050000000745058,0.2404108792543411,291.1781311035156,291.1499938964844,263.75,262.6191711425781,280.671875,293.4122009277344,291.1788330078125,1.0,0.3215172588825226,0.8472617268562317,0.8472617268562317,1.0,1.0,-1.262315273284912,0.542300820350647,0.7200145125389099,0.2451420128345489,0.0,0.0,0.4929231405258178,93.90220642089844,103.0,11.113470077514648,-13373.0390625,315.8211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,307.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,36071.90625,18000.0,0.0,0.0,0.3060621619224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247472763061523,0.6247577667236328,-1.052779407473281e-05,0.0,0.0003106141812168,0.0,0.0,68.4769515991211,0.0,0.0,0.0,0.4951415956020355,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487814508378505,-1371.9461669921875,304.15362548828125,0.5353333353996277,0.0934468805789947,0.0875067934393882,293.6146850585937,297.1499938964844,293.1499938964844,0.0096781440079212,-640.4088134765625,301.64215087890625,0.4113667011260986,0.050000000745058,0.0508066415786743,293.2136535644531,297.1499938964844,293.1499938964844,0.2851622998714447,-4107.24609375,304.1581420898437,0.8541103005409241,0.3714154064655304,0.2618812620639801,293.2341613769531,297.1499938964844,293.1499938964844,0.3406561911106109,-6396.77197265625,304.1600036621094,0.895296573638916,0.4279437363147735,0.4078043103218078,293.2899780273437,297.1499938964844,293.1499938964844,0.009516735561192,-3007.85986328125,301.5165710449219,0.4113667011260986,0.050000000745058,0.2410048246383667,291.1845397949219,291.1499938964844,263.8220520019531,262.6830139160156,280.71148681640625,293.41802978515625,291.18505859375,1.0,0.3244282305240631,0.8468082547187805,0.8468082547187805,1.0,1.0,-1.2589479684829712,0.540626585483551,0.7183213829994202,0.2445960640907287,0.0,0.0,0.4878724813461303,97.0299835205078,106.0,8.969583511352539,-13291.7177734375,321.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14410400390625,307.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,36084.21484375,18000.0,0.0,0.0,0.3054925799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140443086624146,0.6140547394752502,-1.0450064110045789e-05,0.0,0.0003100361209362,0.0,0.0,66.57542419433594,0.0,0.0,0.0,0.4916999340057373,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487814508378505,-1371.9461669921875,304.15362548828125,0.5353333353996277,0.0934468805789947,0.0875067934393882,293.6146850585937,297.1499938964844,293.1499938964844,0.0096781440079212,-640.4088134765625,301.64215087890625,0.4113667011260986,0.050000000745058,0.0508066415786743,293.2136535644531,297.1499938964844,293.1499938964844,0.2851622998714447,-4107.24609375,304.1581420898437,0.8541103005409241,0.3714154064655304,0.2618812620639801,293.2341613769531,297.1499938964844,293.1499938964844,0.3406561911106109,-6396.77197265625,304.1600036621094,0.895296573638916,0.4279437363147735,0.4078043103218078,293.2899780273437,297.1499938964844,293.1499938964844,0.009516735561192,-3007.85986328125,301.5165710449219,0.4113667011260986,0.050000000745058,0.2410048246383667,291.1845397949219,291.1499938964844,263.8220520019531,262.6830139160156,280.71148681640625,293.41802978515625,291.18505859375,1.0,0.3244282305240631,0.8468082547187805,0.8468082547187805,1.0,1.0,-1.2589479684829712,0.540626585483551,0.7183213829994202,0.2445960640907287,0.0,0.0,0.4878724813461303,97.0299835205078,106.0,8.969583511352539,-13291.7177734375,321.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14410400390625,307.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,36084.21484375,18000.0,0.0,0.0,0.3054925799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140443086624146,0.6140547394752502,-1.0450064110045789e-05,0.0,0.0003100361209362,0.0,0.0,66.57542419433594,0.0,0.0,0.0,0.4916999340057373,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.048098225146532,-1360.634033203125,304.153564453125,0.5296952724456787,0.0925790965557098,0.0868155881762504,293.6293640136719,297.1499938964844,293.1499938964844,0.0093933539465069,-629.32470703125,301.4418029785156,0.408578872680664,0.050000000745058,0.0509308502078056,293.21392822265625,297.1499938964844,293.1499938964844,0.2835935354232788,-4089.359619140625,304.1580505371094,0.8480496406555176,0.3697454035282135,0.2608319222927093,293.2334289550781,297.1499938964844,293.1499938964844,0.3386640250682831,-6367.25537109375,304.1600036621094,0.8884655833244324,0.4259635508060455,0.4060622155666351,293.29168701171875,297.1499938964844,293.1499938964844,0.0094638373702764,-2998.6435546875,301.46441650390625,0.408578872680664,0.050000000745058,0.2415940314531326,291.1890869140625,291.1499938964844,263.8926086425781,262.7454833984375,280.7508239746094,293.4236755371094,291.1894226074219,1.0,0.3272884488105774,0.8463547825813293,0.8463547825813293,1.0,1.0,-1.2556240558624268,0.5389509797096252,0.7166730761528015,0.2441248595714569,0.0,0.0,0.482334703207016,100.1347427368164,94.0,6.489422798156738,-13208.732421875,326.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,307.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,36091.45703125,18000.0,0.0,0.0,0.3043950200080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022480726242065,0.6022584438323975,-1.036457615555264e-05,0.0,0.000308922259137,0.0,0.0,64.51588439941406,0.0,0.0,0.0,0.4879232943058014,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.048098225146532,-1360.634033203125,304.153564453125,0.5296952724456787,0.0925790965557098,0.0868155881762504,293.6293640136719,297.1499938964844,293.1499938964844,0.0093933539465069,-629.32470703125,301.4418029785156,0.408578872680664,0.050000000745058,0.0509308502078056,293.21392822265625,297.1499938964844,293.1499938964844,0.2835935354232788,-4089.359619140625,304.1580505371094,0.8480496406555176,0.3697454035282135,0.2608319222927093,293.2334289550781,297.1499938964844,293.1499938964844,0.3386640250682831,-6367.25537109375,304.1600036621094,0.8884655833244324,0.4259635508060455,0.4060622155666351,293.29168701171875,297.1499938964844,293.1499938964844,0.0094638373702764,-2998.6435546875,301.46441650390625,0.408578872680664,0.050000000745058,0.2415940314531326,291.1890869140625,291.1499938964844,263.8926086425781,262.7454833984375,280.7508239746094,293.4236755371094,291.1894226074219,1.0,0.3272884488105774,0.8463547825813293,0.8463547825813293,1.0,1.0,-1.2556240558624268,0.5389509797096252,0.7166730761528015,0.2441248595714569,0.0,0.0,0.482334703207016,100.1347427368164,94.0,6.489422798156738,-13208.732421875,326.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,307.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,36091.45703125,18000.0,0.0,0.0,0.3043950200080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022480726242065,0.6022584438323975,-1.036457615555264e-05,0.0,0.000308922259137,0.0,0.0,64.51588439941406,0.0,0.0,0.0,0.4879232943058014,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477511622011661,-1354.898193359375,304.1535339355469,0.5290000438690186,0.0922150537371635,0.0864617004990577,293.6365661621094,297.1499938964844,293.1499938964844,0.0092357592657208,-622.85888671875,301.34002685546875,0.4087072312831878,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2827147245407104,-4079.2841796875,304.1581726074219,0.8476422429084778,0.3688642978668213,0.2602227628231048,293.2330017089844,297.1499938964844,293.1499938964844,0.3376270532608032,-6351.84375,304.1600646972656,0.8880242109298706,0.4249887466430664,0.4051336646080017,293.2925109863281,297.1499938964844,293.1499938964844,0.00942028965801,-2990.119140625,301.43817138671875,0.4087072312831878,0.050000000745058,0.2415661960840225,291.19091796875,291.1499938964844,263.9273681640625,262.7762145996094,280.7709655761719,293.4263916015625,291.1913146972656,1.0,0.3265528380870819,0.8461280465126038,0.8461280465126038,1.0,1.0,-1.2533137798309326,0.5377997756004333,0.715514063835144,0.2437843978404998,0.0,0.0,0.4794273376464844,99.9578094482422,94.0,6.131003379821777,-13162.80078125,324.8713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,308.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,36093.6015625,18000.0,0.0,0.0,0.3036527633666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961139798164368,0.5961242914199829,-1.0320422006770968e-05,0.0,0.0003081689355894,0.0,0.0,63.46099472045898,0.0,0.0,0.0,0.4859658479690552,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473970808088779,-1349.043212890625,304.1535339355469,0.5296674966812134,0.0918918624520301,0.0861052423715591,293.6436767578125,297.1499938964844,293.1499938964844,0.0090687992051243,-615.7625122070312,301.2375183105469,0.4098209738731384,0.050000000745058,0.0508746467530727,293.2146301269531,297.1499938964844,293.1499938964844,0.2817661166191101,-4068.371826171875,304.1584167480469,0.8489348888397217,0.3679845929145813,0.2595736086368561,293.2325134277344,297.1499938964844,293.1499938964844,0.3365409076213836,-6335.65234375,304.16021728515625,0.8895114660263062,0.4240346252918243,0.4041769206523895,293.2932434082031,297.1499938964844,293.1499938964844,0.0093653379008173,-2978.84619140625,301.41217041015625,0.4098209738731384,0.050000000745058,0.2413274198770523,291.1934509277344,291.1499938964844,263.9617614746094,262.8066101074219,280.7914123535156,293.4289855957031,291.1940002441406,1.0,0.3248263597488403,0.8459085822105408,0.8459085822105408,1.0,1.0,-1.2506115436553955,0.5364601612091064,0.7141514420509338,0.2433796823024749,0.0,0.0,0.4762786030769348,98.64971923828124,82.0,6.824984550476074,-13112.9228515625,320.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,308.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,36097.6328125,18000.0,0.0,0.0,0.3027782738208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896913409233093,0.5897016525268555,-1.0275086424371692e-05,0.0,0.0003072814724873,0.0,0.0,62.37178421020508,0.0,0.0,0.0,0.4839213788509369,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0467004366219043,-1337.5438232421875,304.1535339355469,0.5340132713317871,0.0913443267345428,0.0854038521647453,293.657470703125,297.1499938964844,293.1499938964844,0.0087222792208194,-600.419677734375,301.0300598144531,0.4142703115940094,0.050000000745058,0.0506852269172668,293.215087890625,297.1499938964844,293.1499938964844,0.2798078656196594,-4045.836669921875,304.15887451171875,0.8552895784378052,0.3662561476230621,0.2582248151302337,293.2312927246094,297.1499938964844,293.1499938964844,0.3343459367752075,-6302.91943359375,304.16046142578125,0.8966954350471497,0.4221896827220917,0.4022336602210998,293.2944030761719,297.1499938964844,293.1499938964844,0.0092351827770471,-2951.35693359375,301.36065673828125,0.4142703115940094,0.050000000745058,0.2404288947582245,291.198486328125,291.1499938964844,264.0294494628906,262.86639404296875,280.8329467773437,293.43389892578125,291.1988525390625,1.0,0.3189853727817535,0.8454695343971252,0.8454695343971252,1.0,1.0,-1.244512915611267,0.5334308743476868,0.7110819816589355,0.2425035238265991,0.0,0.0,0.4694618582725525,93.7790298461914,70.0,6.423229694366455,-13001.1572265625,307.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,308.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,36106.875,18000.0,0.0,0.0,0.3006300330162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757293701171875,0.5757395625114441,-1.0178367119806351e-05,0.0,0.000305101275444,0.0,0.0,60.04996490478516,0.0,0.0,0.0,0.4795152544975281,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0467004366219043,-1337.5438232421875,304.1535339355469,0.5340132713317871,0.0913443267345428,0.0854038521647453,293.657470703125,297.1499938964844,293.1499938964844,0.0087222792208194,-600.419677734375,301.0300598144531,0.4142703115940094,0.050000000745058,0.0506852269172668,293.215087890625,297.1499938964844,293.1499938964844,0.2798078656196594,-4045.836669921875,304.15887451171875,0.8552895784378052,0.3662561476230621,0.2582248151302337,293.2312927246094,297.1499938964844,293.1499938964844,0.3343459367752075,-6302.91943359375,304.16046142578125,0.8966954350471497,0.4221896827220917,0.4022336602210998,293.2944030761719,297.1499938964844,293.1499938964844,0.0092351827770471,-2951.35693359375,301.36065673828125,0.4142703115940094,0.050000000745058,0.2404288947582245,291.198486328125,291.1499938964844,264.0294494628906,262.86639404296875,280.8329467773437,293.43389892578125,291.1988525390625,1.0,0.3189853727817535,0.8454695343971252,0.8454695343971252,1.0,1.0,-1.244512915611267,0.5334308743476868,0.7110819816589355,0.2425035238265991,0.0,0.0,0.4694618582725525,93.7790298461914,70.0,6.423229694366455,-13001.1572265625,307.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,308.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,36106.875,18000.0,0.0,0.0,0.3006300330162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757293701171875,0.5757395625114441,-1.0178367119806351e-05,0.0,0.000305101275444,0.0,0.0,60.04996490478516,0.0,0.0,0.0,0.4795152544975281,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460374057292938,-1326.6387939453125,304.1534423828125,0.5419636368751526,0.0909107998013496,0.0847296044230461,293.67071533203125,297.1499938964844,293.1499938964844,0.0083702122792601,-584.0780029296875,300.8191223144531,0.4216325581073761,0.050000000745058,0.0504118278622627,293.2152099609375,297.1499938964844,293.1499938964844,0.2778528332710266,-4023.364501953125,304.1591796875,0.8662137389183044,0.3645828664302826,0.2568500638008117,293.2298278808594,297.1499938964844,293.1499938964844,0.3321906626224518,-6270.81298828125,304.1605529785156,0.9089951515197754,0.420425146818161,0.4002834558486938,293.295166015625,297.1499938964844,293.1499938964844,0.0090886419638991,-2919.698486328125,301.3095092773437,0.4216325581073761,0.050000000745058,0.2391320019960403,291.201904296875,291.1499938964844,264.09576416015625,262.92486572265625,280.8753356933594,293.4385681152344,291.2021179199219,1.0,0.3107405602931976,0.8450305461883545,0.8450305461883545,1.0,1.0,-1.2378277778625488,0.5300856232643127,0.7077421545982361,0.2416331321001052,0.0,0.0,0.4623022675514221,86.77725982666016,58.0,4.769933700561523,-12879.849609375,290.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777587890625,308.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,36110.16796875,18000.0,0.0,0.0,0.2979614436626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611332654953003,0.5611433386802673,-1.0078375453304034e-05,0.0,0.0003023929602932,0.0,0.0,57.680702209472656,0.0,0.0,0.0,0.4749357402324676,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460374057292938,-1326.6387939453125,304.1534423828125,0.5419636368751526,0.0909107998013496,0.0847296044230461,293.67071533203125,297.1499938964844,293.1499938964844,0.0083702122792601,-584.0780029296875,300.8191223144531,0.4216325581073761,0.050000000745058,0.0504118278622627,293.2152099609375,297.1499938964844,293.1499938964844,0.2778528332710266,-4023.364501953125,304.1591796875,0.8662137389183044,0.3645828664302826,0.2568500638008117,293.2298278808594,297.1499938964844,293.1499938964844,0.3321906626224518,-6270.81298828125,304.1605529785156,0.9089951515197754,0.420425146818161,0.4002834558486938,293.295166015625,297.1499938964844,293.1499938964844,0.0090886419638991,-2919.698486328125,301.3095092773437,0.4216325581073761,0.050000000745058,0.2391320019960403,291.201904296875,291.1499938964844,264.09576416015625,262.92486572265625,280.8753356933594,293.4385681152344,291.2021179199219,1.0,0.3107405602931976,0.8450305461883545,0.8450305461883545,1.0,1.0,-1.2378277778625488,0.5300856232643127,0.7077421545982361,0.2416331321001052,0.0,0.0,0.4623022675514221,86.77725982666016,58.0,4.769933700561523,-12879.849609375,290.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777587890625,308.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,36110.16796875,18000.0,0.0,0.0,0.2979614436626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611332654953003,0.5611433386802673,-1.0078375453304034e-05,0.0,0.0003023929602932,0.0,0.0,57.680702209472656,0.0,0.0,0.0,0.4749357402324676,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0454220026731491,-1316.552978515625,304.1533203125,0.5534543395042419,0.0905774906277656,0.0840973407030105,293.68341064453125,297.1499938964844,293.1499938964844,0.0080212373286485,-567.16064453125,300.6047668457031,0.4324734807014465,0.050000000745058,0.0500847734510898,293.21502685546875,297.1499938964844,293.1499938964844,0.2759356200695038,-4001.35107421875,304.1593017578125,0.8817435503005981,0.3629671335220337,0.2554757297039032,293.22821044921875,297.1499938964844,293.1499938964844,0.3300980031490326,-6239.67041015625,304.1605224609375,0.9276752471923828,0.4187321364879608,0.3983490765094757,293.2955627441406,297.1499938964844,293.1499938964844,0.0089339883998036,-2885.693603515625,301.2587585449219,0.4324734807014465,0.050000000745058,0.2375805974006652,291.2037048339844,291.1499938964844,264.1606750488281,262.9820556640625,280.9186096191406,293.4432373046875,291.2037658691406,1.0,0.3007402420043945,0.8446407318115234,0.8446407318115234,1.0,1.0,-1.2308428287506104,0.5265541076660156,0.7042887806892395,0.2408541589975357,0.0,0.0,0.4550012052059173,78.41690826416016,46.0,2.596874475479126,-12752.1787109375,270.0313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968078613281,308.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36109.6875,18000.0,0.0,0.0,0.2948193252086639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464281439781189,0.5464381575584412,-9.9795042842743e-06,0.0,0.0002992041117977,0.0,0.0,55.35610961914063,0.0,0.0,0.0,0.4703507721424103,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0454220026731491,-1316.552978515625,304.1533203125,0.5534543395042419,0.0905774906277656,0.0840973407030105,293.68341064453125,297.1499938964844,293.1499938964844,0.0080212373286485,-567.16064453125,300.6047668457031,0.4324734807014465,0.050000000745058,0.0500847734510898,293.21502685546875,297.1499938964844,293.1499938964844,0.2759356200695038,-4001.35107421875,304.1593017578125,0.8817435503005981,0.3629671335220337,0.2554757297039032,293.22821044921875,297.1499938964844,293.1499938964844,0.3300980031490326,-6239.67041015625,304.1605224609375,0.9276752471923828,0.4187321364879608,0.3983490765094757,293.2955627441406,297.1499938964844,293.1499938964844,0.0089339883998036,-2885.693603515625,301.2587585449219,0.4324734807014465,0.050000000745058,0.2375805974006652,291.2037048339844,291.1499938964844,264.1606750488281,262.9820556640625,280.9186096191406,293.4432373046875,291.2037658691406,1.0,0.3007402420043945,0.8446407318115234,0.8446407318115234,1.0,1.0,-1.2308428287506104,0.5265541076660156,0.7042887806892395,0.2408541589975357,0.0,0.0,0.4550012052059173,78.41690826416016,46.0,2.596874475479126,-12752.1787109375,270.0313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968078613281,308.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36109.6875,18000.0,0.0,0.0,0.2948193252086639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464281439781189,0.5464381575584412,-9.9795042842743e-06,0.0,0.0002992041117977,0.0,0.0,55.35610961914063,0.0,0.0,0.0,0.4703507721424103,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448635555803775,-1307.4349365234375,304.15313720703125,0.5686958432197571,0.0903329700231552,0.0835161954164505,293.6956481933594,297.1499938964844,293.1499938964844,0.0076800086535513,-549.9336547851562,300.3868408203125,0.447960764169693,0.050000000745058,0.0497248508036136,293.214599609375,297.1499938964844,293.1499938964844,0.2740777134895324,-3980.041259765625,304.1593017578125,0.9023571610450744,0.3614060282707214,0.2541156709194183,293.2264709472656,297.1499938964844,293.1499938964844,0.328083872795105,-6209.72509765625,304.1603698730469,0.951992928981781,0.41710165143013,0.3964425921440124,293.295654296875,297.1499938964844,293.1499938964844,0.0087765529751777,-2850.564208984375,301.20831298828125,0.447960764169693,0.050000000745058,0.235873281955719,291.203857421875,291.1499938964844,264.2242126464844,263.0379638671875,280.9627990722656,293.447998046875,291.2037658691406,1.0,0.2893814444541931,0.8442508578300476,0.8442508578300476,1.0,1.0,-1.2237433195114136,0.5229156613349915,0.7008275985717773,0.2402120530605316,0.0,0.0,0.4477978050708771,69.22708892822266,34.0,0.3504908680915832,-12620.9130859375,248.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095092773437,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36105.32421875,18000.0,0.0,0.0,0.2912745773792267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321063995361328,0.5321162939071655,-9.885035979095846e-06,0.0,0.0002956066746264,0.0,0.0,53.1510124206543,0.0,0.0,0.0,0.4659208655357361,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448635555803775,-1307.4349365234375,304.15313720703125,0.5686958432197571,0.0903329700231552,0.0835161954164505,293.6956481933594,297.1499938964844,293.1499938964844,0.0076800086535513,-549.9336547851562,300.3868408203125,0.447960764169693,0.050000000745058,0.0497248508036136,293.214599609375,297.1499938964844,293.1499938964844,0.2740777134895324,-3980.041259765625,304.1593017578125,0.9023571610450744,0.3614060282707214,0.2541156709194183,293.2264709472656,297.1499938964844,293.1499938964844,0.328083872795105,-6209.72509765625,304.1603698730469,0.951992928981781,0.41710165143013,0.3964425921440124,293.295654296875,297.1499938964844,293.1499938964844,0.0087765529751777,-2850.564208984375,301.20831298828125,0.447960764169693,0.050000000745058,0.235873281955719,291.203857421875,291.1499938964844,264.2242126464844,263.0379638671875,280.9627990722656,293.447998046875,291.2037658691406,1.0,0.2893814444541931,0.8442508578300476,0.8442508578300476,1.0,1.0,-1.2237433195114136,0.5229156613349915,0.7008275985717773,0.2402120530605316,0.0,0.0,0.4477978050708771,69.22708892822266,34.0,0.3504908680915832,-12620.9130859375,248.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095092773437,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36105.32421875,18000.0,0.0,0.0,0.2912745773792267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321063995361328,0.5321162939071655,-9.885035979095846e-06,0.0,0.0002956066746264,0.0,0.0,53.1510124206543,0.0,0.0,0.0,0.4659208655357361,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0446063019335269,-1303.24609375,304.1530456542969,0.5778366327285767,0.0902407243847847,0.0832458883523941,293.7016296386719,297.1499938964844,293.1499938964844,0.0075130984187126,-541.2565307617188,300.2765197753906,0.4579501152038574,0.050000000745058,0.0495369993150234,293.2142944335937,297.1499938964844,293.1499938964844,0.2731722295284271,-3969.659912109375,304.15924072265625,0.9156086444854736,0.3606444895267486,0.2534433305263519,293.2255859375,297.1499938964844,293.1499938964844,0.3271058797836303,-6195.1904296875,304.1602783203125,0.9655485153198242,0.4163072407245636,0.3955017328262329,293.29559326171875,297.1499938964844,293.1499938964844,0.0086978124454617,-2832.8095703125,301.1832275390625,0.4579501152038574,0.050000000745058,0.2349821925163269,291.203369140625,291.1499938964844,264.2554626464844,263.06549072265625,280.9852294921875,293.4504089355469,291.2032165527344,1.0,0.2832717597484588,0.8440559506416321,0.8440559506416321,1.0,1.0,-1.2201875448226929,0.5210734009742737,0.6991140842437744,0.239950031042099,0.0,0.0,0.4442864954471588,64.43396759033203,34.0,-0.6803494691848755,-12554.548828125,236.8535003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86181640625,308.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,36101.8515625,18000.0,0.0,0.0,0.2893791496753692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252029895782471,0.525212824344635,-9.840163329499774e-06,0.0,0.0002936830569524,0.0,0.0,52.10856246948242,0.0,0.0,0.0,0.4638107717037201,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443638525903224,-1299.30517578125,304.1529235839844,0.5880679488182068,0.090167261660099,0.0829894617199897,293.7074890136719,297.1499938964844,293.1499938964844,0.0073488745838403,-532.5556030273438,300.16534423828125,0.4691829681396484,0.050000000745058,0.0493455342948436,293.2139587402344,297.1499938964844,293.1499938964844,0.2722823321819305,-3959.458984375,304.1591796875,0.93168967962265,0.3598949313163757,0.2527768313884735,293.2247009277344,297.1499938964844,293.1499938964844,0.3261466324329376,-6180.935546875,304.16015625,0.9795186519622804,0.4155256450176239,0.3945696353912353,293.2955017089844,297.1499938964844,293.1499938964844,0.0086194006726145,-2815.008544921875,301.1581726074219,0.4691829681396484,0.050000000745058,0.2340739667415619,291.2025756835937,291.1499938964844,264.2864074707031,263.0926513671875,281.00787353515625,293.452880859375,291.2023620605469,1.0,0.2769011557102203,0.8438824415206909,0.8438824415206909,1.0,1.0,-1.2166409492492676,0.5192238092422485,0.697417140007019,0.2397301942110061,0.0,0.0,0.4408602714538574,59.550479888916016,25.0,-1.6244536638259888,-12487.982421875,225.458724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91064453125,308.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,36097.87890625,18000.0,0.0,0.0,0.2874175012111664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185190439224243,0.5185288190841675,-9.797189704841005e-06,0.0,0.0002916922385338,0.0,0.0,51.11202621459961,0.0,0.0,0.0,0.4617853462696075,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439644083380699,-1292.8287353515625,304.1526184082031,0.6085653305053711,0.0900790244340896,0.0825674310326576,293.7189636230469,297.1499938964844,293.1499938964844,0.0070380750112235,-515.6644287109375,299.9405212402344,0.4868557155132293,0.050000000745058,0.0490074642002582,293.21319580078125,297.1499938964844,293.1499938964844,0.2705748379230499,-3939.8876953125,304.1589660644531,0.9638234376907348,0.3584309220314026,0.2514996528625488,293.2216186523437,297.1499938964844,293.1499938964844,0.3190776705741882,-6070.72119140625,304.1698303222656,0.9990000128746032,0.4142422974109649,0.3871575891971588,293.2951354980469,297.1499938964844,293.1499938964844,0.0084762889891862,-2782.3203125,301.1084899902344,0.4868557155132293,0.050000000745058,0.23247030377388,291.20068359375,291.1499938964844,264.3472595214844,263.1461486816406,281.0586853027344,293.4559631347656,291.2011413574219,1.0,0.2644056975841522,0.8435353636741638,0.8435353636741638,1.0,1.0,-1.2033913135528564,0.5125324130058289,0.6908589601516724,0.2383698523044586,0.0,0.0,0.4342525899410248,50.845157623291016,28.0,2.1011221408843994,-12321.2265625,202.9855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99658203125,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,36089.171875,18000.0,0.0,0.0,0.2833393514156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059182643890381,0.5059279799461365,-9.717552529764362e-06,0.0,0.0002875534119084,0.0,0.0,49.267486572265625,0.0,0.0,0.0,0.4580130279064178,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439644083380699,-1292.8287353515625,304.1526184082031,0.6085653305053711,0.0900790244340896,0.0825674310326576,293.7189636230469,297.1499938964844,293.1499938964844,0.0070380750112235,-515.6644287109375,299.9405212402344,0.4868557155132293,0.050000000745058,0.0490074642002582,293.21319580078125,297.1499938964844,293.1499938964844,0.2705748379230499,-3939.8876953125,304.1589660644531,0.9638234376907348,0.3584309220314026,0.2514996528625488,293.2216186523437,297.1499938964844,293.1499938964844,0.3190776705741882,-6070.72119140625,304.1698303222656,0.9990000128746032,0.4142422974109649,0.3871575891971588,293.2951354980469,297.1499938964844,293.1499938964844,0.0084762889891862,-2782.3203125,301.1084899902344,0.4868557155132293,0.050000000745058,0.23247030377388,291.20068359375,291.1499938964844,264.3472595214844,263.1461486816406,281.0586853027344,293.4559631347656,291.2011413574219,1.0,0.2644056975841522,0.8435353636741638,0.8435353636741638,1.0,1.0,-1.2033913135528564,0.5125324130058289,0.6908589601516724,0.2383698523044586,0.0,0.0,0.4342525899410248,50.845157623291016,28.0,2.1011221408843994,-12321.2265625,202.9855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99658203125,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,36089.171875,18000.0,0.0,0.0,0.2833393514156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059182643890381,0.5059279799461365,-9.717552529764362e-06,0.0,0.0002875534119084,0.0,0.0,49.267486572265625,0.0,0.0,0.0,0.4580130279064178,4.0,0.0,1.0
