time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435810647904872,-1286.1641845703125,304.1523742675781,0.6197312474250793,0.0900250971317291,0.0823630169034004,293.730224609375,297.1499938964844,293.1499938964844,0.0067541543394327,-499.1606750488281,299.724365234375,0.4960938096046448,0.050000000745058,0.048839695751667,293.2120056152344,297.1499938964844,293.1499938964844,0.2682664692401886,-3912.65185546875,304.1598205566406,0.9799069166183472,0.3570683598518371,0.2504124641418457,293.1969909667969,297.1499938964844,293.1499938964844,0.2976645529270172,-5736.189453125,304.1981506347656,0.9990000128746032,0.4173831343650818,0.3660252094268799,293.29449462890625,297.1499938964844,293.1499938964844,0.0083573935553431,-2752.094482421875,301.0681457519531,0.4960938096046448,0.050000000745058,0.2316744923591613,291.2342834472656,291.1499938964844,264.40679931640625,263.19842529296875,281.1138916015625,293.4302062988281,291.23663330078125,1.0,0.25558802485466,0.8431882858276367,0.8431882858276367,1.0,1.0,-1.1753088235855105,0.4987868964672088,0.676521897315979,0.2343957275152206,0.0,0.0,0.4210249185562134,46.26464080810547,31.0,32.80809020996094,-12018.0478515625,184.6345367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1011962890625,308.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36156.9296875,18000.0,0.0,0.0,0.2787108123302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860555231571197,0.486065149307251,-9.614886039344128e-06,0.0,0.0002828560536727,0.0,0.0,46.53297805786133,0.0,0.0,0.0,0.4522852301597595,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435810647904872,-1286.1641845703125,304.1523742675781,0.6197312474250793,0.0900250971317291,0.0823630169034004,293.730224609375,297.1499938964844,293.1499938964844,0.0067541543394327,-499.1606750488281,299.724365234375,0.4960938096046448,0.050000000745058,0.048839695751667,293.2120056152344,297.1499938964844,293.1499938964844,0.2682664692401886,-3912.65185546875,304.1598205566406,0.9799069166183472,0.3570683598518371,0.2504124641418457,293.1969909667969,297.1499938964844,293.1499938964844,0.2976645529270172,-5736.189453125,304.1981506347656,0.9990000128746032,0.4173831343650818,0.3660252094268799,293.29449462890625,297.1499938964844,293.1499938964844,0.0083573935553431,-2752.094482421875,301.0681457519531,0.4960938096046448,0.050000000745058,0.2316744923591613,291.2342834472656,291.1499938964844,264.40679931640625,263.19842529296875,281.1138916015625,293.4302062988281,291.23663330078125,1.0,0.25558802485466,0.8431882858276367,0.8431882858276367,1.0,1.0,-1.1753088235855105,0.4987868964672088,0.676521897315979,0.2343957275152206,0.0,0.0,0.4210249185562134,46.26464080810547,31.0,32.80809020996094,-12018.0478515625,184.6345367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1011962890625,308.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36156.9296875,18000.0,0.0,0.0,0.2787108123302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860555231571197,0.486065149307251,-9.614886039344128e-06,0.0,0.0002828560536727,0.0,0.0,46.53297805786133,0.0,0.0,0.0,0.4522852301597595,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0434199646115303,-1283.5462646484375,304.15185546875,0.6272040009498596,0.0899802446365356,0.0822130739688873,293.7414855957031,297.1499938964844,293.1499938964844,0.0064950394444167,-484.2117004394531,299.4947814941406,0.5028180480003357,0.050000000745058,0.0487317703664302,293.2047119140625,297.1499938964844,293.1499938964844,0.2672355473041534,-3901.1826171875,304.1581420898437,0.9902158379554749,0.3569350242614746,0.2497561573982238,293.16534423828125,297.1499938964844,293.1499938964844,0.2833492159843445,-5514.701171875,304.20556640625,0.9990000128746032,0.422611802816391,0.3517599105834961,293.2934265136719,297.1499938964844,293.1499938964844,0.0082701500505208,-2732.214111328125,301.0220947265625,0.5028180480003357,0.050000000745058,0.2311625331640243,291.238037109375,291.1499938964844,264.46502685546875,263.24951171875,281.1532897949219,293.39501953125,291.2372436523437,1.0,0.2496297806501388,0.8430179357528687,0.8430179357528687,1.0,1.0,-1.1564706563949585,0.4894095659255981,0.6670610904693604,0.2322394996881485,0.0,0.0,0.4087082743644714,43.3243408203125,49.0,6.007627010345459,-11741.52734375,173.00717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2423095703125,308.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,36146.75390625,18000.0,0.0,0.0,0.2732186317443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462611049413681,0.4626205265522003,-9.480405424255878e-06,0.0,0.0002772821753751,0.0,0.0,43.35082626342773,0.0,0.0,0.0,0.4457599222660064,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0434199646115303,-1283.5462646484375,304.15185546875,0.6272040009498596,0.0899802446365356,0.0822130739688873,293.7414855957031,297.1499938964844,293.1499938964844,0.0064950394444167,-484.2117004394531,299.4947814941406,0.5028180480003357,0.050000000745058,0.0487317703664302,293.2047119140625,297.1499938964844,293.1499938964844,0.2672355473041534,-3901.1826171875,304.1581420898437,0.9902158379554749,0.3569350242614746,0.2497561573982238,293.16534423828125,297.1499938964844,293.1499938964844,0.2833492159843445,-5514.701171875,304.20556640625,0.9990000128746032,0.422611802816391,0.3517599105834961,293.2934265136719,297.1499938964844,293.1499938964844,0.0082701500505208,-2732.214111328125,301.0220947265625,0.5028180480003357,0.050000000745058,0.2311625331640243,291.238037109375,291.1499938964844,264.46502685546875,263.24951171875,281.1532897949219,293.39501953125,291.2372436523437,1.0,0.2496297806501388,0.8430179357528687,0.8430179357528687,1.0,1.0,-1.1564706563949585,0.4894095659255981,0.6670610904693604,0.2322394996881485,0.0,0.0,0.4087082743644714,43.3243408203125,49.0,6.007627010345459,-11741.52734375,173.00717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2423095703125,308.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,36146.75390625,18000.0,0.0,0.0,0.2732186317443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462611049413681,0.4626205265522003,-9.480405424255878e-06,0.0,0.0002772821753751,0.0,0.0,43.35082626342773,0.0,0.0,0.0,0.4457599222660064,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0435794442892074,-1286.6058349609375,304.15093994140625,0.625103771686554,0.0899476930499076,0.0822106897830963,293.7525939941406,297.1499938964844,293.1499938964844,0.0062727793119847,-471.6896667480469,299.2491455078125,0.5009852647781372,0.050000000745058,0.0487599223852157,293.1871643066406,297.1499938964844,293.1499938964844,0.2696963846683502,-3931.72265625,304.1512756347656,0.9889360070228576,0.359122633934021,0.251221239566803,293.146484375,297.1499938964844,293.1499938964844,0.2867264747619629,-5576.5703125,304.1805419921875,0.9990000128746032,0.4261006712913513,0.355535089969635,293.2919616699219,297.1499938964844,293.1499938964844,0.0082323104143142,-2727.462158203125,300.9693298339844,0.5009852647781372,0.050000000745058,0.2312960624694824,291.20849609375,291.1499938964844,264.5220031738281,263.29949951171875,281.1650390625,293.366943359375,291.2022399902344,1.0,0.2521659731864929,0.8428475260734558,0.8428475260734558,1.0,1.0,-1.1629395484924316,0.4920844435691833,0.6708551049232483,0.2344580292701721,0.0,0.0,0.402213305234909,44.14360046386719,67.0,-45.76686096191406,-11662.4833984375,176.5878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3639221191406,308.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,36083.2109375,18000.0,0.0,0.0,0.2673687636852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473700225353241,0.4473794102668762,-9.384256372868547e-06,0.0,0.0002713453141041,0.0,0.0,41.30731201171875,0.0,0.0,0.0,0.4415549039840698,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0435794442892074,-1286.6058349609375,304.15093994140625,0.625103771686554,0.0899476930499076,0.0822106897830963,293.7525939941406,297.1499938964844,293.1499938964844,0.0062727793119847,-471.6896667480469,299.2491455078125,0.5009852647781372,0.050000000745058,0.0487599223852157,293.1871643066406,297.1499938964844,293.1499938964844,0.2696963846683502,-3931.72265625,304.1512756347656,0.9889360070228576,0.359122633934021,0.251221239566803,293.146484375,297.1499938964844,293.1499938964844,0.2867264747619629,-5576.5703125,304.1805419921875,0.9990000128746032,0.4261006712913513,0.355535089969635,293.2919616699219,297.1499938964844,293.1499938964844,0.0082323104143142,-2727.462158203125,300.9693298339844,0.5009852647781372,0.050000000745058,0.2312960624694824,291.20849609375,291.1499938964844,264.5220031738281,263.29949951171875,281.1650390625,293.366943359375,291.2022399902344,1.0,0.2521659731864929,0.8428475260734558,0.8428475260734558,1.0,1.0,-1.1629395484924316,0.4920844435691833,0.6708551049232483,0.2344580292701721,0.0,0.0,0.402213305234909,44.14360046386719,67.0,-45.76686096191406,-11662.4833984375,176.5878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3639221191406,308.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,36083.2109375,18000.0,0.0,0.0,0.2673687636852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473700225353241,0.4473794102668762,-9.384256372868547e-06,0.0,0.0002713453141041,0.0,0.0,41.30731201171875,0.0,0.0,0.0,0.4415549039840698,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.043785884976387,-1290.3992919921875,304.150390625,0.6206309795379639,0.0899278745055198,0.0822552815079689,293.7580871582031,297.1499938964844,293.1499938964844,0.0061752977780997,-466.4068298339844,299.1182861328125,0.4970652759075165,0.050000000745058,0.0488233156502246,293.1825256347656,297.1499938964844,293.1499938964844,0.2710996866226196,-3948.963623046875,304.1485290527344,0.9831284880638124,0.3595617711544037,0.2517596781253814,293.1483154296875,297.1499938964844,293.1499938964844,0.2950572073459625,-5712.44921875,304.1598205566406,0.9990000128746032,0.4257936775684356,0.3638952970504761,293.2914123535156,297.1499938964844,293.1499938964844,0.008232126943767,-2731.117431640625,300.9385070800781,0.4970652759075165,0.050000000745058,0.2315967828035354,291.1770935058594,291.1499938964844,264.5500183105469,263.32403564453125,281.17059326171875,293.3703308105469,291.17047119140625,1.0,0.256018191576004,0.8427623510360718,0.8427623510360718,1.0,1.0,-1.1741076707839966,0.4971741735935211,0.6769334673881531,0.2370306253433227,0.0,0.0,0.4035405218601227,45.903907775878906,67.0,-66.1545181274414,-11715.962890625,183.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,308.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,36022.78125,18000.0,0.0,0.0,0.2646602094173431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467497169971466,0.4467591047286987,-9.367330676468557e-06,0.0,0.0002685964864213,0.0,0.0,41.1724967956543,0.0,0.0,0.0,0.4412898123264313,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440098121762275,-1294.466796875,304.1499328613281,0.6142529249191284,0.089892953634262,0.0823200121521949,293.7635498046875,297.1499938964844,293.1499938964844,0.0060816882178187,-461.2812805175781,298.9859619140625,0.4917268753051758,0.050000000745058,0.0489165112376213,293.1811828613281,297.1499938964844,293.1499938964844,0.2720637917518616,-3960.7919921875,304.1470642089844,0.9737947583198548,0.3594164550304413,0.2519364953041076,293.1583557128906,297.1499938964844,293.1499938964844,0.3069849014282226,-5903.52734375,304.1363220214844,0.9990000128746032,0.4238536059856415,0.3758477568626404,293.29119873046875,297.1499938964844,293.1499938964844,0.0082370266318321,-2736.06103515625,300.9067077636719,0.4917268753051758,0.050000000745058,0.2320388704538345,291.14581298828125,291.1499938964844,264.57769775390625,263.34832763671875,281.1783142089844,293.3856201171875,291.1396179199219,1.0,0.2613396942615509,0.8425968885421753,0.8425968885421753,1.0,1.0,-1.189383625984192,0.5041959881782532,0.685187578201294,0.2404035925865173,0.0,0.0,0.4069576263427734,48.47461700439453,70.0,-75.5958251953125,-11817.4306640625,193.5676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3763427734375,308.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,35968.3125,18000.0,0.0,0.0,0.2623149454593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503791034221649,0.450388491153717,-9.374158253194764e-06,0.0,0.0002662163169588,0.0,0.0,41.5881233215332,0.0,0.0,0.0,0.4421581625938415,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443055517971515,-1299.85205078125,304.14947509765625,0.6031918525695801,0.0897836536169052,0.0823895037174224,293.7745056152344,297.1499938964844,293.1499938964844,0.0058864043094217,-449.9330749511719,298.723876953125,0.4831170737743377,0.050000000745058,0.049079779535532,293.1820678710937,297.1499938964844,293.1499938964844,0.2725453078746795,-3966.75244140625,304.1473083496094,0.9562867283821106,0.358444482088089,0.2514685690402984,293.19342041015625,297.1499938964844,293.1499938964844,0.32724130153656,-6220.646484375,304.10772705078125,0.9990000128746032,0.4165556132793426,0.3955667018890381,293.2920227050781,297.1499938964844,293.1499938964844,0.0082291830331087,-2739.999755859375,300.843994140625,0.4831170737743377,0.050000000745058,0.2328133434057235,291.10064697265625,291.1499938964844,264.6321716308594,263.3960876464844,281.2127990722656,293.43658447265625,291.0984191894531,1.0,0.2696301639080047,0.8422659039497375,0.8422659039497375,1.0,1.0,-1.2136989831924438,0.5152328014373779,0.6984661221504211,0.2462413758039474,0.0,0.0,0.4170350134372711,52.96202087402344,73.0,-54.35210800170898,-12023.3466796875,210.8170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23248291015625,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,35896.25,18000.0,0.0,0.0,0.2590875625610351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659520387649536,0.4659614861011505,-9.442119335290045e-06,0.0,0.0002629409136716,0.0,0.0,43.55470275878906,0.0,0.0,0.0,0.4462509453296661,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443055517971515,-1299.85205078125,304.14947509765625,0.6031918525695801,0.0897836536169052,0.0823895037174224,293.7745056152344,297.1499938964844,293.1499938964844,0.0058864043094217,-449.9330749511719,298.723876953125,0.4831170737743377,0.050000000745058,0.049079779535532,293.1820678710937,297.1499938964844,293.1499938964844,0.2725453078746795,-3966.75244140625,304.1473083496094,0.9562867283821106,0.358444482088089,0.2514685690402984,293.19342041015625,297.1499938964844,293.1499938964844,0.32724130153656,-6220.646484375,304.10772705078125,0.9990000128746032,0.4165556132793426,0.3955667018890381,293.2920227050781,297.1499938964844,293.1499938964844,0.0082291830331087,-2739.999755859375,300.843994140625,0.4831170737743377,0.050000000745058,0.2328133434057235,291.10064697265625,291.1499938964844,264.6321716308594,263.3960876464844,281.2127990722656,293.43658447265625,291.0984191894531,1.0,0.2696301639080047,0.8422659039497375,0.8422659039497375,1.0,1.0,-1.2136989831924438,0.5152328014373779,0.6984661221504211,0.2462413758039474,0.0,0.0,0.4170350134372711,52.96202087402344,73.0,-54.35210800170898,-12023.3466796875,210.8170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23248291015625,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,35896.25,18000.0,0.0,0.0,0.2590875625610351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659520387649536,0.4659614861011505,-9.442119335290045e-06,0.0,0.0002629409136716,0.0,0.0,43.55470275878906,0.0,0.0,0.0,0.4462509453296661,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443320460617542,-1300.1171875,304.1496276855469,0.5887366533279419,0.089628092944622,0.0824826657772064,293.78570556640625,297.1499938964844,293.1499938964844,0.0056843752972781,-436.9274597167969,298.4797058105469,0.471081793308258,0.050000000745058,0.0493110343813896,293.17169189453125,297.1499938964844,293.1499938964844,0.2729005813598633,-3970.646240234375,304.14752197265625,0.9337819814682008,0.3597007691860199,0.251949667930603,293.2166748046875,297.1499938964844,293.1499938964844,0.3230325281620025,-6148.3349609375,304.12890625,0.9792667031288148,0.4106786549091339,0.3906775414943695,293.2936706542969,297.1499938964844,293.1499938964844,0.0082061402499675,-2735.44384765625,300.7925109863281,0.471081793308258,0.050000000745058,0.233910322189331,291.11053466796875,291.1499938964844,264.6854248046875,263.4427490234375,281.263671875,293.4604187011719,291.11346435546875,1.0,0.2765215039253235,0.8419349789619446,0.8419349789619446,1.0,1.0,-1.2101309299468994,0.5130404829978943,0.6970904469490051,0.24692203104496,0.0,0.0,0.4224072992801666,58.805423736572266,76.0,7.737975597381592,-12027.626953125,221.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,307.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35929.55078125,18000.0,0.0,0.0,0.2576196789741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791282117366791,0.4791377484798431,-9.523606422590092e-06,0.0,0.0002614512341096,0.0,0.0,45.35698318481445,0.0,0.0,0.0,0.4499154388904571,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443320460617542,-1300.1171875,304.1496276855469,0.5887366533279419,0.089628092944622,0.0824826657772064,293.78570556640625,297.1499938964844,293.1499938964844,0.0056843752972781,-436.9274597167969,298.4797058105469,0.471081793308258,0.050000000745058,0.0493110343813896,293.17169189453125,297.1499938964844,293.1499938964844,0.2729005813598633,-3970.646240234375,304.14752197265625,0.9337819814682008,0.3597007691860199,0.251949667930603,293.2166748046875,297.1499938964844,293.1499938964844,0.3230325281620025,-6148.3349609375,304.12890625,0.9792667031288148,0.4106786549091339,0.3906775414943695,293.2936706542969,297.1499938964844,293.1499938964844,0.0082061402499675,-2735.44384765625,300.7925109863281,0.471081793308258,0.050000000745058,0.233910322189331,291.11053466796875,291.1499938964844,264.6854248046875,263.4427490234375,281.263671875,293.4604187011719,291.11346435546875,1.0,0.2765215039253235,0.8419349789619446,0.8419349789619446,1.0,1.0,-1.2101309299468994,0.5130404829978943,0.6970904469490051,0.24692203104496,0.0,0.0,0.4224072992801666,58.805423736572266,76.0,7.737975597381592,-12027.626953125,221.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,307.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35929.55078125,18000.0,0.0,0.0,0.2576196789741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791282117366791,0.4791377484798431,-9.523606422590092e-06,0.0,0.0002614512341096,0.0,0.0,45.35698318481445,0.0,0.0,0.0,0.4499154388904571,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443042442202568,-1299.58251953125,304.1497802734375,0.5775740742683411,0.0894228145480156,0.0824836641550064,293.7972106933594,297.1499938964844,293.1499938964844,0.0054748989641666,-423.1858825683594,298.2298889160156,0.4599069058895111,0.050000000745058,0.0495031774044036,293.15496826171875,297.1499938964844,293.1499938964844,0.2753221094608307,-3999.249267578125,304.144287109375,0.9191350936889648,0.3625413775444031,0.2539389431476593,293.2230529785156,297.1499938964844,293.1499938964844,0.3202993273735046,-6102.6884765625,304.1402282714844,0.9615785479545592,0.407684326171875,0.3876136839389801,293.2951965332031,297.1499938964844,293.1499938964844,0.0081745320931077,-2729.310546875,300.740234375,0.4599069058895111,0.050000000745058,0.2348217666149139,291.1177978515625,291.1499938964844,264.7374572753906,263.4883728027344,281.2942810058594,293.4556579589844,291.117431640625,1.0,0.2824912369251251,0.8413532376289368,0.8413532376289368,1.0,1.0,-1.2101656198501587,0.5125839710235596,0.6975817084312439,0.2481280863285064,0.0,0.0,0.4258046746253967,63.70231628417969,79.0,2.636554479598999,-11975.80859375,231.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,307.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,35954.921875,18000.0,0.0,0.0,0.2571566104888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842447340488434,0.4842542707920074,-9.558718375046736e-06,0.0,0.0002609812654554,0.0,0.0,46.0821647644043,0.0,0.0,0.0,0.4515045285224914,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443042442202568,-1299.58251953125,304.1497802734375,0.5775740742683411,0.0894228145480156,0.0824836641550064,293.7972106933594,297.1499938964844,293.1499938964844,0.0054748989641666,-423.1858825683594,298.2298889160156,0.4599069058895111,0.050000000745058,0.0495031774044036,293.15496826171875,297.1499938964844,293.1499938964844,0.2753221094608307,-3999.249267578125,304.144287109375,0.9191350936889648,0.3625413775444031,0.2539389431476593,293.2230529785156,297.1499938964844,293.1499938964844,0.3202993273735046,-6102.6884765625,304.1402282714844,0.9615785479545592,0.407684326171875,0.3876136839389801,293.2951965332031,297.1499938964844,293.1499938964844,0.0081745320931077,-2729.310546875,300.740234375,0.4599069058895111,0.050000000745058,0.2348217666149139,291.1177978515625,291.1499938964844,264.7374572753906,263.4883728027344,281.2942810058594,293.4556579589844,291.117431640625,1.0,0.2824912369251251,0.8413532376289368,0.8413532376289368,1.0,1.0,-1.2101656198501587,0.5125839710235596,0.6975817084312439,0.2481280863285064,0.0,0.0,0.4258046746253967,63.70231628417969,79.0,2.636554479598999,-11975.80859375,231.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,307.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,35954.921875,18000.0,0.0,0.0,0.2571566104888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842447340488434,0.4842542707920074,-9.558718375046736e-06,0.0,0.0002609812654554,0.0,0.0,46.0821647644043,0.0,0.0,0.0,0.4515045285224914,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.044296346604824,-1299.43701171875,304.1498718261719,0.56843101978302,0.0892469510436058,0.0824784636497497,293.8085021972656,297.1499938964844,293.1499938964844,0.0052662407979369,-409.2216491699219,297.9737854003906,0.4505621492862701,0.050000000745058,0.0496731400489807,293.13946533203125,297.1499938964844,293.1499938964844,0.2781960964202881,-4032.92529296875,304.14141845703125,0.9085593819618224,0.3655620515346527,0.2561468780040741,293.22491455078125,297.1499938964844,293.1499938964844,0.3184835612773895,-6072.90673828125,304.1464233398437,0.9462104439735411,0.4054491519927978,0.3855613768100738,293.2962341308594,297.1499938964844,293.1499938964844,0.0081428410485386,-2723.42724609375,300.68701171875,0.4505621492862701,0.050000000745058,0.235627993941307,291.1183166503906,291.1499938964844,264.7882995605469,263.532958984375,281.32061767578125,293.4483642578125,291.1184997558594,1.0,0.2878133952617645,0.8407714366912842,0.8407714366912842,1.0,1.0,-1.2115180492401123,0.5127793550491333,0.6987387537956238,0.2495011240243911,0.0,0.0,0.4300646185874939,68.0533218383789,82.0,2.8896231651306152,-11960.228515625,241.18069458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,307.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,35947.35546875,18000.0,0.0,0.0,0.2575225234031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921588003635406,0.4921684265136719,-9.603163562132975e-06,0.0,0.0002613526303321,0.0,0.0,47.171722412109375,0.0,0.0,0.0,0.4537509977817535,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.044296346604824,-1299.43701171875,304.1498718261719,0.56843101978302,0.0892469510436058,0.0824784636497497,293.8085021972656,297.1499938964844,293.1499938964844,0.0052662407979369,-409.2216491699219,297.9737854003906,0.4505621492862701,0.050000000745058,0.0496731400489807,293.13946533203125,297.1499938964844,293.1499938964844,0.2781960964202881,-4032.92529296875,304.14141845703125,0.9085593819618224,0.3655620515346527,0.2561468780040741,293.22491455078125,297.1499938964844,293.1499938964844,0.3184835612773895,-6072.90673828125,304.1464233398437,0.9462104439735411,0.4054491519927978,0.3855613768100738,293.2962341308594,297.1499938964844,293.1499938964844,0.0081428410485386,-2723.42724609375,300.68701171875,0.4505621492862701,0.050000000745058,0.235627993941307,291.1183166503906,291.1499938964844,264.7882995605469,263.532958984375,281.32061767578125,293.4483642578125,291.1184997558594,1.0,0.2878133952617645,0.8407714366912842,0.8407714366912842,1.0,1.0,-1.2115180492401123,0.5127793550491333,0.6987387537956238,0.2495011240243911,0.0,0.0,0.4300646185874939,68.0533218383789,82.0,2.8896231651306152,-11960.228515625,241.18069458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,307.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,35947.35546875,18000.0,0.0,0.0,0.2575225234031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921588003635406,0.4921684265136719,-9.603163562132975e-06,0.0,0.0002613526303321,0.0,0.0,47.171722412109375,0.0,0.0,0.0,0.4537509977817535,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0442985743284225,-1299.464599609375,304.14990234375,0.5644088983535767,0.0891735330224037,0.0824835449457168,293.81402587890625,297.1499938964844,293.1499938964844,0.0051616951823234,-402.0941162109375,297.8448181152344,0.4466041624546051,0.050000000745058,0.0497525706887245,293.13232421875,297.1499938964844,293.1499938964844,0.2796679139137268,-4050.05419921875,304.14031982421875,0.9043341875076294,0.3671016693115234,0.2572673559188843,293.22528076171875,297.1499938964844,293.1499938964844,0.3176462054252624,-6059.44677734375,304.1485900878906,0.9391627311706544,0.4044288396835327,0.3846595883369446,293.2966003417969,297.1499938964844,293.1499938964844,0.0081258853897452,-2720.15478515625,300.6607666015625,0.4466041624546051,0.050000000745058,0.2360047847032547,291.1189270019531,291.1499938964844,264.81329345703125,263.55487060546875,281.33331298828125,293.4450988769531,291.1190185546875,1.0,0.2902844846248626,0.8404805660247803,0.8404805660247803,1.0,1.0,-1.212334394454956,0.5129576921463013,0.6993767023086548,0.2501730620861053,0.0,0.0,0.4320679306983948,70.08919525146484,82.0,2.169180393218994,-11952.1884765625,245.67886352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,307.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35948.4453125,18000.0,0.0,0.0,0.257979154586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958160519599914,0.4958256781101227,-9.62503418122651e-06,0.0,0.0002618160506244,0.0,0.0,47.68562698364258,0.0,0.0,0.0,0.4548179507255554,4.0,0.0,1.0
387360,293.1601867675781,297.1499938964844,293.1499938964844,0.0443069040775299,-1299.5953369140625,304.14990234375,0.5606803297996521,0.089108221232891,0.0824939310550689,293.8194580078125,297.1499938964844,293.1499938964844,0.005056778434664,-394.8609924316406,297.7149658203125,0.4430148601531982,0.050000000745058,0.0498291477560997,293.1255187988281,297.1499938964844,293.1499938964844,0.2811705470085144,-4067.480712890625,304.13934326171875,0.9006592631340027,0.3686590194702148,0.2583999633789062,293.2254638671875,297.1499938964844,293.1499938964844,0.316825270652771,-6046.39990234375,304.1503295898437,0.9324914813041688,0.4034366309642792,0.3837902545928955,293.2969055175781,297.1499938964844,293.1499938964844,0.0081085423007607,-2716.778564453125,300.63458251953125,0.4430148601531982,0.050000000745058,0.2363680303096771,291.1192932128906,291.1499938964844,264.8380126953125,263.5765380859375,281.345703125,293.4422912597656,291.119384765625,1.0,0.2926521003246307,0.8402752876281738,0.8402752876281738,1.0,1.0,-1.2131909132003784,0.5131722092628479,0.7000187635421753,0.2508266270160675,0.0,0.0,0.4340819120407104,72.05254364013672,85.0,1.9221850633621216,-11946.6845703125,250.0483245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,307.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35948.08984375,18000.0,0.0,0.0,0.2585846483707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995192289352417,0.4995288550853729,-9.647037586546505e-06,0.0,0.0002624305197969,0.0,0.0,48.20829772949219,0.0,0.0,0.0,0.4559003710746765,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443268679082393,-1299.8924560546875,304.14990234375,0.5539419651031494,0.0889954939484596,0.0825264602899551,293.83013916015625,297.1499938964844,293.1499938964844,0.0048460783436894,-380.0702209472656,297.4537048339844,0.4367250502109527,0.050000000745058,0.0499754808843135,293.1131591796875,297.1499938964844,293.1499938964844,0.2841863334178924,-4102.251953125,304.13787841796875,0.8942544460296631,0.3717895150184631,0.2606811225414276,293.2255859375,297.1499938964844,293.1499938964844,0.3151465058326721,-6020.04248046875,304.1529846191406,0.920251727104187,0.4015023410320282,0.3821031153202057,293.2973327636719,297.1499938964844,293.1499938964844,0.0080719403922557,-2709.34423828125,300.5828552246094,0.4367250502109527,0.050000000745058,0.2370621711015701,291.12139892578125,291.1499938964844,264.88653564453125,263.619140625,281.36981201171875,293.43798828125,291.1217346191406,1.0,0.2971289753913879,0.8398646712303162,0.8398646712303162,1.0,1.0,-1.2149521112442017,0.5136621594429016,0.7012899518013,0.2520368099212646,0.0,0.0,0.4377730786800384,75.8045654296875,88.0,3.339306354522705,-11940.2216796875,258.4624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,35950.6171875,18000.0,0.0,0.0,0.2601568400859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066259503364563,0.5066356062889099,-9.69052234722767e-06,0.0,0.0002640261081978,0.0,0.0,49.22544860839844,0.0,0.0,0.0,0.4579933285713196,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443268679082393,-1299.8924560546875,304.14990234375,0.5539419651031494,0.0889954939484596,0.0825264602899551,293.83013916015625,297.1499938964844,293.1499938964844,0.0048460783436894,-380.0702209472656,297.4537048339844,0.4367250502109527,0.050000000745058,0.0499754808843135,293.1131591796875,297.1499938964844,293.1499938964844,0.2841863334178924,-4102.251953125,304.13787841796875,0.8942544460296631,0.3717895150184631,0.2606811225414276,293.2255859375,297.1499938964844,293.1499938964844,0.3151465058326721,-6020.04248046875,304.1529846191406,0.920251727104187,0.4015023410320282,0.3821031153202057,293.2973327636719,297.1499938964844,293.1499938964844,0.0080719403922557,-2709.34423828125,300.5828552246094,0.4367250502109527,0.050000000745058,0.2370621711015701,291.12139892578125,291.1499938964844,264.88653564453125,263.619140625,281.36981201171875,293.43798828125,291.1217346191406,1.0,0.2971289753913879,0.8398646712303162,0.8398646712303162,1.0,1.0,-1.2149521112442017,0.5136621594429016,0.7012899518013,0.2520368099212646,0.0,0.0,0.4377730786800384,75.8045654296875,88.0,3.339306354522705,-11940.2216796875,258.4624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,35950.6171875,18000.0,0.0,0.0,0.2601568400859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066259503364563,0.5066356062889099,-9.69052234722767e-06,0.0,0.0002640261081978,0.0,0.0,49.22544860839844,0.0,0.0,0.0,0.4579933285713196,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.04434609785676,-1300.1573486328125,304.14990234375,0.5479570627212524,0.0888961404561996,0.0825673639774322,293.8406066894531,297.1499938964844,293.1499938964844,0.0046351659111678,-364.9331970214844,297.1902770996094,0.431357204914093,0.050000000745058,0.0501149371266365,293.1025390625,297.1499938964844,293.1499938964844,0.2871630787849426,-4136.3359375,304.136962890625,0.8887496590614319,0.3748795688152313,0.2629419863224029,293.2254638671875,297.1499938964844,293.1499938964844,0.3134158849716186,-5993.1728515625,304.1548767089844,0.9095130562782288,0.3996097445487976,0.3804545402526855,293.2976989746094,297.1499938964844,293.1499938964844,0.0080332858487963,-2701.160400390625,300.5317687988281,0.431357204914093,0.050000000745058,0.2377236932516098,291.12518310546875,291.1499938964844,264.9339599609375,263.6607666015625,281.3930969238281,293.43524169921875,291.12567138671875,1.0,0.3013285100460052,0.8394540548324585,0.8394540548324585,1.0,1.0,-1.2166978120803833,0.5141990184783936,0.7024988532066345,0.2530884146690368,0.0,0.0,0.4408381879329681,79.37844848632812,91.0,5.230607986450195,-11936.6064453125,266.5257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,307.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,35957.35546875,18000.0,0.0,0.0,0.2620607614517212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127503275871277,0.5127600431442261,-9.729584235174116e-06,0.0,0.0002659583697095,0.0,0.0,50.11835479736328,0.0,0.0,0.0,0.4598234593868255,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.04434609785676,-1300.1573486328125,304.14990234375,0.5479570627212524,0.0888961404561996,0.0825673639774322,293.8406066894531,297.1499938964844,293.1499938964844,0.0046351659111678,-364.9331970214844,297.1902770996094,0.431357204914093,0.050000000745058,0.0501149371266365,293.1025390625,297.1499938964844,293.1499938964844,0.2871630787849426,-4136.3359375,304.136962890625,0.8887496590614319,0.3748795688152313,0.2629419863224029,293.2254638671875,297.1499938964844,293.1499938964844,0.3134158849716186,-5993.1728515625,304.1548767089844,0.9095130562782288,0.3996097445487976,0.3804545402526855,293.2976989746094,297.1499938964844,293.1499938964844,0.0080332858487963,-2701.160400390625,300.5317687988281,0.431357204914093,0.050000000745058,0.2377236932516098,291.12518310546875,291.1499938964844,264.9339599609375,263.6607666015625,281.3930969238281,293.43524169921875,291.12567138671875,1.0,0.3013285100460052,0.8394540548324585,0.8394540548324585,1.0,1.0,-1.2166978120803833,0.5141990184783936,0.7024988532066345,0.2530884146690368,0.0,0.0,0.4408381879329681,79.37844848632812,91.0,5.230607986450195,-11936.6064453125,266.5257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,307.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,35957.35546875,18000.0,0.0,0.0,0.2620607614517212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127503275871277,0.5127600431442261,-9.729584235174116e-06,0.0,0.0002659583697095,0.0,0.0,50.11835479736328,0.0,0.0,0.0,0.4598234593868255,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443578623235225,-1300.282470703125,304.14990234375,0.5425414443016052,0.0887989476323127,0.0826080814003944,293.8509216308594,297.1499938964844,293.1499938964844,0.0044236239045858,-349.44451904296875,296.9246826171875,0.4266858100891113,0.050000000745058,0.0502495430409908,293.0937805175781,297.1499938964844,293.1499938964844,0.2900393307209015,-4169.05859375,304.13653564453125,0.8838632106781006,0.3778634071350097,0.2651365399360657,293.2252502441406,297.1499938964844,293.1499938964844,0.3116409480571747,-5965.802734375,304.1561889648437,0.9003373980522156,0.3977444469928741,0.3788294494152069,293.2980041503906,297.1499938964844,293.1499938964844,0.0079928245395421,-2692.31884765625,300.4810485839844,0.4266858100891113,0.050000000745058,0.2383622080087661,291.13037109375,291.1499938964844,264.9802551269531,263.70147705078125,281.4154663085937,293.43389892578125,291.1309509277344,1.0,0.3053121268749237,0.8390262126922607,0.8390262126922607,1.0,1.0,-1.2183583974838257,0.5147509574890137,0.703607439994812,0.2539594769477844,0.0,0.0,0.4431191384792328,82.82424926757812,94.0,7.083489418029785,-11934.5869140625,274.3124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,35966.9140625,18000.0,0.0,0.0,0.2641207575798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175483822822571,0.5175581574440002,-9.761512046679854e-06,0.0,0.0002680489851627,0.0,0.0,50.8300666809082,0.0,0.0,0.0,0.4612745642662048,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443578623235225,-1300.282470703125,304.14990234375,0.5425414443016052,0.0887989476323127,0.0826080814003944,293.8509216308594,297.1499938964844,293.1499938964844,0.0044236239045858,-349.44451904296875,296.9246826171875,0.4266858100891113,0.050000000745058,0.0502495430409908,293.0937805175781,297.1499938964844,293.1499938964844,0.2900393307209015,-4169.05859375,304.13653564453125,0.8838632106781006,0.3778634071350097,0.2651365399360657,293.2252502441406,297.1499938964844,293.1499938964844,0.3116409480571747,-5965.802734375,304.1561889648437,0.9003373980522156,0.3977444469928741,0.3788294494152069,293.2980041503906,297.1499938964844,293.1499938964844,0.0079928245395421,-2692.31884765625,300.4810485839844,0.4266858100891113,0.050000000745058,0.2383622080087661,291.13037109375,291.1499938964844,264.9802551269531,263.70147705078125,281.4154663085937,293.43389892578125,291.1309509277344,1.0,0.3053121268749237,0.8390262126922607,0.8390262126922607,1.0,1.0,-1.2183583974838257,0.5147509574890137,0.703607439994812,0.2539594769477844,0.0,0.0,0.4431191384792328,82.82424926757812,94.0,7.083489418029785,-11934.5869140625,274.3124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,35966.9140625,18000.0,0.0,0.0,0.2641207575798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175483822822571,0.5175581574440002,-9.761512046679854e-06,0.0,0.0002680489851627,0.0,0.0,50.8300666809082,0.0,0.0,0.0,0.4612745642662048,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443565770983696,-1300.1815185546875,304.1499328613281,0.537564218044281,0.0886933803558349,0.0826405063271522,293.8611755371094,297.1499938964844,293.1499938964844,0.0042112302035093,-333.61505126953125,296.6563415527344,0.4225552976131439,0.050000000745058,0.0503806993365287,293.0868835449219,297.1499938964844,293.1499938964844,0.2927689254283905,-4199.9306640625,304.136474609375,0.879401445388794,0.380689799785614,0.2672272324562073,293.2249450683594,297.1499938964844,293.1499938964844,0.3098359405994415,-5938.0859375,304.1571350097656,0.8920370936393738,0.3958985507488251,0.3772207498550415,293.2983703613281,297.1499938964844,293.1499938964844,0.0079508824273943,-2682.93896484375,300.430419921875,0.4225552976131439,0.050000000745058,0.2389843612909317,291.13653564453125,291.1499938964844,265.02545166015625,263.74127197265625,281.4369812011719,293.433837890625,291.13720703125,1.0,0.3091243505477905,0.838598370552063,0.838598370552063,1.0,1.0,-1.2198803424835205,0.5152924656867981,0.7045878767967224,0.2546446621417999,0.0,0.0,0.4445032477378845,86.17684936523438,97.0,8.430862426757812,-11932.466796875,281.8708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,307.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,35978.609375,18000.0,0.0,0.0,0.2661759257316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207211375236511,0.5207309722900391,-9.784012945601717e-06,0.0,0.0002701347402762,0.0,0.0,51.31018829345703,0.0,0.0,0.0,0.4622479379177093,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443565770983696,-1300.1815185546875,304.1499328613281,0.537564218044281,0.0886933803558349,0.0826405063271522,293.8611755371094,297.1499938964844,293.1499938964844,0.0042112302035093,-333.61505126953125,296.6563415527344,0.4225552976131439,0.050000000745058,0.0503806993365287,293.0868835449219,297.1499938964844,293.1499938964844,0.2927689254283905,-4199.9306640625,304.136474609375,0.879401445388794,0.380689799785614,0.2672272324562073,293.2249450683594,297.1499938964844,293.1499938964844,0.3098359405994415,-5938.0859375,304.1571350097656,0.8920370936393738,0.3958985507488251,0.3772207498550415,293.2983703613281,297.1499938964844,293.1499938964844,0.0079508824273943,-2682.93896484375,300.430419921875,0.4225552976131439,0.050000000745058,0.2389843612909317,291.13653564453125,291.1499938964844,265.02545166015625,263.74127197265625,281.4369812011719,293.433837890625,291.13720703125,1.0,0.3091243505477905,0.838598370552063,0.838598370552063,1.0,1.0,-1.2198803424835205,0.5152924656867981,0.7045878767967224,0.2546446621417999,0.0,0.0,0.4445032477378845,86.17684936523438,97.0,8.430862426757812,-11932.466796875,281.8708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,307.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,35978.609375,18000.0,0.0,0.0,0.2661759257316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207211375236511,0.5207309722900391,-9.784012945601717e-06,0.0,0.0002701347402762,0.0,0.0,51.31018829345703,0.0,0.0,0.0,0.4622479379177093,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443490296602249,-1300.01513671875,304.14996337890625,0.5352067947387695,0.0886337533593177,0.082650639116764,293.8663635253906,297.1499938964844,293.1499938964844,0.0041045406833291,-325.56866455078125,296.5208740234375,0.4206559658050537,0.050000000745058,0.0504453256726264,293.0841369628906,297.1499938964844,293.1499938964844,0.2940682172775268,-4214.5654296875,304.1365661621094,0.8772848844528198,0.3820309340953827,0.2682240903377533,293.22479248046875,297.1499938964844,293.1499938964844,0.3089272379875183,-5924.16357421875,304.157470703125,0.8880873322486877,0.3949810564517975,0.3764210939407348,293.298583984375,297.1499938964844,293.1499938964844,0.0079294377937912,-2678.08251953125,300.405029296875,0.4206559658050537,0.050000000745058,0.2392909079790115,291.13983154296875,291.1499938964844,265.04766845703125,263.7608337402344,281.44744873046875,293.4342956542969,291.1405334472656,1.0,0.3109760880470276,0.8383844494819641,0.8383844494819641,1.0,1.0,-1.2205748558044434,0.5155509114265442,0.7050239443778992,0.254919171333313,0.0,0.0,0.4448430240154266,87.82669067382812,97.0,8.869987487792969,-11930.9638671875,285.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658386230469,307.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,35984.87890625,18000.0,0.0,0.0,0.2671560645103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216460824012756,0.5216558575630188,-9.791244337975511e-06,0.0,0.0002711294509936,0.0,0.0,51.45379257202149,0.0,0.0,0.0,0.4625369608402252,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443361401557922,-1299.7606201171875,304.1499938964844,0.5329219102859497,0.0885681435465812,0.0826554968953132,293.8716125488281,297.1499938964844,293.1499938964844,0.0039974888786673,-317.4367980957031,296.384521484375,0.4188503921031952,0.050000000745058,0.0505094975233078,293.0818176269531,297.1499938964844,293.1499938964844,0.2953221797943115,-4228.65380859375,304.1367492675781,0.8752265572547913,0.3833215832710266,0.2691865563392639,293.224609375,297.1499938964844,293.1499938964844,0.3080168962478637,-5910.2294921875,304.15777587890625,0.8842563033103943,0.3940662741661072,0.3756237626075744,293.298828125,297.1499938964844,293.1499938964844,0.0079077230766415,-2673.134033203125,300.37957763671875,0.4188503921031952,0.050000000745058,0.2395953088998794,291.1432189941406,291.1499938964844,265.069580078125,263.7801818847656,281.4577941894531,293.4350280761719,291.1438903808594,1.0,0.3127970099449157,0.8381678462028503,0.8381678462028503,1.0,1.0,-1.2212214469909668,0.5157978534698486,0.7054235339164734,0.2551513314247131,0.0,0.0,0.4449571669101715,89.46357727050781,100.0,9.149834632873535,-11928.9833984375,289.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513427734375,307.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,35991.25390625,18000.0,0.0,0.0,0.2680851519107818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221385359764099,0.5221483707427979,-9.795786354516167e-06,0.0,0.0002720723277889,0.0,0.0,51.53361511230469,0.0,0.0,0.0,0.4626957178115845,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922785878181,-1298.9560546875,304.15008544921875,0.5285401344299316,0.0884154513478279,0.0826458930969238,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822043523192,-300.9244689941406,296.10894775390625,0.4154843389987945,0.050000000745058,0.0506367236375808,293.0783996582031,297.1499938964844,293.1499938964844,0.2976873815059662,-4255.13525390625,304.13720703125,0.8712489604949951,0.3857418596744537,0.2710001766681671,293.2242736816406,297.1499938964844,293.1499938964844,0.3061984479427337,-5882.4287109375,304.158203125,0.8769249320030212,0.3922430574893951,0.3740346133708954,293.2994384765625,297.1499938964844,293.1499938964844,0.0078635876998305,-2663.00927734375,300.3282165527344,0.4154843389987945,0.050000000745058,0.2401988208293914,291.1498718261719,291.1499938964844,265.1126708984375,263.8182067871094,281.4780578613281,293.437255859375,291.1505432128906,1.0,0.3163541555404663,0.8377346396446228,0.8377346396446228,1.0,1.0,-1.2223565578460691,0.5162458419799805,0.7061107158660889,0.2555013298988342,0.0,0.0,0.4445232450962066,92.70479583740234,103.0,9.216069221496582,-11923.1171875,296.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747314453125,307.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,36003.78515625,18000.0,0.0,0.0,0.269736498594284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218294262886047,0.5218392014503479,-9.796674021345098e-06,0.0,0.0002737482718657,0.0,0.0,51.50118255615234,0.0,0.0,0.0,0.4626220166683197,4.0,0.0,1.0
