time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922785878181,-1298.9560546875,304.15008544921875,0.5285401344299316,0.0884154513478279,0.0826458930969238,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822043523192,-300.9244689941406,296.10894775390625,0.4154843389987945,0.050000000745058,0.0506367236375808,293.0783996582031,297.1499938964844,293.1499938964844,0.2976873815059662,-4255.13525390625,304.13720703125,0.8712489604949951,0.3857418596744537,0.2710001766681671,293.2242736816406,297.1499938964844,293.1499938964844,0.3061984479427337,-5882.4287109375,304.158203125,0.8769249320030212,0.3922430574893951,0.3740346133708954,293.2994384765625,297.1499938964844,293.1499938964844,0.0078635876998305,-2663.00927734375,300.3282165527344,0.4154843389987945,0.050000000745058,0.2401988208293914,291.1498718261719,291.1499938964844,265.1126708984375,263.8182067871094,281.4780578613281,293.437255859375,291.1505432128906,1.0,0.3163541555404663,0.8377346396446228,0.8377346396446228,1.0,1.0,-1.2223565578460691,0.5162458419799805,0.7061107158660889,0.2555013298988342,0.0,0.0,0.4445232450962066,92.70479583740234,103.0,9.216069221496582,-11923.1171875,296.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747314453125,307.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,36003.78515625,18000.0,0.0,0.0,0.269736498594284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218294262886047,0.5218392014503479,-9.796674021345098e-06,0.0,0.0002737482718657,0.0,0.0,51.50118255615234,0.0,0.0,0.0,0.4626220166683197,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442224331200122,-1297.7314453125,304.1501770019531,0.5243722796440125,0.0882299616932869,0.0826067477464675,293.8929748535156,297.1499938964844,293.1499938964844,0.0035652932710945,-284.10174560546875,295.82928466796875,0.4123930037021637,0.050000000745058,0.0507627837359905,293.07647705078125,297.1499938964844,293.1499938964844,0.2998664975166321,-4279.435546875,304.1378479003906,0.8674207925796509,0.3879513740539551,0.2726646363735199,293.2239685058594,297.1499938964844,293.1499938964844,0.3043921887874603,-5854.84716796875,304.1584777832031,0.869998574256897,0.3904257714748382,0.372450590133667,293.3002014160156,297.1499938964844,293.1499938964844,0.0078186858445405,-2652.65283203125,300.27618408203125,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1561584472656,291.1499938964844,265.1546936035156,263.8554077148437,281.4979858398437,293.4403991699219,291.1567687988281,1.0,0.3198100924491882,0.8373014330863953,0.8373014330863953,1.0,1.0,-1.2232753038406372,0.5166194438934326,0.7066558599472046,0.2557278275489807,0.0,0.0,0.4432710111141205,95.9113998413086,106.0,8.694615364074707,-11914.1640625,303.4930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773193359375,307.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,36015.23828125,18000.0,0.0,0.0,0.2710436284542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198992490768433,0.5199090242385864,-9.787139788386412e-06,0.0,0.0002750748244579,0.0,0.0,51.227783203125,0.0,0.0,0.0,0.462057888507843,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442224331200122,-1297.7314453125,304.1501770019531,0.5243722796440125,0.0882299616932869,0.0826067477464675,293.8929748535156,297.1499938964844,293.1499938964844,0.0035652932710945,-284.10174560546875,295.82928466796875,0.4123930037021637,0.050000000745058,0.0507627837359905,293.07647705078125,297.1499938964844,293.1499938964844,0.2998664975166321,-4279.435546875,304.1378479003906,0.8674207925796509,0.3879513740539551,0.2726646363735199,293.2239685058594,297.1499938964844,293.1499938964844,0.3043921887874603,-5854.84716796875,304.1584777832031,0.869998574256897,0.3904257714748382,0.372450590133667,293.3002014160156,297.1499938964844,293.1499938964844,0.0078186858445405,-2652.65283203125,300.27618408203125,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1561584472656,291.1499938964844,265.1546936035156,263.8554077148437,281.4979858398437,293.4403991699219,291.1567687988281,1.0,0.3198100924491882,0.8373014330863953,0.8373014330863953,1.0,1.0,-1.2232753038406372,0.5166194438934326,0.7066558599472046,0.2557278275489807,0.0,0.0,0.4432710111141205,95.9113998413086,106.0,8.694615364074707,-11914.1640625,303.4930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773193359375,307.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,36015.23828125,18000.0,0.0,0.0,0.2710436284542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198992490768433,0.5199090242385864,-9.787139788386412e-06,0.0,0.0002750748244579,0.0,0.0,51.227783203125,0.0,0.0,0.0,0.462057888507843,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441257245838642,-1296.0772705078125,304.1502685546875,0.5203854441642761,0.0880088508129119,0.0825352519750595,293.90380859375,297.1499938964844,293.1499938964844,0.0033462531864643,-266.9598693847656,295.5453796386719,0.4095227122306824,0.050000000745058,0.0508879721164703,293.0757141113281,297.1499938964844,293.1499938964844,0.3018786311149597,-4301.80615234375,304.1385498046875,0.8637197613716125,0.3899660110473633,0.2741899788379669,293.2236633300781,297.1499938964844,293.1499938964844,0.3026080131530761,-5827.62353515625,304.1586303710937,0.8634405732154846,0.3886121809482574,0.3708695471286773,293.3011169433594,297.1499938964844,293.1499938964844,0.0077731441706418,-2642.126953125,300.2232666015625,0.4095227122306824,0.050000000745058,0.2413906306028366,291.16168212890625,291.1499938964844,265.1957397460937,263.89178466796875,281.51776123046875,293.4441833496094,291.16217041015625,1.0,0.3231778442859649,0.836868405342102,0.836868405342102,1.0,1.0,-1.22398579120636,0.5169089436531067,0.7070768475532532,0.2558718025684356,0.0,0.0,0.4413273930549621,99.09197235107422,109.0,7.692227840423584,-11901.7119140625,310.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,307.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,36024.875,18000.0,0.0,0.0,0.2719503939151764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165808200836182,0.5165905952453613,-9.768593372427858e-06,0.0,0.000275995087577,0.0,0.0,50.74941635131836,0.0,0.0,0.0,0.4610759913921356,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441257245838642,-1296.0772705078125,304.1502685546875,0.5203854441642761,0.0880088508129119,0.0825352519750595,293.90380859375,297.1499938964844,293.1499938964844,0.0033462531864643,-266.9598693847656,295.5453796386719,0.4095227122306824,0.050000000745058,0.0508879721164703,293.0757141113281,297.1499938964844,293.1499938964844,0.3018786311149597,-4301.80615234375,304.1385498046875,0.8637197613716125,0.3899660110473633,0.2741899788379669,293.2236633300781,297.1499938964844,293.1499938964844,0.3026080131530761,-5827.62353515625,304.1586303710937,0.8634405732154846,0.3886121809482574,0.3708695471286773,293.3011169433594,297.1499938964844,293.1499938964844,0.0077731441706418,-2642.126953125,300.2232666015625,0.4095227122306824,0.050000000745058,0.2413906306028366,291.16168212890625,291.1499938964844,265.1957397460937,263.89178466796875,281.51776123046875,293.4441833496094,291.16217041015625,1.0,0.3231778442859649,0.836868405342102,0.836868405342102,1.0,1.0,-1.22398579120636,0.5169089436531067,0.7070768475532532,0.2558718025684356,0.0,0.0,0.4413273930549621,99.09197235107422,109.0,7.692227840423584,-11901.7119140625,310.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,307.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,36024.875,18000.0,0.0,0.0,0.2719503939151764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165808200836182,0.5165905952453613,-9.768593372427858e-06,0.0,0.000275995087577,0.0,0.0,50.74941635131836,0.0,0.0,0.0,0.4610759913921356,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0440026000142097,-1294.0040283203125,304.150390625,0.516558051109314,0.0877515599131584,0.0824306458234787,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249949242919,-249.5209045410156,295.257080078125,0.4068277776241302,0.050000000745058,0.0510124750435352,293.0759582519531,297.1499938964844,293.1499938964844,0.3037457168102264,-4322.52099609375,304.1392517089844,0.8601351380348206,0.3918047845363617,0.2755895555019378,293.223388671875,297.1499938964844,293.1499938964844,0.3008524775505066,-5800.849609375,304.1586608886719,0.8572203516960144,0.3868010938167572,0.3692903518676758,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271373011171,-2631.4921875,300.1694030761719,0.4068277776241302,0.050000000745058,0.2419812232255935,291.16619873046875,291.1499938964844,265.2357482910156,263.9273681640625,281.5376281738281,293.44854736328125,291.1665954589844,1.0,0.3264676332473755,0.8364353775978088,0.8364353775978088,1.0,1.0,-1.2245030403137207,0.517108678817749,0.7073944211006165,0.2559728920459747,0.0,0.0,0.4388457834720611,102.25243377685548,112.0,6.360239505767822,-11885.6279296875,317.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,36032.26953125,18000.0,0.0,0.0,0.2724333107471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121751427650452,0.5121848583221436,-9.742979273141827e-06,0.0,0.0002764851960819,0.0,0.0,50.11335372924805,0.0,0.0,0.0,0.4597710371017456,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0440026000142097,-1294.0040283203125,304.150390625,0.516558051109314,0.0877515599131584,0.0824306458234787,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249949242919,-249.5209045410156,295.257080078125,0.4068277776241302,0.050000000745058,0.0510124750435352,293.0759582519531,297.1499938964844,293.1499938964844,0.3037457168102264,-4322.52099609375,304.1392517089844,0.8601351380348206,0.3918047845363617,0.2755895555019378,293.223388671875,297.1499938964844,293.1499938964844,0.3008524775505066,-5800.849609375,304.1586608886719,0.8572203516960144,0.3868010938167572,0.3692903518676758,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271373011171,-2631.4921875,300.1694030761719,0.4068277776241302,0.050000000745058,0.2419812232255935,291.16619873046875,291.1499938964844,265.2357482910156,263.9273681640625,281.5376281738281,293.44854736328125,291.1665954589844,1.0,0.3264676332473755,0.8364353775978088,0.8364353775978088,1.0,1.0,-1.2245030403137207,0.517108678817749,0.7073944211006165,0.2559728920459747,0.0,0.0,0.4388457834720611,102.25243377685548,112.0,6.360239505767822,-11885.6279296875,317.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,36032.26953125,18000.0,0.0,0.0,0.2724333107471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121751427650452,0.5121848583221436,-9.742979273141827e-06,0.0,0.0002764851960819,0.0,0.0,50.11335372924805,0.0,0.0,0.0,0.4597710371017456,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439314059913158,-1292.8154296875,304.15045166015625,0.5146991610527039,0.0876095071434974,0.0823659971356391,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133903492242,-240.68756103515625,295.1112365722656,0.4055334031581878,0.050000000745058,0.0510745085775852,293.07635498046875,297.1499938964844,293.1499938964844,0.3046295046806335,-4332.314453125,304.1395874023437,0.8583831787109375,0.3926610350608825,0.2762449979782104,293.2232666015625,297.1499938964844,293.1499938964844,0.2999867796897888,-5787.64990234375,304.1586608886719,0.8542282581329346,0.3858962953090668,0.3685012757778168,293.302734375,297.1499938964844,293.1499938964844,0.0077039818279445,-2626.142578125,300.14208984375,0.4055334031581878,0.050000000745058,0.2422754764556884,291.1680603027344,291.1499938964844,265.2554016113281,263.94488525390625,281.5476379394531,293.4508972167969,291.1683959960937,1.0,0.3280856609344482,0.8362188339233398,0.8362188339233398,1.0,1.0,-1.2246928215026855,0.5171740651130676,0.7075186967849731,0.25601527094841,0.0,0.0,0.4374512732028961,103.82637786865234,112.0,5.614447593688965,-11876.220703125,320.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,307.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,36035.0703125,18000.0,0.0,0.0,0.2725143432617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096606016159058,0.5096703171730042,-9.728157237987034e-06,0.0,0.0002765674144029,0.0,0.0,49.751277923583984,0.0,0.0,0.0,0.4590277671813965,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438541211187839,-1291.53125,304.1505126953125,0.5128747224807739,0.087458923459053,0.0822934135794639,293.9257202148437,297.1499938964844,293.1499938964844,0.0029010977596044,-231.7796936035156,294.9642639160156,0.4042679667472839,0.050000000745058,0.0511364266276359,293.07696533203125,297.1499938964844,293.1499938964844,0.3054806292057037,-4341.7392578125,304.1399230957031,0.856654942035675,0.3934746384620666,0.2768710255622864,293.22314453125,297.1499938964844,293.1499938964844,0.2991294860839844,-5774.57958984375,304.1586608886719,0.8513097763061523,0.3849920034408569,0.3677124977111816,293.3033447265625,297.1499938964844,293.1499938964844,0.0076807369478046,-2620.775390625,300.1145324707031,0.4042679667472839,0.050000000745058,0.2425691932439804,291.16961669921875,291.1499938964844,265.2747802734375,263.9621887207031,281.55767822265625,293.453369140625,291.169921875,1.0,0.3296869397163391,0.8360037207603455,0.8360037207603455,1.0,1.0,-1.2248371839523315,0.517216145992279,0.7076210975646973,0.2560545206069946,0.0,0.0,0.4359815418720245,105.39685821533205,115.0,4.84101152420044,-11865.927734375,323.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,36037.27734375,18000.0,0.0,0.0,0.272491306066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069931745529175,0.5070028901100159,-9.712356586533131e-06,0.0,0.0002765440440271,0.0,0.0,49.36833572387695,0.0,0.0,0.0,0.4582409858703613,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436826460063457,-1288.6978759765625,304.150634765625,0.5093244314193726,0.0871337503194809,0.0821260660886764,293.93670654296875,297.1499938964844,293.1499938964844,0.0026743402704596,-213.7439880371093,294.6669311523437,0.4018057882785797,0.050000000745058,0.0512599870562553,293.0787353515625,297.1499938964844,293.1499938964844,0.3070804178714752,-4359.4306640625,304.140625,0.8532578349113464,0.3949670791625976,0.2780316770076751,293.2229309082031,297.1499938964844,293.1499938964844,0.2974398136138916,-5748.81689453125,304.1585693359375,0.8456789255142212,0.3831848204135895,0.3661360144615173,293.3046264648437,297.1499938964844,293.1499938964844,0.0076340078376233,-2609.99072265625,300.05865478515625,0.4018057882785797,0.050000000745058,0.2431553155183792,291.1719055175781,291.1499938964844,265.3128662109375,263.9962463378906,281.5780029296875,293.4586486816406,291.1720886230469,1.0,0.3328422605991363,0.8355733752250671,0.8355733752250671,1.0,1.0,-1.2249891757965088,0.5172276496887207,0.7077615261077881,0.2561289370059967,0.0,0.0,0.4328919947147369,108.52960968017578,103.0,3.2919042110443115,-11842.767578125,330.5108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,307.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36040.02734375,18000.0,0.0,0.0,0.2721518576145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013541579246521,0.5013638138771057,-9.678842616267502e-06,0.0,0.0002761995419859,0.0,0.0,48.56337356567383,0.0,0.0,0.0,0.456584632396698,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436826460063457,-1288.6978759765625,304.150634765625,0.5093244314193726,0.0871337503194809,0.0821260660886764,293.93670654296875,297.1499938964844,293.1499938964844,0.0026743402704596,-213.7439880371093,294.6669311523437,0.4018057882785797,0.050000000745058,0.0512599870562553,293.0787353515625,297.1499938964844,293.1499938964844,0.3070804178714752,-4359.4306640625,304.140625,0.8532578349113464,0.3949670791625976,0.2780316770076751,293.2229309082031,297.1499938964844,293.1499938964844,0.2974398136138916,-5748.81689453125,304.1585693359375,0.8456789255142212,0.3831848204135895,0.3661360144615173,293.3046264648437,297.1499938964844,293.1499938964844,0.0076340078376233,-2609.99072265625,300.05865478515625,0.4018057882785797,0.050000000745058,0.2431553155183792,291.1719055175781,291.1499938964844,265.3128662109375,263.9962463378906,281.5780029296875,293.4586486816406,291.1720886230469,1.0,0.3328422605991363,0.8355733752250671,0.8355733752250671,1.0,1.0,-1.2249891757965088,0.5172276496887207,0.7077615261077881,0.2561289370059967,0.0,0.0,0.4328919947147369,108.52960968017578,103.0,3.2919042110443115,-11842.767578125,330.5108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,307.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36040.02734375,18000.0,0.0,0.0,0.2721518576145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013541579246521,0.5013638138771057,-9.678842616267502e-06,0.0,0.0002761995419859,0.0,0.0,48.56337356567383,0.0,0.0,0.0,0.456584632396698,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433337800204753,-1282.945068359375,304.1510009765625,0.5099943280220032,0.0868135020136833,0.0817754194140434,293.9476928710937,297.1499938964844,293.1499938964844,0.0024352651089429,-194.66824340820312,294.3664855957031,0.4029772877693176,0.050000000745058,0.0512007437646389,293.0809020996094,297.1499938964844,293.1499938964844,0.3083437979221344,-4373.2265625,304.14166259765625,0.8563463687896729,0.3963338136672973,0.2789524793624878,293.2225952148437,297.1499938964844,293.1499938964844,0.2955789864063263,-5720.2705078125,304.1588439941406,0.8464933633804321,0.3814066648483276,0.3643932044506073,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533259660005,-2589.687255859375,300.0026550292969,0.4029772877693176,0.050000000745058,0.2428742945194244,291.1747741699219,291.1499938964844,265.3500061035156,264.02960205078125,281.5997619628906,293.4640197753906,291.1752319335937,1.0,0.3306956887245178,0.8351430296897888,0.8351430296897888,1.0,1.0,-1.2231743335723877,0.5163279175758362,0.7068464159965515,0.2557646036148071,0.0,0.0,0.429434210062027,107.00523376464844,91.0,4.650803089141846,-11805.91796875,326.5397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,307.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,36043.6640625,18000.0,0.0,0.0,0.2714395821094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952937066555023,0.4953033626079559,-9.643467819842044e-06,0.0,0.0002754766610451,0.0,0.0,47.70883560180664,0.0,0.0,0.0,0.4548150599002838,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433337800204753,-1282.945068359375,304.1510009765625,0.5099943280220032,0.0868135020136833,0.0817754194140434,293.9476928710937,297.1499938964844,293.1499938964844,0.0024352651089429,-194.66824340820312,294.3664855957031,0.4029772877693176,0.050000000745058,0.0512007437646389,293.0809020996094,297.1499938964844,293.1499938964844,0.3083437979221344,-4373.2265625,304.14166259765625,0.8563463687896729,0.3963338136672973,0.2789524793624878,293.2225952148437,297.1499938964844,293.1499938964844,0.2955789864063263,-5720.2705078125,304.1588439941406,0.8464933633804321,0.3814066648483276,0.3643932044506073,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533259660005,-2589.687255859375,300.0026550292969,0.4029772877693176,0.050000000745058,0.2428742945194244,291.1747741699219,291.1499938964844,265.3500061035156,264.02960205078125,281.5997619628906,293.4640197753906,291.1752319335937,1.0,0.3306956887245178,0.8351430296897888,0.8351430296897888,1.0,1.0,-1.2231743335723877,0.5163279175758362,0.7068464159965515,0.2557646036148071,0.0,0.0,0.429434210062027,107.00523376464844,91.0,4.650803089141846,-11805.91796875,326.5397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,307.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,36043.6640625,18000.0,0.0,0.0,0.2714395821094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952937066555023,0.4953033626079559,-9.643467819842044e-06,0.0,0.0002754766610451,0.0,0.0,47.70883560180664,0.0,0.0,0.0,0.4548150599002838,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0436098761856555,-1287.49169921875,304.1501770019531,0.5160775184631348,0.0875915437936782,0.0820787325501442,293.95263671875,297.1499938964844,293.1499938964844,0.0022030645050108,-176.1220245361328,294.0780639648437,0.4071109592914581,0.050000000745058,0.0509990975260734,293.0785217285156,297.1499938964844,293.1499938964844,0.31012162566185,-4393.14453125,304.1414489746094,0.8654677271842957,0.3985791206359863,0.2802543044090271,293.2169189453125,297.1499938964844,293.1499938964844,0.2944022119045257,-5702.66259765625,304.1578063964844,0.8532087206840515,0.3807252049446106,0.3633348643779754,293.3008117675781,297.1499938964844,293.1499938964844,0.0074712419882416,-2568.225341796875,299.9632873535156,0.4071109592914581,0.050000000745058,0.2419177591800689,291.17633056640625,291.1499938964844,265.3866577148437,264.06268310546875,281.62066650390625,293.4686279296875,291.1761474609375,1.0,0.3252699375152588,0.8347272276878357,0.8347272276878357,1.0,1.0,-1.222439885139465,0.5158997774124146,0.7065401077270508,0.2557289898395538,0.0,0.0,0.4257298409938812,101.89286041259766,79.0,0.8876029849052429,-11766.298828125,315.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,307.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,36046.26171875,18000.0,0.0,0.0,0.2703629434108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488416314125061,0.4884259104728699,-9.60359557211632e-06,0.0,0.0002743840159382,0.0,0.0,46.74982070922852,0.0,0.0,0.0,0.4528406262397766,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0436098761856555,-1287.49169921875,304.1501770019531,0.5160775184631348,0.0875915437936782,0.0820787325501442,293.95263671875,297.1499938964844,293.1499938964844,0.0022030645050108,-176.1220245361328,294.0780639648437,0.4071109592914581,0.050000000745058,0.0509990975260734,293.0785217285156,297.1499938964844,293.1499938964844,0.31012162566185,-4393.14453125,304.1414489746094,0.8654677271842957,0.3985791206359863,0.2802543044090271,293.2169189453125,297.1499938964844,293.1499938964844,0.2944022119045257,-5702.66259765625,304.1578063964844,0.8532087206840515,0.3807252049446106,0.3633348643779754,293.3008117675781,297.1499938964844,293.1499938964844,0.0074712419882416,-2568.225341796875,299.9632873535156,0.4071109592914581,0.050000000745058,0.2419177591800689,291.17633056640625,291.1499938964844,265.3866577148437,264.06268310546875,281.62066650390625,293.4686279296875,291.1761474609375,1.0,0.3252699375152588,0.8347272276878357,0.8347272276878357,1.0,1.0,-1.222439885139465,0.5158997774124146,0.7065401077270508,0.2557289898395538,0.0,0.0,0.4257298409938812,101.89286041259766,79.0,0.8876029849052429,-11766.298828125,315.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,307.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,36046.26171875,18000.0,0.0,0.0,0.2703629434108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488416314125061,0.4884259104728699,-9.60359557211632e-06,0.0,0.0002743840159382,0.0,0.0,46.74982070922852,0.0,0.0,0.0,0.4528406262397766,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437155440449714,-1289.209716796875,304.14996337890625,0.5247589945793152,0.0879468023777008,0.0821961089968681,293.9594116210937,297.1499938964844,293.1499938964844,0.0019621786195784,-156.86715698242188,293.7823486328125,0.413478136062622,0.050000000745058,0.0507175102829933,293.0795593261719,297.1499938964844,293.1499938964844,0.3115120828151703,-4408.4775390625,304.1419982910156,0.8785490393638611,0.4001841843128204,0.2812435328960418,293.2138671875,297.1499938964844,293.1499938964844,0.2930917143821716,-5682.73779296875,304.15740966796875,0.8638228178024292,0.3796499669551849,0.3621062338352203,293.2975158691406,297.1499938964844,293.1499938964844,0.0073694312013685,-2541.2568359375,299.9206848144531,0.413478136062622,0.050000000745058,0.2405820339918136,291.1772155761719,291.1499938964844,265.42333984375,264.0959777832031,281.6469116210937,293.4797058105469,291.17755126953125,1.0,0.3175249993801117,0.8343113660812378,0.8343113660812378,1.0,1.0,-1.2203528881072998,0.514826238155365,0.7055267095565796,0.2554468214511871,0.0,0.0,0.422100305557251,94.73831939697266,67.0,2.515509366989136,-11720.439453125,299.83709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,307.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36044.6640625,18000.0,0.0,0.0,0.2689873278141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821096658706665,0.4821192324161529,-9.566711014485918e-06,0.0,0.000272987934295,0.0,0.0,45.87778472900391,0.0,0.0,0.0,0.4510220885276794,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437155440449714,-1289.209716796875,304.14996337890625,0.5247589945793152,0.0879468023777008,0.0821961089968681,293.9594116210937,297.1499938964844,293.1499938964844,0.0019621786195784,-156.86715698242188,293.7823486328125,0.413478136062622,0.050000000745058,0.0507175102829933,293.0795593261719,297.1499938964844,293.1499938964844,0.3115120828151703,-4408.4775390625,304.1419982910156,0.8785490393638611,0.4001841843128204,0.2812435328960418,293.2138671875,297.1499938964844,293.1499938964844,0.2930917143821716,-5682.73779296875,304.15740966796875,0.8638228178024292,0.3796499669551849,0.3621062338352203,293.2975158691406,297.1499938964844,293.1499938964844,0.0073694312013685,-2541.2568359375,299.9206848144531,0.413478136062622,0.050000000745058,0.2405820339918136,291.1772155761719,291.1499938964844,265.42333984375,264.0959777832031,281.6469116210937,293.4797058105469,291.17755126953125,1.0,0.3175249993801117,0.8343113660812378,0.8343113660812378,1.0,1.0,-1.2203528881072998,0.514826238155365,0.7055267095565796,0.2554468214511871,0.0,0.0,0.422100305557251,94.73831939697266,67.0,2.515509366989136,-11720.439453125,299.83709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,307.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36044.6640625,18000.0,0.0,0.0,0.2689873278141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821096658706665,0.4821192324161529,-9.566711014485918e-06,0.0,0.000272987934295,0.0,0.0,45.87778472900391,0.0,0.0,0.0,0.4510220885276794,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436788834631443,-1288.5869140625,304.1500244140625,0.53000408411026,0.0880681574344635,0.082165390253067,293.9632873535156,297.1499938964844,293.1499938964844,0.0018408471951261,-147.16079711914062,293.6332092285156,0.4175778925418854,0.050000000745058,0.0505564101040363,293.0805969238281,297.1499938964844,293.1499938964844,0.3120332360267639,-4414.12255859375,304.1425170898437,0.8865098357200623,0.4008697867393493,0.2816252708435058,293.2127380371094,297.1499938964844,293.1499938964844,0.2923316955566406,-5671.06494140625,304.1574401855469,0.870528519153595,0.3790612518787384,0.3614033460617065,293.2963256835937,297.1499938964844,293.1499938964844,0.0073141469620168,-2526.385498046875,299.8988952636719,0.4175778925418854,0.050000000745058,0.2398178279399871,291.17877197265625,291.1499938964844,265.4416809082031,264.1126708984375,281.66082763671875,293.485595703125,291.17901611328125,1.0,0.3129835426807403,0.8341034650802612,0.8341034650802612,1.0,1.0,-1.218820095062256,0.5140573382377625,0.7047627568244934,0.2552129626274109,0.0,0.0,0.4200268685817718,90.64016723632812,67.0,3.10938572883606,-11690.150390625,290.7027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,307.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,36047.7109375,18000.0,0.0,0.0,0.2681947350502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478553295135498,0.4785628318786621,-9.547050467517693e-06,0.0,0.0002721835626289,0.0,0.0,45.39468002319336,0.0,0.0,0.0,0.4500164985656738,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436138920485973,-1287.5047607421875,304.150146484375,0.5359532237052917,0.0881692171096801,0.082102745771408,293.9674072265625,297.1499938964844,293.1499938964844,0.0017185260076075,-137.37728881835938,293.4825134277344,0.4224185049533844,0.050000000745058,0.050385259091854,293.0819091796875,297.1499938964844,293.1499938964844,0.3124920725822449,-4419.068359375,304.1430358886719,0.8954577445983887,0.4014927446842193,0.2819537222385406,293.2117614746094,297.1499938964844,293.1499938964844,0.2915546596050262,-5659.1220703125,304.1575012207031,0.8782351613044739,0.378458708524704,0.3606717884540558,293.2953796386719,297.1499938964844,293.1499938964844,0.0072571435011923,-2510.994140625,299.87652587890625,0.4224185049533844,0.050000000745058,0.2390059679746627,291.179931640625,291.1499938964844,265.4599914550781,264.12945556640625,281.675048828125,293.49151611328125,291.1801147460937,1.0,0.308074802160263,0.833905816078186,0.833905816078186,1.0,1.0,-1.2170813083648682,0.5131885409355164,0.7038928270339966,0.2549495995044708,0.0,0.0,0.4179120063781738,86.28507232666016,55.0,2.992629289627075,-11656.857421875,280.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,36049.50390625,18000.0,0.0,0.0,0.2673315107822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748551249504089,0.474864661693573,-9.526482244837098e-06,0.0,0.0002713075082283,0.0,0.0,44.894527435302734,0.0,0.0,0.0,0.4489772617816925,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434241071343421,-1284.369873046875,304.1504211425781,0.5502026677131653,0.0883280411362648,0.0819119289517402,293.9761657714844,297.1499938964844,293.1499938964844,0.0014728531241416,-117.73131561279295,293.17706298828125,0.4349150359630584,0.050000000745058,0.050020832568407,293.0851745605469,297.1499938964844,293.1499938964844,0.3132255673408508,-4426.89453125,304.1441345214844,0.9174360632896424,0.4025561213493347,0.2824663519859314,293.2100830078125,297.1499938964844,293.1499938964844,0.2899701595306396,-5634.74755859375,304.1576538085937,0.8969159126281738,0.377235472202301,0.3591618239879608,293.2940368652344,297.1499938964844,293.1499938964844,0.0071398587897419,-2479.0908203125,299.8305969238281,0.4349150359630584,0.050000000745058,0.2372772991657257,291.18170166015625,291.1499938964844,265.4966735839844,264.1630859375,281.7044372558594,293.5033569335937,291.1818542480469,1.0,0.2973112761974334,0.8335106372833252,0.8335106372833252,1.0,1.0,-1.213142991065979,0.511219322681427,0.701923668384552,0.2543747425079345,0.0,0.0,0.4135628342628479,77.00946807861328,43.0,2.4787590503692627,-11584.4375,260.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794921875,307.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36050.66796875,18000.0,0.0,0.0,0.2654049098491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467320054769516,0.4673295319080353,-9.484605470788663e-06,0.0,0.0002693522546906,0.0,0.0,43.88422775268555,0.0,0.0,0.0,0.4468709826469421,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434241071343421,-1284.369873046875,304.1504211425781,0.5502026677131653,0.0883280411362648,0.0819119289517402,293.9761657714844,297.1499938964844,293.1499938964844,0.0014728531241416,-117.73131561279295,293.17706298828125,0.4349150359630584,0.050000000745058,0.050020832568407,293.0851745605469,297.1499938964844,293.1499938964844,0.3132255673408508,-4426.89453125,304.1441345214844,0.9174360632896424,0.4025561213493347,0.2824663519859314,293.2100830078125,297.1499938964844,293.1499938964844,0.2899701595306396,-5634.74755859375,304.1576538085937,0.8969159126281738,0.377235472202301,0.3591618239879608,293.2940368652344,297.1499938964844,293.1499938964844,0.0071398587897419,-2479.0908203125,299.8305969238281,0.4349150359630584,0.050000000745058,0.2372772991657257,291.18170166015625,291.1499938964844,265.4966735839844,264.1630859375,281.7044372558594,293.5033569335937,291.1818542480469,1.0,0.2973112761974334,0.8335106372833252,0.8335106372833252,1.0,1.0,-1.213142991065979,0.511219322681427,0.701923668384552,0.2543747425079345,0.0,0.0,0.4135628342628479,77.00946807861328,43.0,2.4787590503692627,-11584.4375,260.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794921875,307.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36050.66796875,18000.0,0.0,0.0,0.2654049098491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467320054769516,0.4673295319080353,-9.484605470788663e-06,0.0,0.0002693522546906,0.0,0.0,43.88422775268555,0.0,0.0,0.0,0.4468709826469421,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431801937520504,-1280.3619384765625,304.15069580078125,0.5679642558097839,0.0884444266557693,0.0816614478826522,293.9854431152344,297.1499938964844,293.1499938964844,0.0012269467115402,-98.07098388671876,292.8667297363281,0.4524084627628326,0.050000000745058,0.0496376566588878,293.0892639160156,297.1499938964844,293.1499938964844,0.3137209117412567,-4432.0615234375,304.145263671875,0.9465548992156982,0.4033732116222381,0.2827950119972229,293.2086486816406,297.1499938964844,293.1499938964844,0.2883736789226532,-5610.1796875,304.1577453613281,0.9219854474067688,0.3760056793689728,0.3576225936412811,293.293212890625,297.1499938964844,293.1499938964844,0.0070205465890467,-2446.317626953125,299.78350830078125,0.4524084627628326,0.050000000745058,0.2354596704244613,291.182861328125,291.1499938964844,265.5333251953125,264.1968994140625,281.7350769042969,293.5154724121094,291.18292236328125,1.0,0.2854596972465515,0.8331153988838196,0.8331153988838196,1.0,1.0,-1.2087477445602417,0.5090112090110779,0.6997365355491638,0.2537795007228851,0.0,0.0,0.4090966880321502,67.25468444824219,31.0,1.593639850616455,-11504.9541015625,238.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497741699219,307.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,36050.80078125,18000.0,0.0,0.0,0.2632397711277008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596453607082367,0.4596548080444336,-9.442535883863457e-06,0.0,0.0002671549154911,0.0,0.0,42.86946105957031,0.0,0.0,0.0,0.4447506070137024,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431801937520504,-1280.3619384765625,304.15069580078125,0.5679642558097839,0.0884444266557693,0.0816614478826522,293.9854431152344,297.1499938964844,293.1499938964844,0.0012269467115402,-98.07098388671876,292.8667297363281,0.4524084627628326,0.050000000745058,0.0496376566588878,293.0892639160156,297.1499938964844,293.1499938964844,0.3137209117412567,-4432.0615234375,304.145263671875,0.9465548992156982,0.4033732116222381,0.2827950119972229,293.2086486816406,297.1499938964844,293.1499938964844,0.2883736789226532,-5610.1796875,304.1577453613281,0.9219854474067688,0.3760056793689728,0.3576225936412811,293.293212890625,297.1499938964844,293.1499938964844,0.0070205465890467,-2446.317626953125,299.78350830078125,0.4524084627628326,0.050000000745058,0.2354596704244613,291.182861328125,291.1499938964844,265.5333251953125,264.1968994140625,281.7350769042969,293.5154724121094,291.18292236328125,1.0,0.2854596972465515,0.8331153988838196,0.8331153988838196,1.0,1.0,-1.2087477445602417,0.5090112090110779,0.6997365355491638,0.2537795007228851,0.0,0.0,0.4090966880321502,67.25468444824219,31.0,1.593639850616455,-11504.9541015625,238.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497741699219,307.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,36050.80078125,18000.0,0.0,0.0,0.2632397711277008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596453607082367,0.4596548080444336,-9.442535883863457e-06,0.0,0.0002671549154911,0.0,0.0,42.86946105957031,0.0,0.0,0.0,0.4447506070137024,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0429008193314075,-1275.7882080078125,304.1509094238281,0.5897462964057922,0.0885289311408996,0.0813706889748573,293.9949951171875,297.1499938964844,293.1499938964844,0.0009814598597586,-78.44776916503906,292.5517578125,0.4746453166007995,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139812052249908,-4434.61181640625,304.1463928222656,0.978784680366516,0.4039358794689178,0.2829411625862121,293.2073669433594,297.1499938964844,293.1499938964844,0.2867863178253174,-5585.75048828125,304.1578063964844,0.9553878903388976,0.3747789263725281,0.3560743331909179,293.2927551269531,297.1499938964844,293.1499938964844,0.0069010904990136,-2413.19775390625,299.7354736328125,0.4746453166007995,0.050000000745058,0.2335938513278961,291.18328857421875,291.1499938964844,265.57000732421875,264.2308654785156,281.7670288085937,293.528076171875,291.18328857421875,1.0,0.272645354270935,0.8327586054801941,0.8327586054801941,1.0,1.0,-1.2040042877197266,0.5066145658493042,0.6973897814750671,0.2531994581222534,0.0,0.0,0.4046211242675781,57.240142822265625,34.0,0.7161307334899902,-11420.3037109375,216.2915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,307.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,36049.703125,18000.0,0.0,0.0,0.2608750760555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452024906873703,0.4520343244075775,-9.401307579537388e-06,0.0,0.0002647550427354,0.0,0.0,41.87572860717773,0.0,0.0,0.0,0.4426697790622711,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0429008193314075,-1275.7882080078125,304.1509094238281,0.5897462964057922,0.0885289311408996,0.0813706889748573,293.9949951171875,297.1499938964844,293.1499938964844,0.0009814598597586,-78.44776916503906,292.5517578125,0.4746453166007995,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139812052249908,-4434.61181640625,304.1463928222656,0.978784680366516,0.4039358794689178,0.2829411625862121,293.2073669433594,297.1499938964844,293.1499938964844,0.2867863178253174,-5585.75048828125,304.1578063964844,0.9553878903388976,0.3747789263725281,0.3560743331909179,293.2927551269531,297.1499938964844,293.1499938964844,0.0069010904990136,-2413.19775390625,299.7354736328125,0.4746453166007995,0.050000000745058,0.2335938513278961,291.18328857421875,291.1499938964844,265.57000732421875,264.2308654785156,281.7670288085937,293.528076171875,291.18328857421875,1.0,0.272645354270935,0.8327586054801941,0.8327586054801941,1.0,1.0,-1.2040042877197266,0.5066145658493042,0.6973897814750671,0.2531994581222534,0.0,0.0,0.4046211242675781,57.240142822265625,34.0,0.7161307334899902,-11420.3037109375,216.2915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,307.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,36049.703125,18000.0,0.0,0.0,0.2608750760555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452024906873703,0.4520343244075775,-9.401307579537388e-06,0.0,0.0002647550427354,0.0,0.0,41.87572860717773,0.0,0.0,0.0,0.4426697790622711,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427209995687007,-1272.8782958984375,304.1509094238281,0.6057112216949463,0.0885564759373664,0.0811762139201164,294.0047607421875,297.1499938964844,293.1499938964844,0.0007391195977106,-59.0806999206543,292.2313842773437,0.4875003695487976,0.050000000745058,0.0489950068295002,293.099853515625,297.1499938964844,293.1499938964844,0.3140731751918793,-4435.57470703125,304.1474609375,0.9984492659568788,0.4041816294193268,0.2829655110836029,293.2063293457031,297.1499938964844,293.1499938964844,0.2853740453720093,-5564.134765625,304.1575622558594,0.9777976274490356,0.3735372424125671,0.3546639680862427,293.2926330566406,297.1499938964844,293.1499938964844,0.0068072485737502,-2387.375,299.6860046386719,0.4875003695487976,0.050000000745058,0.2324112206697464,291.1820373535156,291.1499938964844,265.6066589355469,264.2649230957031,281.799560546875,293.54156494140625,291.18170166015625,1.0,0.2645550668239593,0.8324017524719238,0.8324017524719238,1.0,1.0,-1.2003474235534668,0.5046762824058533,0.6956711411476135,0.2529890239238739,0.0,0.0,0.4003942012786865,50.89127731323242,37.0,-2.152608633041382,-11339.123046875,202.07574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676025390625,307.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,36046.1953125,18000.0,0.0,0.0,0.2583658099174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447230398654938,0.4447324275970459,-9.362015589431394e-06,0.0,0.0002622084575705,0.0,0.0,40.93510437011719,0.0,0.0,0.0,0.4407004714012146,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427209995687007,-1272.8782958984375,304.1509094238281,0.6057112216949463,0.0885564759373664,0.0811762139201164,294.0047607421875,297.1499938964844,293.1499938964844,0.0007391195977106,-59.0806999206543,292.2313842773437,0.4875003695487976,0.050000000745058,0.0489950068295002,293.099853515625,297.1499938964844,293.1499938964844,0.3140731751918793,-4435.57470703125,304.1474609375,0.9984492659568788,0.4041816294193268,0.2829655110836029,293.2063293457031,297.1499938964844,293.1499938964844,0.2853740453720093,-5564.134765625,304.1575622558594,0.9777976274490356,0.3735372424125671,0.3546639680862427,293.2926330566406,297.1499938964844,293.1499938964844,0.0068072485737502,-2387.375,299.6860046386719,0.4875003695487976,0.050000000745058,0.2324112206697464,291.1820373535156,291.1499938964844,265.6066589355469,264.2649230957031,281.799560546875,293.54156494140625,291.18170166015625,1.0,0.2645550668239593,0.8324017524719238,0.8324017524719238,1.0,1.0,-1.2003474235534668,0.5046762824058533,0.6956711411476135,0.2529890239238739,0.0,0.0,0.4003942012786865,50.89127731323242,37.0,-2.152608633041382,-11339.123046875,202.07574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676025390625,307.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,36046.1953125,18000.0,0.0,0.0,0.2583658099174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447230398654938,0.4447324275970459,-9.362015589431394e-06,0.0,0.0002622084575705,0.0,0.0,40.93510437011719,0.0,0.0,0.0,0.4407004714012146,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426557287573814,-1271.8138427734375,304.1508483886719,0.6101720929145813,0.0885463804006576,0.0811104476451873,294.0096435546875,297.1499938964844,293.1499938964844,0.0006196714821271,-49.53217697143555,292.07037353515625,0.4910005033016205,0.050000000745058,0.0489295572042465,293.1004943847656,297.1499938964844,293.1499938964844,0.3087219893932342,-4373.46435546875,304.1578063964844,0.9990000128746032,0.4046869874000549,0.2788310050964355,293.2059020996094,297.1499938964844,293.1499938964844,0.2846934199333191,-5553.68994140625,304.15740966796875,0.9834404587745668,0.3729109764099121,0.3540096282958984,293.29266357421875,297.1499938964844,293.1499938964844,0.0067705991677939,-2377.295166015625,299.66119384765625,0.4910005033016205,0.050000000745058,0.2321007549762725,291.181884765625,291.1499938964844,265.625,264.2820129394531,281.81787109375,293.544921875,291.1826171875,1.0,0.2616418898105621,0.8322233557701111,0.8322233557701111,1.0,1.0,-1.1939427852630615,0.5015811324119568,0.6923617124557495,0.2519011497497558,0.0,0.0,0.398307204246521,49.15210723876953,37.0,2.9616971015930176,-11278.9765625,196.446029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912841796875,307.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,36043.8359375,18000.0,0.0,0.0,0.2570699751377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414005279541015,0.4414098560810089,-9.34421314013889e-06,0.0,0.0002608933427836,0.0,0.0,40.510841369628906,0.0,0.0,0.0,0.439803808927536,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425584502518177,-1270.1402587890625,304.15087890625,0.6134042739868164,0.0885142460465431,0.0810472667217254,294.0145874023437,297.1499938964844,293.1499938964844,0.0005139417480677,-39.383331298828125,291.9147033691406,0.4936180114746094,0.050000000745058,0.0488824248313903,293.0962829589844,297.1499938964844,293.1499938964844,0.3030099868774414,-4305.99658203125,304.1667175292969,0.9990000128746032,0.4061366617679596,0.2744225859642029,293.2055358886719,297.1499938964844,293.1499938964844,0.2838624119758606,-5540.708984375,304.1575927734375,0.9873535633087158,0.3722718954086303,0.3533682227134704,293.2926940917969,297.1499938964844,293.1499938964844,0.0067345155403018,-2366.8212890625,299.638671875,0.4936180114746094,0.050000000745058,0.2318771779537201,291.1884765625,291.1499938964844,265.6433410644531,264.2991027832031,281.8340148925781,293.5428466796875,291.19000244140625,1.0,0.2593352794647217,0.8320679068565369,0.8320679068565369,1.0,1.0,-1.1876509189605713,0.4985328018665313,0.6891180872917175,0.2508652210235595,0.0,0.0,0.3951045572757721,47.87906265258789,40.0,11.169960975646973,-11211.3193359375,191.8003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71612548828125,307.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,36053.72265625,18000.0,0.0,0.0,0.2557142674922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371503591537475,0.4371596872806549,-9.32458624447463e-06,0.0,0.0002595174883026,0.0,0.0,39.98370742797852,0.0,0.0,0.0,0.4386720359325409,4.0,0.0,1.0
