time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0424023792147636,-1267.5528564453125,304.1508483886719,0.617335855960846,0.0884081646800041,0.0809067264199256,294.02447509765625,297.1499938964844,293.1499938964844,0.0002123300801031,-8.408476332988357e-07,291.59332275390625,0.4970747232437134,0.050000000745058,0.0488229431211948,293.0859680175781,297.1499938964844,293.1499938964844,0.2953441441059112,-4217.9453125,304.1735534667969,0.9990000128746032,0.4095949232578277,0.2687555849552154,293.2050170898437,297.1499938964844,293.1499938964844,0.2824508249759674,-5518.94970703125,304.1573791503906,0.991922914981842,0.3709725141525268,0.3520918190479278,293.2926940917969,297.1499938964844,293.1499938964844,0.0066715166904032,-2349.276123046875,299.5910339355469,0.4970747232437134,0.050000000745058,0.2315950244665146,291.1932983398437,291.1499938964844,265.67999267578125,264.3333740234375,281.8662109375,293.5386657714844,291.19287109375,1.0,0.2563247680664062,0.8317570686340332,0.8317570686340332,1.0,1.0,-1.1787360906600952,0.4939784109592438,0.684757649898529,0.25004842877388,0.0,0.0,0.3887812495231628,46.27706146240234,43.0,2.759114980697632,-11072.0498046875,185.73667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718505859375,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,36062.5546875,18000.0,0.0,0.0,0.25278240442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265609383583069,0.4265702068805694,-9.273218893213198e-06,0.0,0.0002565419999882,0.0,0.0,38.6748161315918,0.0,0.0,0.0,0.4359499514102936,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0424023792147636,-1267.5528564453125,304.1508483886719,0.617335855960846,0.0884081646800041,0.0809067264199256,294.02447509765625,297.1499938964844,293.1499938964844,0.0002123300801031,-8.408476332988357e-07,291.59332275390625,0.4970747232437134,0.050000000745058,0.0488229431211948,293.0859680175781,297.1499938964844,293.1499938964844,0.2953441441059112,-4217.9453125,304.1735534667969,0.9990000128746032,0.4095949232578277,0.2687555849552154,293.2050170898437,297.1499938964844,293.1499938964844,0.2824508249759674,-5518.94970703125,304.1573791503906,0.991922914981842,0.3709725141525268,0.3520918190479278,293.2926940917969,297.1499938964844,293.1499938964844,0.0066715166904032,-2349.276123046875,299.5910339355469,0.4970747232437134,0.050000000745058,0.2315950244665146,291.1932983398437,291.1499938964844,265.67999267578125,264.3333740234375,281.8662109375,293.5386657714844,291.19287109375,1.0,0.2563247680664062,0.8317570686340332,0.8317570686340332,1.0,1.0,-1.1787360906600952,0.4939784109592438,0.684757649898529,0.25004842877388,0.0,0.0,0.3887812495231628,46.27706146240234,43.0,2.759114980697632,-11072.0498046875,185.73667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718505859375,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,36062.5546875,18000.0,0.0,0.0,0.25278240442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265609383583069,0.4265702068805694,-9.273218893213198e-06,0.0,0.0002565419999882,0.0,0.0,38.6748161315918,0.0,0.0,0.0,0.4359499514102936,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.042291272431612,-1265.8065185546875,304.1507568359375,0.6187094449996948,0.0882687121629715,0.0807666704058647,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.4985083639621734,0.050000000745058,0.0487992465496063,293.0821838378906,297.1499938964844,293.1499938964844,0.292136400938034,-4182.58837890625,304.1708679199219,0.9990000128746032,0.4120033383369446,0.2664648294448852,293.2045593261719,297.1499938964844,293.1499938964844,0.2812805473804474,-5501.13134765625,304.1568908691406,0.9932053089141846,0.3696678578853607,0.3508421182632446,293.292724609375,297.1499938964844,293.1499938964844,0.006617974024266,-2335.071044921875,299.5399780273437,0.4985083639621734,0.050000000745058,0.2314826250076294,291.1887512207031,291.1499938964844,265.7166748046875,264.3677062988281,281.9031982421875,293.54327392578125,291.1881408691406,1.0,0.2550717294216156,0.8314462900161743,0.8314462900161743,1.0,1.0,-1.1741538047790527,0.4912619292736053,0.682891845703125,0.250648945569992,0.0,0.0,0.3839018642902374,45.65377426147461,46.0,-4.444304466247559,-10971.1650390625,183.051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8236083984375,307.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36049.66796875,18000.0,0.0,0.0,0.2496687322854995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183249473571777,0.4183341562747955,-9.229888746631332e-06,0.0,0.0002533820224925,0.0,0.0,37.65804672241211,0.0,0.0,0.0,0.4338080585002899,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.042291272431612,-1265.8065185546875,304.1507568359375,0.6187094449996948,0.0882687121629715,0.0807666704058647,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.4985083639621734,0.050000000745058,0.0487992465496063,293.0821838378906,297.1499938964844,293.1499938964844,0.292136400938034,-4182.58837890625,304.1708679199219,0.9990000128746032,0.4120033383369446,0.2664648294448852,293.2045593261719,297.1499938964844,293.1499938964844,0.2812805473804474,-5501.13134765625,304.1568908691406,0.9932053089141846,0.3696678578853607,0.3508421182632446,293.292724609375,297.1499938964844,293.1499938964844,0.006617974024266,-2335.071044921875,299.5399780273437,0.4985083639621734,0.050000000745058,0.2314826250076294,291.1887512207031,291.1499938964844,265.7166748046875,264.3677062988281,281.9031982421875,293.54327392578125,291.1881408691406,1.0,0.2550717294216156,0.8314462900161743,0.8314462900161743,1.0,1.0,-1.1741538047790527,0.4912619292736053,0.682891845703125,0.250648945569992,0.0,0.0,0.3839018642902374,45.65377426147461,46.0,-4.444304466247559,-10971.1650390625,183.051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8236083984375,307.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36049.66796875,18000.0,0.0,0.0,0.2496687322854995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183249473571777,0.4183341562747955,-9.229888746631332e-06,0.0,0.0002533820224925,0.0,0.0,37.65804672241211,0.0,0.0,0.0,0.4338080585002899,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421821326017379,-1264.1259765625,304.15069580078125,0.6180321574211121,0.0880759209394455,0.080612763762474,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4982618689537048,0.050000000745058,0.0488032735884189,293.0877380371094,297.1499938964844,293.1499938964844,0.292479932308197,-4188.68505859375,304.16326904296875,0.9990000128746032,0.4126144349575043,0.2668559849262237,293.20428466796875,297.1499938964844,293.1499938964844,0.2802036106586456,-5484.77880859375,304.1563720703125,0.991926908493042,0.3683463931083679,0.3496085703372955,293.29315185546875,297.1499938964844,293.1499938964844,0.0065689142793416,-2322.3515625,299.4867248535156,0.4982618689537048,0.050000000745058,0.2315017133951187,291.1813659667969,291.1499938964844,265.7533264160156,264.402099609375,281.94580078125,293.5589599609375,291.18048095703125,1.0,0.2552031874656677,0.8311969041824341,0.8311969041824341,1.0,1.0,-1.172984957695007,0.490011990070343,0.6829729676246643,0.2523249089717865,0.0,0.0,0.3801779747009277,45.788204193115234,49.0,-9.536500930786133,-10894.5927734375,182.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8567199707031,307.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36037.26953125,18000.0,0.0,0.0,0.2465690374374389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119079411029815,0.411917120218277,-9.196255632559767e-06,0.0,0.0002502362476661,0.0,0.0,36.87508773803711,0.0,0.0,0.0,0.4321594536304474,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421821326017379,-1264.1259765625,304.15069580078125,0.6180321574211121,0.0880759209394455,0.080612763762474,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4982618689537048,0.050000000745058,0.0488032735884189,293.0877380371094,297.1499938964844,293.1499938964844,0.292479932308197,-4188.68505859375,304.16326904296875,0.9990000128746032,0.4126144349575043,0.2668559849262237,293.20428466796875,297.1499938964844,293.1499938964844,0.2802036106586456,-5484.77880859375,304.1563720703125,0.991926908493042,0.3683463931083679,0.3496085703372955,293.29315185546875,297.1499938964844,293.1499938964844,0.0065689142793416,-2322.3515625,299.4867248535156,0.4982618689537048,0.050000000745058,0.2315017133951187,291.1813659667969,291.1499938964844,265.7533264160156,264.402099609375,281.94580078125,293.5589599609375,291.18048095703125,1.0,0.2552031874656677,0.8311969041824341,0.8311969041824341,1.0,1.0,-1.172984957695007,0.490011990070343,0.6829729676246643,0.2523249089717865,0.0,0.0,0.3801779747009277,45.788204193115234,49.0,-9.536500930786133,-10894.5927734375,182.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8567199707031,307.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36037.26953125,18000.0,0.0,0.0,0.2465690374374389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119079411029815,0.411917120218277,-9.196255632559767e-06,0.0,0.0002502362476661,0.0,0.0,36.87508773803711,0.0,0.0,0.0,0.4321594536304474,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420261807739734,-1261.6907958984375,304.1507263183594,0.615581750869751,0.0877887532114982,0.0804031193256378,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4966785907745361,0.050000000745058,0.0488295704126358,293.1026611328125,297.1499938964844,293.1499938964844,0.2957236170768738,-4228.1591796875,304.1534118652344,0.9990000128746032,0.4111863374710083,0.2693947851657867,293.2042236328125,297.1499938964844,293.1499938964844,0.2791525721549988,-5468.78271484375,304.156005859375,0.988495707511902,0.3669843673706054,0.3483646810054779,293.2943115234375,297.1499938964844,293.1499938964844,0.0065218447707593,-2310.273193359375,299.43084716796875,0.4966785907745361,0.050000000745058,0.2316264659166336,291.1727294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9934387207031,293.5857238769531,291.1718139648437,1.0,0.2564310729503631,0.8309475779533386,0.8309475779533386,1.0,1.0,-1.1744686365127563,0.489932119846344,0.6845364570617676,0.2547393143177032,0.0,0.0,0.3777253329753876,46.52792739868164,52.0,-11.544435501098633,-10839.970703125,184.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8630676269531,307.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36024.77734375,18000.0,0.0,0.0,0.2436571568250656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075746834278106,0.4075838625431061,-9.172938007395716e-06,0.0,0.0002472810447216,0.0,0.0,36.348445892333984,0.0,0.0,0.0,0.4310469329357147,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420261807739734,-1261.6907958984375,304.1507263183594,0.615581750869751,0.0877887532114982,0.0804031193256378,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4966785907745361,0.050000000745058,0.0488295704126358,293.1026611328125,297.1499938964844,293.1499938964844,0.2957236170768738,-4228.1591796875,304.1534118652344,0.9990000128746032,0.4111863374710083,0.2693947851657867,293.2042236328125,297.1499938964844,293.1499938964844,0.2791525721549988,-5468.78271484375,304.156005859375,0.988495707511902,0.3669843673706054,0.3483646810054779,293.2943115234375,297.1499938964844,293.1499938964844,0.0065218447707593,-2310.273193359375,299.43084716796875,0.4966785907745361,0.050000000745058,0.2316264659166336,291.1727294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9934387207031,293.5857238769531,291.1718139648437,1.0,0.2564310729503631,0.8309475779533386,0.8309475779533386,1.0,1.0,-1.1744686365127563,0.489932119846344,0.6845364570617676,0.2547393143177032,0.0,0.0,0.3777253329753876,46.52792739868164,52.0,-11.544435501098633,-10839.970703125,184.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8630676269531,307.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36024.77734375,18000.0,0.0,0.0,0.2436571568250656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075746834278106,0.4075838625431061,-9.172938007395716e-06,0.0,0.0002472810447216,0.0,0.0,36.348445892333984,0.0,0.0,0.0,0.4310469329357147,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419210456311702,-1260.0286865234375,304.1507873535156,0.6137600541114807,0.0876049399375915,0.0802697166800499,294.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4954909682273865,0.050000000745058,0.0488497652113437,293.11346435546875,297.1499938964844,293.1499938964844,0.2982559502124786,-4258.22021484375,304.148193359375,0.9990000128746032,0.4096645414829254,0.2713277041912079,293.20428466796875,297.1499938964844,293.1499938964844,0.2786190509796142,-5460.63330078125,304.1558837890625,0.9860579371452332,0.3662824332714081,0.3477315008640289,293.29522705078125,297.1499938964844,293.1499938964844,0.0064984802156686,-2304.275146484375,299.4018859863281,0.4954909682273865,0.050000000745058,0.2317222505807876,291.1683654785156,291.1499938964844,265.8083190917969,264.4537658691406,282.0186462402344,293.6030578613281,291.16748046875,1.0,0.2573810815811157,0.8308229446411133,0.8308229446411133,1.0,1.0,-1.1760077476501465,0.4902620911598205,0.6857456564903259,0.2561188638210296,0.0,0.0,0.3769372105598449,47.08740997314453,52.0,-11.853263854980469,-10819.0830078125,186.4989624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8549499511719,307.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,36019.109375,18000.0,0.0,0.0,0.2423194050788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061068594455719,0.4061160385608673,-9.1647734734579e-06,0.0,0.0002459234092384,0.0,0.0,36.16986846923828,0.0,0.0,0.0,0.4306693971157074,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417954362928867,-1258.0303955078125,304.15087890625,0.6115648746490479,0.0873934999108314,0.0801155567169189,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4940913617610931,0.050000000745058,0.04887405782938,293.1264343261719,297.1499938964844,293.1499938964844,0.3013105988502502,-4294.1171875,304.1429748535156,0.9990000128746032,0.4075806140899658,0.2736351191997528,293.2044372558594,297.1499938964844,293.1499938964844,0.2780740261077881,-5452.2841796875,304.15582275390625,0.9831758737564088,0.365564614534378,0.3470880389213562,293.2963256835937,297.1499938964844,293.1499938964844,0.0064750355668365,-2298.2373046875,299.3722229003906,0.4940913617610931,0.050000000745058,0.2318374961614608,291.16412353515625,291.1499938964844,265.82666015625,264.47100830078125,282.0448303222656,293.62322998046875,291.16326904296875,1.0,0.2585198879241943,0.830653965473175,0.830653965473175,1.0,1.0,-1.1779874563217163,0.4908053576946258,0.6871820688247681,0.2575575411319732,0.0,0.0,0.376422107219696,47.75626373291016,55.0,-11.756105422973633,-10801.8203125,188.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8392333984375,307.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,36013.75390625,18000.0,0.0,0.0,0.2410816103219986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050772786140442,0.4050864279270172,-9.158753528026864e-06,0.0,0.0002446672006044,0.0,0.0,36.04377365112305,0.0,0.0,0.0,0.4304023385047912,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414772406220436,-1252.92822265625,304.151123046875,0.6061834096908569,0.0868869498372078,0.0797426030039787,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907809197902679,0.050000000745058,0.0489335507154464,293.1586608886719,297.1499938964844,293.1499938964844,0.3087509572505951,-4380.59521484375,304.1329345703125,0.9990000128746032,0.4016618430614471,0.279204249382019,293.2049865722656,297.1499938964844,293.1499938964844,0.2769291400909424,-5434.6611328125,304.1557922363281,0.9761712551116944,0.3640781939029693,0.3457652032375335,293.29913330078125,297.1499938964844,293.1499938964844,0.006427421234548,-2285.846923828125,299.3109436035156,0.4907809197902679,0.050000000745058,0.2321196943521499,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1005859375,293.6741638183594,291.1558837890625,1.0,0.261275440454483,0.8303160071372986,0.8303160071372986,1.0,1.0,-1.1830333471298218,0.4924629330635071,0.6905703544616699,0.2604857981204986,0.0,0.0,0.3760724365711212,49.3811149597168,58.0,-10.392973899841309,-10775.50390625,193.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861328125,307.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,36004.65625,18000.0,0.0,0.0,0.2389539182186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041539430618286,0.4041630923748016,-9.152394341072068e-06,0.0,0.0002425078419037,0.0,0.0,35.92735290527344,0.0,0.0,0.0,0.430153876543045,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414772406220436,-1252.92822265625,304.151123046875,0.6061834096908569,0.0868869498372078,0.0797426030039787,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907809197902679,0.050000000745058,0.0489335507154464,293.1586608886719,297.1499938964844,293.1499938964844,0.3087509572505951,-4380.59521484375,304.1329345703125,0.9990000128746032,0.4016618430614471,0.279204249382019,293.2049865722656,297.1499938964844,293.1499938964844,0.2769291400909424,-5434.6611328125,304.1557922363281,0.9761712551116944,0.3640781939029693,0.3457652032375335,293.29913330078125,297.1499938964844,293.1499938964844,0.006427421234548,-2285.846923828125,299.3109436035156,0.4907809197902679,0.050000000745058,0.2321196943521499,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1005859375,293.6741638183594,291.1558837890625,1.0,0.261275440454483,0.8303160071372986,0.8303160071372986,1.0,1.0,-1.1830333471298218,0.4924629330635071,0.6905703544616699,0.2604857981204986,0.0,0.0,0.3760724365711212,49.3811149597168,58.0,-10.392973899841309,-10775.50390625,193.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861328125,307.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,36004.65625,18000.0,0.0,0.0,0.2389539182186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041539430618286,0.4041630923748016,-9.152394341072068e-06,0.0,0.0002425078419037,0.0,0.0,35.92735290527344,0.0,0.0,0.0,0.430153876543045,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410548560321331,-1245.9921875,304.1514587402344,0.5978690385818481,0.0862846821546554,0.0793176591396331,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4854755699634552,0.050000000745058,0.0490338392555713,293.18994140625,297.1499938964844,293.1499938964844,0.3071905970573425,-4360.0791015625,304.1420288085937,0.9907400012016296,0.3950678408145904,0.2777400910854339,293.2057189941406,297.1499938964844,293.1499938964844,0.27551931142807,-5412.5625,304.15625,0.964843451976776,0.3625366687774658,0.3444276750087738,293.3025207519531,297.1499938964844,293.1499938964844,0.0063811694271862,-2272.994140625,299.2506103515625,0.4854755699634552,0.050000000745058,0.2325954139232635,291.158447265625,291.1499938964844,265.8999938964844,264.5399169921875,282.169677734375,293.7292785644531,291.16046142578125,1.0,0.2642823755741119,0.8299780488014221,0.8299780488014221,1.0,1.0,-1.1798964738845823,0.4901978969573974,0.6896985769271851,0.2619851529598236,0.0,0.0,0.3751309514045715,51.93280029296875,61.0,8.258862495422363,-10708.287109375,197.45071411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,307.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.03125,18000.0,0.0,0.0,0.2372806519269943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036242365837097,0.4036333858966827,-9.150469850283116e-06,0.0,0.0002408096916042,0.0,0.0,35.866947174072266,0.0,0.0,0.0,0.4300009906291961,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410548560321331,-1245.9921875,304.1514587402344,0.5978690385818481,0.0862846821546554,0.0793176591396331,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4854755699634552,0.050000000745058,0.0490338392555713,293.18994140625,297.1499938964844,293.1499938964844,0.3071905970573425,-4360.0791015625,304.1420288085937,0.9907400012016296,0.3950678408145904,0.2777400910854339,293.2057189941406,297.1499938964844,293.1499938964844,0.27551931142807,-5412.5625,304.15625,0.964843451976776,0.3625366687774658,0.3444276750087738,293.3025207519531,297.1499938964844,293.1499938964844,0.0063811694271862,-2272.994140625,299.2506103515625,0.4854755699634552,0.050000000745058,0.2325954139232635,291.158447265625,291.1499938964844,265.8999938964844,264.5399169921875,282.169677734375,293.7292785644531,291.16046142578125,1.0,0.2642823755741119,0.8299780488014221,0.8299780488014221,1.0,1.0,-1.1798964738845823,0.4901978969573974,0.6896985769271851,0.2619851529598236,0.0,0.0,0.3751309514045715,51.93280029296875,61.0,8.258862495422363,-10708.287109375,197.45071411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,307.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.03125,18000.0,0.0,0.0,0.2372806519269943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036242365837097,0.4036333858966827,-9.150469850283116e-06,0.0,0.0002408096916042,0.0,0.0,35.866947174072266,0.0,0.0,0.0,0.4300009906291961,4.0,0.0,1.0
390660,293.16082763671875,297.1499938964844,293.1499938964844,0.0405163094401359,-1237.041015625,304.15185546875,0.5888025164604187,0.085596814751625,0.0788237527012825,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4797055721282959,0.050000000745058,0.0491464547812938,293.2096862792969,297.1499938964844,293.1499938964844,0.3024029731750488,-4303.4482421875,304.1524658203125,0.9776811599731444,0.3900411427021026,0.274198055267334,293.2066345214844,297.1499938964844,293.1499938964844,0.2738274037837982,-5385.82373046875,304.1569519042969,0.9520725011825562,0.3609385192394256,0.3430485129356384,293.30596923828125,297.1499938964844,293.1499938964844,0.0063312659040093,-2258.23486328125,299.193359375,0.4797055721282959,0.050000000745058,0.233129620552063,291.1720886230469,291.1499938964844,265.9366760253906,264.5743408203125,282.2337646484375,293.7684020996094,291.17254638671875,1.0,0.2673279643058777,0.8296224474906921,0.8296224474906921,1.0,1.0,-1.174147605895996,0.486714243888855,0.6874333620071411,0.2629210352897644,0.0,0.0,0.3710784614086151,54.75959777832031,64.0,11.03936004638672,-10583.3310546875,201.2380828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65234375,307.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,36032.01171875,18000.0,0.0,0.0,0.2357687503099441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981820046901703,0.3981911540031433,-9.131051228905562e-06,0.0,0.0002392753085587,0.0,0.0,35.25013732910156,0.0,0.0,0.0,0.42871955037117,4.0,0.0,1.0
390720,293.16082763671875,297.1499938964844,293.1499938964844,0.0405163094401359,-1237.041015625,304.15185546875,0.5888025164604187,0.085596814751625,0.0788237527012825,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4797055721282959,0.050000000745058,0.0491464547812938,293.2096862792969,297.1499938964844,293.1499938964844,0.3024029731750488,-4303.4482421875,304.1524658203125,0.9776811599731444,0.3900411427021026,0.274198055267334,293.2066345214844,297.1499938964844,293.1499938964844,0.2738274037837982,-5385.82373046875,304.1569519042969,0.9520725011825562,0.3609385192394256,0.3430485129356384,293.30596923828125,297.1499938964844,293.1499938964844,0.0063312659040093,-2258.23486328125,299.193359375,0.4797055721282959,0.050000000745058,0.233129620552063,291.1720886230469,291.1499938964844,265.9366760253906,264.5743408203125,282.2337646484375,293.7684020996094,291.17254638671875,1.0,0.2673279643058777,0.8296224474906921,0.8296224474906921,1.0,1.0,-1.174147605895996,0.486714243888855,0.6874333620071411,0.2629210352897644,0.0,0.0,0.3710784614086151,54.75959777832031,64.0,11.03936004638672,-10583.3310546875,201.2380828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65234375,307.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,36032.01171875,18000.0,0.0,0.0,0.2357687503099441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981820046901703,0.3981911540031433,-9.131051228905562e-06,0.0,0.0002392753085587,0.0,0.0,35.25013732910156,0.0,0.0,0.0,0.42871955037117,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399725921452045,-1228.107666015625,304.1521301269531,0.5797439217567444,0.084864541888237,0.0782841295003891,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4737006723880768,0.050000000745058,0.04926223680377,293.2282409667969,297.1499938964844,293.1499938964844,0.2977435886859894,-4249.05908203125,304.15936279296875,0.9634414911270142,0.3847692310810089,0.2706979513168335,293.2075500488281,297.1499938964844,293.1499938964844,0.2722906470298767,-5361.7431640625,304.1571960449219,0.9390721321105956,0.3593203127384186,0.3416448533535003,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839426100254,-2244.76318359375,299.1322021484375,0.4737006723880768,0.050000000745058,0.2336788326501846,291.17724609375,291.1499938964844,265.97332763671875,264.6087341308594,282.29718017578125,293.80908203125,291.17791748046875,1.0,0.2704238891601562,0.8292667865753174,0.8292667865753174,1.0,1.0,-1.168412685394287,0.4833163022994995,0.6850964426994324,0.2636315524578094,0.0,0.0,0.3671310544013977,57.660945892333984,67.0,9.327262878417969,-10463.9189453125,205.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61474609375,307.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36034.00390625,18000.0,0.0,0.0,0.2342178523540496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924922347068786,0.3925013244152069,-9.105731805902906e-06,0.0,0.0002377013443037,0.0,0.0,34.59221649169922,0.0,0.0,0.0,0.4273335635662079,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399725921452045,-1228.107666015625,304.1521301269531,0.5797439217567444,0.084864541888237,0.0782841295003891,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4737006723880768,0.050000000745058,0.04926223680377,293.2282409667969,297.1499938964844,293.1499938964844,0.2977435886859894,-4249.05908203125,304.15936279296875,0.9634414911270142,0.3847692310810089,0.2706979513168335,293.2075500488281,297.1499938964844,293.1499938964844,0.2722906470298767,-5361.7431640625,304.1571960449219,0.9390721321105956,0.3593203127384186,0.3416448533535003,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839426100254,-2244.76318359375,299.1322021484375,0.4737006723880768,0.050000000745058,0.2336788326501846,291.17724609375,291.1499938964844,265.97332763671875,264.6087341308594,282.29718017578125,293.80908203125,291.17791748046875,1.0,0.2704238891601562,0.8292667865753174,0.8292667865753174,1.0,1.0,-1.168412685394287,0.4833163022994995,0.6850964426994324,0.2636315524578094,0.0,0.0,0.3671310544013977,57.660945892333984,67.0,9.327262878417969,-10463.9189453125,205.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61474609375,307.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36034.00390625,18000.0,0.0,0.0,0.2342178523540496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924922347068786,0.3925013244152069,-9.105731805902906e-06,0.0,0.0002377013443037,0.0,0.0,34.59221649169922,0.0,0.0,0.0,0.4273335635662079,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396898910403251,-1223.4583740234375,304.1522521972656,0.5752401351928711,0.0844918042421341,0.0780056789517402,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4705053567886352,0.050000000745058,0.0493215397000312,293.2379455566406,297.1499938964844,293.1499938964844,0.2951875030994415,-4219.39404296875,304.16229248046875,0.9557597041130066,0.3818744122982025,0.2688114941120147,293.2077331542969,297.1499938964844,293.1499938964844,0.2715182304382324,-5349.63330078125,304.15728759765625,0.9325948357582092,0.3585533201694488,0.3409523069858551,293.3108825683594,297.1499938964844,293.1499938964844,0.0062602018006145,-2237.930908203125,299.10162353515625,0.4705053567886352,0.050000000745058,0.2339601516723632,291.1803894042969,291.1499938964844,265.9916687011719,264.6258850097656,282.3286437988281,293.8299560546875,291.18096923828125,1.0,0.2719769477844238,0.8290889859199524,0.8290889859199524,1.0,1.0,-1.16539204120636,0.4815800487995147,0.6838120222091675,0.2638571560382843,0.0,0.0,0.3647851645946502,59.1428337097168,67.0,8.74193000793457,-10401.587890625,207.0733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,307.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,36037.28515625,18000.0,0.0,0.0,0.2334083467721939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892107009887695,0.3892197906970978,-9.091814717976376e-06,0.0,0.0002368798013776,0.0,0.0,34.21763610839844,0.0,0.0,0.0,0.4265449345111847,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394255556166172,-1219.12353515625,304.15234375,0.5708329677581787,0.084156833589077,0.0777417719364166,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.4671375155448913,0.050000000745058,0.0493816025555133,293.24908447265625,297.1499938964844,293.1499938964844,0.2923586368560791,-4186.61767578125,304.16522216796875,0.9476024508476256,0.3785726130008697,0.2667073607444763,293.20684814453125,297.1499938964844,293.1499938964844,0.2708815932273865,-5339.74462890625,304.1571044921875,0.9263460040092468,0.3579925298690796,0.3403829336166382,293.3123474121094,297.1499938964844,293.1499938964844,0.0062369662337005,-2231.3017578125,299.0707702636719,0.4671375155448913,0.050000000745058,0.2342450618743896,291.18267822265625,291.1499938964844,266.010009765625,264.6430358886719,282.3569030761719,293.84637451171875,291.1829833984375,1.0,0.2735284268856048,0.8289677500724792,0.8289677500724792,1.0,1.0,-1.162280559539795,0.4798320531845093,0.6824485063552856,0.2639927864074707,0.0,0.0,0.3623730540275574,60.64077758789063,70.0,6.8135199546813965,-10339.443359375,209.00485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,307.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,36039.40234375,18000.0,0.0,0.0,0.2325608879327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857248425483703,0.3857339322566986,-9.076884452952072e-06,0.0,0.0002360197395319,0.0,0.0,33.82112503051758,0.0,0.0,0.0,0.4257137477397918,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390631258487701,-1213.21484375,304.15216064453125,0.5627428293228149,0.0836881697177887,0.0773745104670524,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4599232673645019,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.2857822775840759,-4110.48388671875,304.17108154296875,0.9300713539123536,0.3710332810878753,0.2617664933204651,293.2025756835937,297.1499938964844,293.1499938964844,0.270194947719574,-5329.455078125,304.1558837890625,0.9150276184082032,0.357414960861206,0.3397961258888244,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930823139846,-2218.9599609375,299.0091247558594,0.4599232673645019,0.050000000745058,0.2348204851150512,291.1842041015625,291.1499938964844,266.0466613769531,264.67724609375,282.407470703125,293.87237548828125,291.18426513671875,1.0,0.27662193775177,0.8287251591682434,0.8287251591682434,1.0,1.0,-1.156041383743286,0.4764233529567718,0.6796180605888367,0.2639974653720855,0.0,0.0,0.357683390378952,63.659759521484375,73.0,2.862780332565308,-10222.40234375,212.87173461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,36038.66015625,18000.0,0.0,0.0,0.2307374328374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788758814334869,0.3788849413394928,-9.04692478798097e-06,0.0,0.0002341691724723,0.0,0.0,33.045631408691406,0.0,0.0,0.0,0.4240860044956207,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390631258487701,-1213.21484375,304.15216064453125,0.5627428293228149,0.0836881697177887,0.0773745104670524,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4599232673645019,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.2857822775840759,-4110.48388671875,304.17108154296875,0.9300713539123536,0.3710332810878753,0.2617664933204651,293.2025756835937,297.1499938964844,293.1499938964844,0.270194947719574,-5329.455078125,304.1558837890625,0.9150276184082032,0.357414960861206,0.3397961258888244,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930823139846,-2218.9599609375,299.0091247558594,0.4599232673645019,0.050000000745058,0.2348204851150512,291.1842041015625,291.1499938964844,266.0466613769531,264.67724609375,282.407470703125,293.87237548828125,291.18426513671875,1.0,0.27662193775177,0.8287251591682434,0.8287251591682434,1.0,1.0,-1.156041383743286,0.4764233529567718,0.6796180605888367,0.2639974653720855,0.0,0.0,0.357683390378952,63.659759521484375,73.0,2.862780332565308,-10222.40234375,212.87173461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,36038.66015625,18000.0,0.0,0.0,0.2307374328374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788758814334869,0.3788849413394928,-9.04692478798097e-06,0.0,0.0002341691724723,0.0,0.0,33.045631408691406,0.0,0.0,0.0,0.4240860044956207,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.038913607597351,-1210.79931640625,304.15167236328125,0.5556813478469849,0.0834551230072975,0.0772272050380706,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4530758559703827,0.050000000745058,0.0496252030134201,293.2998352050781,297.1499938964844,293.1499938964844,0.2783071100711822,-4023.89599609375,304.1764831542969,0.912215769290924,0.3626378774642944,0.2561586797237396,293.1964416503906,297.1499938964844,293.1499938964844,0.2700366973876953,-5327.56201171875,304.1541748046875,0.9053602814674376,0.3573253750801086,0.3397367000579834,293.3156433105469,297.1499938964844,293.1499938964844,0.0061517842113971,-2207.342529296875,298.94940185546875,0.4530758559703827,0.050000000745058,0.2354006022214889,291.1849060058594,291.1499938964844,266.0833435058594,264.7113952636719,282.45556640625,293.8995056152344,291.1849670410156,1.0,0.2796976566314697,0.8284826278686523,0.8284826278686523,1.0,1.0,-1.1499054431915283,0.4731974601745605,0.6767079830169678,0.2636500298976898,0.0,0.0,0.3529829084873199,66.69580841064453,76.0,1.391068458557129,-10112.0224609375,216.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,36037.5390625,18000.0,0.0,0.0,0.2287489622831344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722083270549774,0.3722173571586609,-9.018282071338035e-06,0.0,0.0002321511274203,0.0,0.0,32.299747467041016,0.0,0.0,0.0,0.4225177466869354,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.038913607597351,-1210.79931640625,304.15167236328125,0.5556813478469849,0.0834551230072975,0.0772272050380706,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4530758559703827,0.050000000745058,0.0496252030134201,293.2998352050781,297.1499938964844,293.1499938964844,0.2783071100711822,-4023.89599609375,304.1764831542969,0.912215769290924,0.3626378774642944,0.2561586797237396,293.1964416503906,297.1499938964844,293.1499938964844,0.2700366973876953,-5327.56201171875,304.1541748046875,0.9053602814674376,0.3573253750801086,0.3397367000579834,293.3156433105469,297.1499938964844,293.1499938964844,0.0061517842113971,-2207.342529296875,298.94940185546875,0.4530758559703827,0.050000000745058,0.2354006022214889,291.1849060058594,291.1499938964844,266.0833435058594,264.7113952636719,282.45556640625,293.8995056152344,291.1849670410156,1.0,0.2796976566314697,0.8284826278686523,0.8284826278686523,1.0,1.0,-1.1499054431915283,0.4731974601745605,0.6767079830169678,0.2636500298976898,0.0,0.0,0.3529829084873199,66.69580841064453,76.0,1.391068458557129,-10112.0224609375,216.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,36037.5390625,18000.0,0.0,0.0,0.2287489622831344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722083270549774,0.3722173571586609,-9.018282071338035e-06,0.0,0.0002321511274203,0.0,0.0,32.299747467041016,0.0,0.0,0.0,0.4225177466869354,4.0,0.0,1.0
391260,293.15887451171875,297.1499938964844,293.1499938964844,0.0393590107560157,-1218.144775390625,304.1503295898437,0.5508602261543274,0.0842218846082687,0.0777070075273513,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4468291699886322,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.27021324634552,-3929.945556640625,304.1811218261719,0.8958832621574402,0.3536458313465118,0.2500959932804107,293.19256591796875,297.1499938964844,293.1499938964844,0.269898772239685,-5325.7763671875,304.1530456542969,0.8968377709388733,0.3569433391094208,0.3396607339382171,293.31573486328125,297.1499938964844,293.1499938964844,0.0061130933463573,-2196.429931640625,298.8919982910156,0.4468291699886322,0.050000000745058,0.2359832227230072,291.1853332519531,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9299011230469,291.185302734375,1.0,0.2827516496181488,0.8282585144042969,0.8282585144042969,1.0,1.0,-1.1439597606658936,0.4701969921588897,0.6737627983093262,0.2629715800285339,0.0,0.0,0.348233550786972,69.73861694335938,79.0,0.4636615216732025,-10004.955078125,220.6741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401062011719,307.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,36036.7890625,18000.0,0.0,0.0,0.226603552699089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655614554882049,0.365570455789566,-8.990411515696906e-06,0.0,0.0002299737971043,0.0,0.0,31.56546974182129,0.0,0.0,0.0,0.4209774732589721,4.0,0.0,1.0
391320,293.15887451171875,297.1499938964844,293.1499938964844,0.0393590107560157,-1218.144775390625,304.1503295898437,0.5508602261543274,0.0842218846082687,0.0777070075273513,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4468291699886322,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.27021324634552,-3929.945556640625,304.1811218261719,0.8958832621574402,0.3536458313465118,0.2500959932804107,293.19256591796875,297.1499938964844,293.1499938964844,0.269898772239685,-5325.7763671875,304.1530456542969,0.8968377709388733,0.3569433391094208,0.3396607339382171,293.31573486328125,297.1499938964844,293.1499938964844,0.0061130933463573,-2196.429931640625,298.8919982910156,0.4468291699886322,0.050000000745058,0.2359832227230072,291.1853332519531,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9299011230469,291.185302734375,1.0,0.2827516496181488,0.8282585144042969,0.8282585144042969,1.0,1.0,-1.1439597606658936,0.4701969921588897,0.6737627983093262,0.2629715800285339,0.0,0.0,0.348233550786972,69.73861694335938,79.0,0.4636615216732025,-10004.955078125,220.6741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401062011719,307.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,36036.7890625,18000.0,0.0,0.0,0.226603552699089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655614554882049,0.365570455789566,-8.990411515696906e-06,0.0,0.0002299737971043,0.0,0.0,31.56546974182129,0.0,0.0,0.0,0.4209774732589721,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0408079139888286,-1241.89697265625,304.1477966308594,0.5493969917297363,0.0859353393316268,0.079235553741455,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4411317408084869,0.050000000745058,0.0498713962733745,293.3497314453125,297.1499938964844,293.1499938964844,0.2617138028144836,-3830.95458984375,304.18487548828125,0.8801653981208801,0.3442673981189728,0.2437199056148529,293.1920166015625,297.1499938964844,293.1499938964844,0.2692230343818664,-5315.18212890625,304.1531677246094,0.8882887363433838,0.3559804260730743,0.3389726877212524,293.31494140625,297.1499938964844,293.1499938964844,0.0060769976116716,-2186.264892578125,298.8367614746094,0.4411317408084869,0.050000000745058,0.2365684360265731,291.18505859375,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.9636535644531,291.1849975585937,1.0,0.2857819199562073,0.8280343413352966,0.8280343413352966,1.0,1.0,-1.1381659507751465,0.4673899412155151,0.6707760691642761,0.2619904577732086,0.0,0.0,0.3435787856578827,72.78921508789062,82.0,-0.1758117973804474,-9901.552734375,224.6096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,36035.125,18000.0,0.0,0.0,0.2243199348449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591173589229584,0.359126329421997,-8.963745131040923e-06,0.0,0.0002276562154293,0.0,0.0,30.861316680908203,0.0,0.0,0.0,0.4195021986961365,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0408079139888286,-1241.89697265625,304.1477966308594,0.5493969917297363,0.0859353393316268,0.079235553741455,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4411317408084869,0.050000000745058,0.0498713962733745,293.3497314453125,297.1499938964844,293.1499938964844,0.2617138028144836,-3830.95458984375,304.18487548828125,0.8801653981208801,0.3442673981189728,0.2437199056148529,293.1920166015625,297.1499938964844,293.1499938964844,0.2692230343818664,-5315.18212890625,304.1531677246094,0.8882887363433838,0.3559804260730743,0.3389726877212524,293.31494140625,297.1499938964844,293.1499938964844,0.0060769976116716,-2186.264892578125,298.8367614746094,0.4411317408084869,0.050000000745058,0.2365684360265731,291.18505859375,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.9636535644531,291.1849975585937,1.0,0.2857819199562073,0.8280343413352966,0.8280343413352966,1.0,1.0,-1.1381659507751465,0.4673899412155151,0.6707760691642761,0.2619904577732086,0.0,0.0,0.3435787856578827,72.78921508789062,82.0,-0.1758117973804474,-9901.552734375,224.6096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,36035.125,18000.0,0.0,0.0,0.2243199348449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591173589229584,0.359126329421997,-8.963745131040923e-06,0.0,0.0002276562154293,0.0,0.0,30.861316680908203,0.0,0.0,0.0,0.4195021986961365,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416341684758663,-1255.417236328125,304.1466979980469,0.5490397810935974,0.0868143737316131,0.0801028683781623,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4384827315807342,0.050000000745058,0.0499330721795558,293.3586730957031,297.1499938964844,293.1499938964844,0.2575391829013824,-3782.2509765625,304.18609619140625,0.8726359605789185,0.3399778604507446,0.2405941933393478,293.192138671875,297.1499938964844,293.1499938964844,0.2687955498695373,-5308.44091796875,304.15338134765625,0.8841174244880676,0.355428397655487,0.3385300636291504,293.3143615722656,297.1499938964844,293.1499938964844,0.0060594333335757,-2181.310546875,298.80975341796875,0.4384827315807342,0.050000000745058,0.2368610054254531,291.184814453125,291.1499938964844,266.17498779296875,264.7961120605469,282.56671142578125,293.97625732421875,291.1846618652344,1.0,0.2872877120971679,0.8279222846031189,0.8279222846031189,1.0,1.0,-1.135348916053772,0.4660653471946716,0.6692836284637451,0.2614035010337829,0.0,0.0,0.3412774801254272,74.31261444091797,82.0,-0.972555935382843,-9852.15234375,226.58377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806335449219,307.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36034.40234375,18000.0,0.0,0.0,0.2231353223323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559659421443939,0.3559748828411102,-8.950925803219434e-06,0.0,0.0002264539798488,0.0,0.0,30.519994735717773,0.0,0.0,0.0,0.4187879860401153,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423737280070781,-1267.5274658203125,304.1459655761719,0.548486590385437,0.0874857008457183,0.0808667689561843,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4360051155090332,0.050000000745058,0.0499935559928417,293.362548828125,297.1499938964844,293.1499938964844,0.2540232241153717,-3741.431640625,304.1859130859375,0.8659601807594299,0.3365672528743744,0.2379648685455322,293.1922607421875,297.1499938964844,293.1499938964844,0.2683884501457214,-5302.07275390625,304.15350341796875,0.8801215887069702,0.3548694550991058,0.3380671739578247,293.3136901855469,297.1499938964844,293.1499938964844,0.0060423179529607,-2176.612548828125,298.7823181152344,0.4360051155090332,0.050000000745058,0.2371479123830795,291.1830444335937,291.1499938964844,266.1933288574219,264.8129577636719,282.5775146484375,293.97723388671875,291.1822814941406,1.0,0.2887974977493286,0.8278149366378784,0.8278149366378784,1.0,1.0,-1.1329708099365234,0.4649783670902252,0.6679924130439758,0.2608194053173065,0.0,0.0,0.3392398059368133,75.8095932006836,85.0,-4.797465801239014,-9808.5966796875,228.64796447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693359375,307.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,36032.25,18000.0,0.0,0.0,0.2219337821006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529927134513855,0.3530016541481018,-8.938620339904446e-06,0.0,0.0002252345730084,0.0,0.0,30.19867515563965,0.0,0.0,0.0,0.418119341135025,4.0,0.0,1.0
