time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432761050760746,-1282.34912109375,304.1458435058594,0.5457782745361328,0.0881186500191688,0.0817503780126571,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4314275979995727,0.050000000745058,0.0501132756471633,293.36279296875,297.1499938964844,293.1499938964844,0.2487539201974868,-3680.780029296875,304.18267822265625,0.8547231554985046,0.3311224579811096,0.233989804983139,293.1923522949219,297.1499938964844,293.1499938964844,0.267711341381073,-5291.662109375,304.1534729003906,0.8725515007972717,0.353776216506958,0.3371496498584747,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099703259766,-2168.18212890625,298.7252197265625,0.4314275979995727,0.050000000745058,0.237715795636177,291.1734313964844,291.1499938964844,266.2300109863281,264.8464660644531,282.5882568359375,293.96514892578125,291.1723937988281,1.0,0.2918330132961273,0.8276001214981079,0.8276001214981079,1.0,1.0,-1.1289838552474976,0.4632293283939361,0.665754497051239,0.2596318423748016,0.0,0.0,0.3367320597171783,78.77816009521484,88.0,-11.290886878967283,-9746.55078125,232.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099304199219,307.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36019.921875,18000.0,0.0,0.0,0.2195560336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489245772361755,0.3489334881305694,-8.919851097743958e-06,0.0,0.00022282145801,0.0,0.0,29.755090713500977,0.0,0.0,0.0,0.4171915054321289,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432761050760746,-1282.34912109375,304.1458435058594,0.5457782745361328,0.0881186500191688,0.0817503780126571,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4314275979995727,0.050000000745058,0.0501132756471633,293.36279296875,297.1499938964844,293.1499938964844,0.2487539201974868,-3680.780029296875,304.18267822265625,0.8547231554985046,0.3311224579811096,0.233989804983139,293.1923522949219,297.1499938964844,293.1499938964844,0.267711341381073,-5291.662109375,304.1534729003906,0.8725515007972717,0.353776216506958,0.3371496498584747,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099703259766,-2168.18212890625,298.7252197265625,0.4314275979995727,0.050000000745058,0.237715795636177,291.1734313964844,291.1499938964844,266.2300109863281,264.8464660644531,282.5882568359375,293.96514892578125,291.1723937988281,1.0,0.2918330132961273,0.8276001214981079,0.8276001214981079,1.0,1.0,-1.1289838552474976,0.4632293283939361,0.665754497051239,0.2596318423748016,0.0,0.0,0.3367320597171783,78.77816009521484,88.0,-11.290886878967283,-9746.55078125,232.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099304199219,307.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36019.921875,18000.0,0.0,0.0,0.2195560336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489245772361755,0.3489334881305694,-8.919851097743958e-06,0.0,0.00022282145801,0.0,0.0,29.755090713500977,0.0,0.0,0.0,0.4171915054321289,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436151660978794,-1287.9083251953125,304.14666748046875,0.5416568517684937,0.0882247313857078,0.0820526778697967,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4272113442420959,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443409711122512,-3629.90234375,304.1791687011719,0.8448231220245361,0.3263626396656036,0.2306868731975555,293.1923217773437,297.1499938964844,293.1499938964844,0.2670083940029144,-5280.77880859375,304.1534729003906,0.8653880953788757,0.3527133762836456,0.3362646400928497,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769102372229,-2159.288818359375,298.66876220703125,0.4272113442420959,0.050000000745058,0.2382885962724685,291.1659240722656,291.1499938964844,266.26666259765625,264.8798217773437,282.5961608886719,293.9506225585937,291.1652526855469,1.0,0.2948722839355469,0.8273853659629822,0.8273853659629822,1.0,1.0,-1.1251522302627563,0.4616005718708038,0.6635516285896301,0.2583487331867218,0.0,0.0,0.3351536691188812,81.77197265625,76.0,-9.87119960784912,-9700.2666015625,237.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70684814453125,307.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,36012.21484375,18000.0,0.0,0.0,0.217346966266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465897738933563,0.3465986847877502,-8.909033567761071e-06,0.0,0.0002205795462941,0.0,0.0,29.50156021118164,0.0,0.0,0.0,0.416653037071228,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436151660978794,-1287.9083251953125,304.14666748046875,0.5416568517684937,0.0882247313857078,0.0820526778697967,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4272113442420959,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443409711122512,-3629.90234375,304.1791687011719,0.8448231220245361,0.3263626396656036,0.2306868731975555,293.1923217773437,297.1499938964844,293.1499938964844,0.2670083940029144,-5280.77880859375,304.1534729003906,0.8653880953788757,0.3527133762836456,0.3362646400928497,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769102372229,-2159.288818359375,298.66876220703125,0.4272113442420959,0.050000000745058,0.2382885962724685,291.1659240722656,291.1499938964844,266.26666259765625,264.8798217773437,282.5961608886719,293.9506225585937,291.1652526855469,1.0,0.2948722839355469,0.8273853659629822,0.8273853659629822,1.0,1.0,-1.1251522302627563,0.4616005718708038,0.6635516285896301,0.2583487331867218,0.0,0.0,0.3351536691188812,81.77197265625,76.0,-9.87119960784912,-9700.2666015625,237.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70684814453125,307.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,36012.21484375,18000.0,0.0,0.0,0.217346966266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465897738933563,0.3465986847877502,-8.909033567761071e-06,0.0,0.0002205795462941,0.0,0.0,29.50156021118164,0.0,0.0,0.0,0.416653037071228,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435501597821712,-1286.8004150390625,304.1478881835937,0.5432042479515076,0.0881286635994911,0.081954725086689,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4287397265434265,0.050000000745058,0.0501890406012535,293.355712890625,297.1499938964844,293.1499938964844,0.2400246262550354,-3579.63330078125,304.1766662597656,0.8432378768920898,0.321854293346405,0.2274813055992126,293.19207763671875,297.1499938964844,293.1499938964844,0.2660786211490631,-5266.13623046875,304.15386962890625,0.8668423891067505,0.3516865372657776,0.3352418541908264,293.310546875,297.1499938964844,293.1499938964844,0.0059204706922173,-2142.54638671875,298.61376953125,0.4287397265434265,0.050000000745058,0.2380751967430114,291.1625671386719,291.1499938964844,266.3033447265625,264.9129333496094,282.6074523925781,293.9381408691406,291.1625671386719,1.0,0.2924799919128418,0.8271586298942566,0.8271586298942566,1.0,1.0,-1.1196500062942505,0.4591898620128631,0.6604601144790649,0.256733238697052,0.0,0.0,0.3337734341621399,80.54743957519531,64.0,-4.071549892425537,-9647.5166015625,233.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,306.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,36009.83984375,18000.0,0.0,0.0,0.2153702974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447998464107513,0.3448087275028229,-8.90158935362706e-06,0.0,0.0002185734774684,0.0,0.0,29.310434341430664,0.0,0.0,0.0,0.4162485301494598,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435501597821712,-1286.8004150390625,304.1478881835937,0.5432042479515076,0.0881286635994911,0.081954725086689,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4287397265434265,0.050000000745058,0.0501890406012535,293.355712890625,297.1499938964844,293.1499938964844,0.2400246262550354,-3579.63330078125,304.1766662597656,0.8432378768920898,0.321854293346405,0.2274813055992126,293.19207763671875,297.1499938964844,293.1499938964844,0.2660786211490631,-5266.13623046875,304.15386962890625,0.8668423891067505,0.3516865372657776,0.3352418541908264,293.310546875,297.1499938964844,293.1499938964844,0.0059204706922173,-2142.54638671875,298.61376953125,0.4287397265434265,0.050000000745058,0.2380751967430114,291.1625671386719,291.1499938964844,266.3033447265625,264.9129333496094,282.6074523925781,293.9381408691406,291.1625671386719,1.0,0.2924799919128418,0.8271586298942566,0.8271586298942566,1.0,1.0,-1.1196500062942505,0.4591898620128631,0.6604601144790649,0.256733238697052,0.0,0.0,0.3337734341621399,80.54743957519531,64.0,-4.071549892425537,-9647.5166015625,233.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,306.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,36009.83984375,18000.0,0.0,0.0,0.2153702974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447998464107513,0.3448087275028229,-8.90158935362706e-06,0.0,0.0002185734774684,0.0,0.0,29.310434341430664,0.0,0.0,0.0,0.4162485301494598,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432663969695568,-1282.0789794921875,304.1490783691406,0.5496675372123718,0.0879616439342498,0.0816548317670822,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4350800812244415,0.050000000745058,0.050017025321722,293.3514404296875,297.1499938964844,293.1499938964844,0.2357047945261001,-3528.85693359375,304.17498779296875,0.8481165766716003,0.3175075054168701,0.2243052870035171,293.1916198730469,297.1499938964844,293.1499938964844,0.2649720311164856,-5248.59619140625,304.1544189453125,0.8752974271774292,0.3507170975208282,0.3341441750526428,293.309814453125,297.1499938964844,293.1499938964844,0.0058462163433432,-2119.643310546875,298.5607604980469,0.4350800812244415,0.050000000745058,0.2372592240571975,291.1637878417969,291.1499938964844,266.3399963378906,264.94580078125,282.6217041015625,293.9276733398437,291.1639404296875,1.0,0.2864880561828613,0.8269318342208862,0.8269318342208862,1.0,1.0,-1.112974762916565,0.4562326967716217,0.6567420959472656,0.2548857927322387,0.0,0.0,0.331868827342987,76.09138488769531,52.0,0.6212924718856812,-9580.2802734375,222.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,306.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,36012.6171875,18000.0,0.0,0.0,0.2136004269123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424835205078125,0.3424924314022064,-8.893339327187277e-06,0.0,0.0002167772763641,0.0,0.0,29.068119049072266,0.0,0.0,0.0,0.4157438278198242,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432663969695568,-1282.0789794921875,304.1490783691406,0.5496675372123718,0.0879616439342498,0.0816548317670822,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4350800812244415,0.050000000745058,0.050017025321722,293.3514404296875,297.1499938964844,293.1499938964844,0.2357047945261001,-3528.85693359375,304.17498779296875,0.8481165766716003,0.3175075054168701,0.2243052870035171,293.1916198730469,297.1499938964844,293.1499938964844,0.2649720311164856,-5248.59619140625,304.1544189453125,0.8752974271774292,0.3507170975208282,0.3341441750526428,293.309814453125,297.1499938964844,293.1499938964844,0.0058462163433432,-2119.643310546875,298.5607604980469,0.4350800812244415,0.050000000745058,0.2372592240571975,291.1637878417969,291.1499938964844,266.3399963378906,264.94580078125,282.6217041015625,293.9276733398437,291.1639404296875,1.0,0.2864880561828613,0.8269318342208862,0.8269318342208862,1.0,1.0,-1.112974762916565,0.4562326967716217,0.6567420959472656,0.2548857927322387,0.0,0.0,0.331868827342987,76.09138488769531,52.0,0.6212924718856812,-9580.2802734375,222.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,306.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,36012.6171875,18000.0,0.0,0.0,0.2136004269123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424835205078125,0.3424924314022064,-8.893339327187277e-06,0.0,0.0002167772763641,0.0,0.0,29.068119049072266,0.0,0.0,0.0,0.4157438278198242,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430747419595718,-1278.908203125,304.14959716796875,0.5544917583465576,0.0878602713346481,0.081456109881401,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4399698972702026,0.050000000745058,0.0498982891440391,293.3492736816406,297.1499938964844,293.1499938964844,0.2335668802261352,-3503.600341796875,304.1743469238281,0.8526145219802856,0.3153825104236603,0.2227285355329513,293.1912841796875,297.1499938964844,293.1499938964844,0.2643948197364807,-5239.4501953125,304.1546630859375,0.8817964196205139,0.3502523601055145,0.3335819244384765,293.3094787597656,297.1499938964844,293.1499938964844,0.0058050821535289,-2106.805908203125,298.53448486328125,0.4399698972702026,0.050000000745058,0.2366959899663925,291.164794921875,291.1499938964844,266.3583374023437,264.962158203125,282.6297912597656,293.9233093261719,291.1650085449219,1.0,0.2824546098709106,0.8268184661865234,0.8268184661865234,1.0,1.0,-1.1093502044677734,0.4546184837818146,0.6547317504882812,0.2539131045341491,0.0,0.0,0.3307817578315735,73.03128814697266,52.0,1.934028387069702,-9542.7568359375,215.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,306.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,36013.84765625,18000.0,0.0,0.0,0.212772935628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411324322223663,0.3411413133144378,-8.888471711543389e-06,0.0,0.0002159374853363,0.0,0.0,28.92694854736328,0.0,0.0,0.0,0.4154508709907532,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428574457764625,-1275.3209228515625,304.1500549316406,0.5603529810905457,0.0877501294016838,0.0812327042222023,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4461126327514648,0.050000000745058,0.0497631691396236,293.3470458984375,297.1499938964844,293.1499938964844,0.2314465343952179,-3478.4755859375,304.1737670898437,0.858491063117981,0.3132941126823425,0.2211625725030899,293.19091796875,297.1499938964844,293.1499938964844,0.2638070583343506,-5230.13916015625,304.1549072265625,0.889797568321228,0.349802553653717,0.3330161869525909,293.30914306640625,297.1499938964844,293.1499938964844,0.005762021522969,-2093.27734375,298.5083312988281,0.4461126327514648,0.050000000745058,0.2360550612211227,291.1660461425781,291.1499938964844,266.3766784667969,264.9784240722656,282.63836669921875,293.9193115234375,291.16632080078125,1.0,0.2778563201427459,0.8267238140106201,0.8267238140106201,1.0,1.0,-1.1055920124053955,0.4529403150081634,0.6526516675949097,0.2529257237911224,0.0,0.0,0.329585313796997,69.55510711669922,40.0,2.908208131790161,-9503.333984375,207.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219482421875,306.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,36015.1015625,18000.0,0.0,0.0,0.2119734287261963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339660495519638,0.3396693766117096,-8.883176633389667e-06,0.0,0.0002151260850951,0.0,0.0,28.77346611022949,0.0,0.0,0.0,0.4151319563388824,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.042469173669815,-1268.9276123046875,304.15069580078125,0.5719311833381653,0.0875556245446205,0.0808348357677459,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4589025676250458,0.050000000745058,0.0495207831263542,293.3432922363281,297.1499938964844,293.1499938964844,0.2281233221292495,-3438.971435546875,304.1729431152344,0.8710173964500427,0.3100497126579284,0.2187006920576095,293.190185546875,297.1499938964844,293.1499938964844,0.2628684043884277,-5215.287109375,304.1551513671875,0.9059141278266908,0.3491206169128418,0.3321185410022735,293.3086242675781,297.1499938964844,293.1499938964844,0.0056903860531747,-2070.6220703125,298.4666442871094,0.4589025676250458,0.050000000745058,0.2349052727222442,291.168212890625,291.1499938964844,266.406005859375,265.0043334960937,282.6524963378906,293.91278076171875,291.1684875488281,1.0,0.2694963216781616,0.8265723586082458,0.8265723586082458,1.0,1.0,-1.099410891532898,0.4501673579216003,0.6492435336112976,0.2513457238674164,0.0,0.0,0.327464610338211,63.32879257202149,40.0,3.4909939765930176,-9437.0537109375,193.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,306.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,36017.1171875,18000.0,0.0,0.0,0.2107334434986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370341062545776,0.3370429873466491,-8.873746992321685e-06,0.0,0.0002138676645699,0.0,0.0,28.50041580200196,0.0,0.0,0.0,0.4145656228065491,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423649400472641,-1267.2144775390625,304.1508483886719,0.5752501487731934,0.0875020921230316,0.0807279050350189,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4627306759357452,0.050000000745058,0.0494563616812229,293.34234619140625,297.1499938964844,293.1499938964844,0.2273073345422744,-3429.24951171875,304.1727600097656,0.8747984766960144,0.3092535138130188,0.2180940806865692,293.1899719238281,297.1499938964844,293.1499938964844,0.2626363337039947,-5211.61962890625,304.1552124023437,0.910869002342224,0.3489559590816498,0.3318964540958404,293.3085021972656,297.1499938964844,293.1499938964844,0.0056721419095993,-2064.828857421875,298.4562072753906,0.4627306759357452,0.050000000745058,0.234599694609642,291.1687316894531,291.1499938964844,266.413330078125,265.01080322265625,282.6561584472656,293.9112243652344,291.1689758300781,1.0,0.2672381699085235,0.8265345096588135,0.8265345096588135,1.0,1.0,-1.0978437662124634,0.4494613707065582,0.6483824849128723,0.250954806804657,0.0,0.0,0.326904296875,61.67536163330078,28.0,3.519941091537476,-9420.0673828125,190.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,306.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36017.5390625,18000.0,0.0,0.0,0.2104278802871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363364934921264,0.336345374584198,-8.871231329976581e-06,0.0,0.0002135575487045,0.0,0.0,28.428016662597656,0.0,0.0,0.0,0.414415568113327,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417999178171157,-1257.9432373046875,304.1515197753906,0.5945683717727661,0.0872022360563278,0.0801486149430275,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4812301993370056,0.050000000745058,0.0491171069443225,293.3376159667969,297.1499938964844,293.1499938964844,0.2232953161001205,-3381.31298828125,304.1718444824219,0.8983179330825806,0.305338442325592,0.2151010781526565,293.1889038085937,297.1499938964844,293.1499938964844,0.2614847421646118,-5193.43017578125,304.1553955078125,0.9423148036003112,0.3481580018997192,0.3307966887950897,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796136148273,-2035.29638671875,298.4041748046875,0.4812301993370056,0.050000000745058,0.23299041390419,291.1712341308594,291.1499938964844,266.45001220703125,265.0428466796875,282.676025390625,293.90460205078125,291.1715087890625,1.0,0.2550252377986908,0.8263452053070068,0.8263452053070068,1.0,1.0,-1.0898971557617188,0.4458584785461426,0.644038736820221,0.2490429282188415,0.0,0.0,0.323905199766159,52.97460174560547,25.0,3.640367984771729,-9333.060546875,171.6892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,36019.38671875,18000.0,0.0,0.0,0.2089089155197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326266705989837,0.3326355218887329,-8.857871762302238e-06,0.0,0.0002120159915648,0.0,0.0,28.044187545776367,0.0,0.0,0.0,0.4136200249195099,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417999178171157,-1257.9432373046875,304.1515197753906,0.5945683717727661,0.0872022360563278,0.0801486149430275,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4812301993370056,0.050000000745058,0.0491171069443225,293.3376159667969,297.1499938964844,293.1499938964844,0.2232953161001205,-3381.31298828125,304.1718444824219,0.8983179330825806,0.305338442325592,0.2151010781526565,293.1889038085937,297.1499938964844,293.1499938964844,0.2614847421646118,-5193.43017578125,304.1553955078125,0.9423148036003112,0.3481580018997192,0.3307966887950897,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796136148273,-2035.29638671875,298.4041748046875,0.4812301993370056,0.050000000745058,0.23299041390419,291.1712341308594,291.1499938964844,266.45001220703125,265.0428466796875,282.676025390625,293.90460205078125,291.1715087890625,1.0,0.2550252377986908,0.8263452053070068,0.8263452053070068,1.0,1.0,-1.0898971557617188,0.4458584785461426,0.644038736820221,0.2490429282188415,0.0,0.0,0.323905199766159,52.97460174560547,25.0,3.640367984771729,-9333.060546875,171.6892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,36019.38671875,18000.0,0.0,0.0,0.2089089155197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326266705989837,0.3326355218887329,-8.857871762302238e-06,0.0,0.0002120159915648,0.0,0.0,28.044187545776367,0.0,0.0,0.0,0.4136200249195099,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397335141897201,-1224.0203857421875,304.1545104980469,0.6070495247840881,0.084569051861763,0.0780122876167297,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4950431287288666,0.050000000745058,0.0488579645752906,293.34283447265625,297.1499938964844,293.1499938964844,0.2180022001266479,-3317.109130859375,304.1734313964844,0.9196435809135436,0.299511045217514,0.2111099362373352,293.1979064941406,297.1499938964844,293.1499938964844,0.258899450302124,-5151.76171875,304.157958984375,0.9680846333503724,0.3453333675861358,0.3282630443572998,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625351913273,-1997.6676025390625,298.320068359375,0.4950431287288666,0.050000000745058,0.2317611426115036,291.1781311035156,291.1499938964844,266.4866638183594,265.0747375488281,282.7019958496094,293.8975830078125,291.17950439453125,1.0,0.2447427362203598,0.8262033462524414,0.8262033462524414,1.0,1.0,-1.0777162313461304,0.440263569355011,0.6374526023864746,0.2463732808828354,0.0,0.0,0.3198313117027282,46.250762939453125,25.0,11.246047019958496,-9222.1875,155.8269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,306.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36025.10546875,18000.0,0.0,0.0,0.207342118024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281058669090271,0.3281147181987762,-8.842614079185296e-06,0.0,0.0002104258892359,0.0,0.0,27.58205795288086,0.0,0.0,0.0,0.4126576483249664,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397335141897201,-1224.0203857421875,304.1545104980469,0.6070495247840881,0.084569051861763,0.0780122876167297,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4950431287288666,0.050000000745058,0.0488579645752906,293.34283447265625,297.1499938964844,293.1499938964844,0.2180022001266479,-3317.109130859375,304.1734313964844,0.9196435809135436,0.299511045217514,0.2111099362373352,293.1979064941406,297.1499938964844,293.1499938964844,0.258899450302124,-5151.76171875,304.157958984375,0.9680846333503724,0.3453333675861358,0.3282630443572998,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625351913273,-1997.6676025390625,298.320068359375,0.4950431287288666,0.050000000745058,0.2317611426115036,291.1781311035156,291.1499938964844,266.4866638183594,265.0747375488281,282.7019958496094,293.8975830078125,291.17950439453125,1.0,0.2447427362203598,0.8262033462524414,0.8262033462524414,1.0,1.0,-1.0777162313461304,0.440263569355011,0.6374526023864746,0.2463732808828354,0.0,0.0,0.3198313117027282,46.250762939453125,25.0,11.246047019958496,-9222.1875,155.8269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,306.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36025.10546875,18000.0,0.0,0.0,0.207342118024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281058669090271,0.3281147181987762,-8.842614079185296e-06,0.0,0.0002104258892359,0.0,0.0,27.58205795288086,0.0,0.0,0.0,0.4126576483249664,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375851728022098,-1188.8233642578125,304.15655517578125,0.6157453060150146,0.0823673233389854,0.075785644352436,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5069745779037476,0.050000000745058,0.0486714988946914,293.341552734375,297.1499938964844,293.1499938964844,0.21333709359169,-3260.6015625,304.17333984375,0.9387566447257996,0.2948779463768005,0.2075920104980468,293.20098876953125,297.1499938964844,293.1499938964844,0.2567600905895233,-5117.69873046875,304.1588134765625,0.9869204163551332,0.343490719795227,0.3261918723583221,293.327880859375,297.1499938964844,293.1499938964844,0.0053663454018533,-1966.6170654296875,298.2409973144531,0.5069745779037476,0.050000000745058,0.2308766394853592,291.18365478515625,291.1499938964844,266.5233459472656,265.1065368652344,282.7156677246094,293.8739318847656,291.18341064453125,1.0,0.2368143200874328,0.8260615468025208,0.8260615468025208,1.0,1.0,-1.0670486688613892,0.4354200363159179,0.6316286325454712,0.2439035326242447,0.0,0.0,0.3148041665554046,41.385250091552734,25.0,4.200805187225342,-9103.99609375,144.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715026855469,306.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,36030.63671875,18000.0,0.0,0.0,0.2055918127298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217779099941253,0.3217867314815521,-8.821133633318823e-06,0.0,0.0002086495514959,0.0,0.0,26.93938636779785,0.0,0.0,0.0,0.4113461077213287,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375851728022098,-1188.8233642578125,304.15655517578125,0.6157453060150146,0.0823673233389854,0.075785644352436,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5069745779037476,0.050000000745058,0.0486714988946914,293.341552734375,297.1499938964844,293.1499938964844,0.21333709359169,-3260.6015625,304.17333984375,0.9387566447257996,0.2948779463768005,0.2075920104980468,293.20098876953125,297.1499938964844,293.1499938964844,0.2567600905895233,-5117.69873046875,304.1588134765625,0.9869204163551332,0.343490719795227,0.3261918723583221,293.327880859375,297.1499938964844,293.1499938964844,0.0053663454018533,-1966.6170654296875,298.2409973144531,0.5069745779037476,0.050000000745058,0.2308766394853592,291.18365478515625,291.1499938964844,266.5233459472656,265.1065368652344,282.7156677246094,293.8739318847656,291.18341064453125,1.0,0.2368143200874328,0.8260615468025208,0.8260615468025208,1.0,1.0,-1.0670486688613892,0.4354200363159179,0.6316286325454712,0.2439035326242447,0.0,0.0,0.3148041665554046,41.385250091552734,25.0,4.200805187225342,-9103.99609375,144.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715026855469,306.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,36030.63671875,18000.0,0.0,0.0,0.2055918127298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217779099941253,0.3217867314815521,-8.821133633318823e-06,0.0,0.0002086495514959,0.0,0.0,26.93938636779785,0.0,0.0,0.0,0.4113461077213287,4.0,0.0,1.0
392700,293.174072265625,297.1499938964844,293.1499938964844,0.0367388427257537,-1174.9818115234375,304.1568908691406,0.6195338368415833,0.0816118493676185,0.0748954638838768,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.512528657913208,0.050000000745058,0.0485976450145244,293.3400573730469,297.1499938964844,293.1499938964844,0.2113068103790283,-3236.063232421875,304.1727905273437,0.9469721913337708,0.2927456498146057,0.2060206681489944,293.20269775390625,297.1499938964844,293.1499938964844,0.2558550834655761,-5103.416015625,304.1588439941406,0.9941810369491576,0.3425096273422241,0.325251817703247,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233723156154,-1952.9132080078125,298.2013244628906,0.512528657913208,0.050000000745058,0.2305263131856918,291.1825866699219,291.1499938964844,266.5416564941406,265.1224060058594,282.72149658203125,293.8627014160156,291.1822814941406,1.0,0.2335310727357864,0.8259906768798828,0.8259906768798828,1.0,1.0,-1.0624562501907349,0.4333547949790954,0.6291015148162842,0.242791548371315,0.0,0.0,0.3127366900444031,39.452449798583984,25.0,0.7898532748222351,-9054.966796875,139.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,306.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,36027.69921875,18000.0,0.0,0.0,0.2046440243721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190880417823791,0.3190968632698059,-8.810960025584791e-06,0.0,0.0002076876698993,0.0,0.0,26.66478538513184,0.0,0.0,0.0,0.4107789993286133,4.0,0.0,1.0
392760,293.1754455566406,297.1499938964844,293.1499938964844,0.0361183732748031,-1164.82958984375,304.1567687988281,0.6231646537780762,0.0810380429029464,0.0742445662617683,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.517635703086853,0.050000000745058,0.0485359467566013,293.33837890625,297.1499938964844,293.1499938964844,0.2093543261289596,-3212.4208984375,304.1722106933594,0.953865647315979,0.2906697988510132,0.2045114487409591,293.2045593261719,297.1499938964844,293.1499938964844,0.2543794512748718,-5079.4130859375,304.15997314453125,0.9990000128746032,0.3414769470691681,0.323647677898407,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828504703938,-1939.9378662109373,298.1625061035156,0.517635703086853,0.050000000745058,0.2302336245775222,291.18170166015625,291.1499938964844,266.5599975585937,265.13824462890625,282.7283020019531,293.8529357910156,291.1815490722656,1.0,0.2306091040372848,0.8259540796279907,0.8259540796279907,1.0,1.0,-1.0575610399246216,0.4311514496803283,0.6264095902442932,0.2416260838508606,0.0,0.0,0.3107161819934845,37.82389831542969,28.0,-0.2614943981170654,-9007.2255859375,135.1623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,306.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.5703125,18000.0,0.0,0.0,0.2036634087562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166036307811737,0.3166124224662781,-8.801775038591586e-06,0.0,0.0002066924789687,0.0,0.0,26.412654876708984,0.0,0.0,0.0,0.4102558493614197,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351601429283618,-1149.0028076171875,304.1560974121094,0.6258289813995361,0.0800791531801223,0.0732822269201278,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.5228296518325806,0.050000000745058,0.0484785288572311,293.3349304199219,297.1499938964844,293.1499938964844,0.2054607272148132,-3164.9404296875,304.1712951660156,0.9580934643745422,0.2865951657295227,0.2016195654869079,293.2029724121094,297.1499938964844,293.1499938964844,0.2467473596334457,-4955.68212890625,304.16912841796875,0.9990000128746032,0.340398222208023,0.3157532215118408,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100555039942,-1915.9483642578125,298.0909423828125,0.5228296518325806,0.050000000745058,0.2299612611532211,291.18865966796875,291.1499938964844,266.5966796875,265.1698913574219,282.7466735839844,293.8292541503906,291.1898193359375,1.0,0.2266665399074554,0.8258808851242065,0.8258808851242065,1.0,1.0,-1.043001413345337,0.4245453476905823,0.6184560656547546,0.2383415699005127,0.0,0.0,0.3052631318569183,36.178653717041016,31.0,9.479693412780762,-8884.21484375,128.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,306.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,36031.23046875,18000.0,0.0,0.0,0.2015642970800399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107922673225403,0.3108010292053222,-8.782997610978782e-06,0.0,0.0002045621367869,0.0,0.0,25.833786010742188,0.0,0.0,0.0,0.4090579748153686,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351601429283618,-1149.0028076171875,304.1560974121094,0.6258289813995361,0.0800791531801223,0.0732822269201278,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.5228296518325806,0.050000000745058,0.0484785288572311,293.3349304199219,297.1499938964844,293.1499938964844,0.2054607272148132,-3164.9404296875,304.1712951660156,0.9580934643745422,0.2865951657295227,0.2016195654869079,293.2029724121094,297.1499938964844,293.1499938964844,0.2467473596334457,-4955.68212890625,304.16912841796875,0.9990000128746032,0.340398222208023,0.3157532215118408,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100555039942,-1915.9483642578125,298.0909423828125,0.5228296518325806,0.050000000745058,0.2299612611532211,291.18865966796875,291.1499938964844,266.5966796875,265.1698913574219,282.7466735839844,293.8292541503906,291.1898193359375,1.0,0.2266665399074554,0.8258808851242065,0.8258808851242065,1.0,1.0,-1.043001413345337,0.4245453476905823,0.6184560656547546,0.2383415699005127,0.0,0.0,0.3052631318569183,36.178653717041016,31.0,9.479693412780762,-8884.21484375,128.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,306.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,36031.23046875,18000.0,0.0,0.0,0.2015642970800399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107922673225403,0.3108010292053222,-8.782997610978782e-06,0.0,0.0002045621367869,0.0,0.0,25.833786010742188,0.0,0.0,0.0,0.4090579748153686,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343660712242126,-1135.9161376953125,304.1553955078125,0.626021683216095,0.0791936442255973,0.0724514722824096,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.5253034234046936,0.050000000745058,0.0484528616070747,293.331787109375,297.1499938964844,293.1499938964844,0.2017898708581924,-3120.108642578125,304.1703186035156,0.95748108625412,0.2825457453727722,0.1987787187099456,293.1993408203125,297.1499938964844,293.1499938964844,0.2429138571023941,-4894.6455078125,304.1689147949219,0.9990000128746032,0.3397951424121856,0.311867207288742,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439381204545,-1894.5482177734373,298.0184631347656,0.5253034234046936,0.050000000745058,0.2298395037651062,291.1896057128906,291.1499938964844,266.6333312988281,265.20147705078125,282.7598876953125,293.8110046386719,291.18878173828125,1.0,0.2245535254478454,0.8258077502250671,0.8258077502250671,1.0,1.0,-1.033766269683838,0.4204623103141784,0.6133040189743042,0.235988974571228,0.0,0.0,0.2997141182422638,35.40201568603516,34.0,-1.6214675903320312,-8769.724609375,124.94923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,306.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,36031.71484375,18000.0,0.0,0.0,0.1992199569940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038024306297302,0.3038111627101898,-8.759533557167742e-06,0.0,0.0002021829277509,0.0,0.0,25.140756607055664,0.0,0.0,0.0,0.4076555371284485,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343660712242126,-1135.9161376953125,304.1553955078125,0.626021683216095,0.0791936442255973,0.0724514722824096,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.5253034234046936,0.050000000745058,0.0484528616070747,293.331787109375,297.1499938964844,293.1499938964844,0.2017898708581924,-3120.108642578125,304.1703186035156,0.95748108625412,0.2825457453727722,0.1987787187099456,293.1993408203125,297.1499938964844,293.1499938964844,0.2429138571023941,-4894.6455078125,304.1689147949219,0.9990000128746032,0.3397951424121856,0.311867207288742,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439381204545,-1894.5482177734373,298.0184631347656,0.5253034234046936,0.050000000745058,0.2298395037651062,291.1896057128906,291.1499938964844,266.6333312988281,265.20147705078125,282.7598876953125,293.8110046386719,291.18878173828125,1.0,0.2245535254478454,0.8258077502250671,0.8258077502250671,1.0,1.0,-1.033766269683838,0.4204623103141784,0.6133040189743042,0.235988974571228,0.0,0.0,0.2997141182422638,35.40201568603516,34.0,-1.6214675903320312,-8769.724609375,124.94923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,306.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,36031.71484375,18000.0,0.0,0.0,0.1992199569940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038024306297302,0.3038111627101898,-8.759533557167742e-06,0.0,0.0002021829277509,0.0,0.0,25.140756607055664,0.0,0.0,0.0,0.4076555371284485,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336524322628974,-1124.20751953125,304.15478515625,0.6240212321281433,0.0783122777938842,0.0716609507799148,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5254603624343872,0.050000000745058,0.0484512969851493,293.3289794921875,297.1499938964844,293.1499938964844,0.1983274817466735,-3077.7646484375,304.1693115234375,0.95286363363266,0.2785125970840454,0.1959677338600158,293.1994323730469,297.1499938964844,293.1499938964844,0.2426062971353531,-4891.7734375,304.1630249023437,0.9990000128746032,0.3385373055934906,0.3116243183612823,293.34283447265625,297.1499938964844,293.1499938964844,0.0050839474424719,-1875.6290283203125,297.9424133300781,0.5254603624343872,0.050000000745058,0.2298320978879928,291.18133544921875,291.1499938964844,266.6700134277344,265.2330017089844,282.7735595703125,293.8077697753906,291.18017578125,1.0,0.2239527106285095,0.8257752656936646,0.8257752656936646,1.0,1.0,-1.029139518737793,0.4185766577720642,0.6105628609657288,0.2343945205211639,0.0,0.0,0.2960647642612457,35.28970718383789,37.0,-9.850126266479492,-8698.2607421875,123.63633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36021.80078125,18000.0,0.0,0.0,0.196755826473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990686595439911,0.299077421426773,-8.741663805267308e-06,0.0,0.0001996821520151,0.0,0.0,24.66958236694336,0.0,0.0,0.0,0.406684935092926,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336524322628974,-1124.20751953125,304.15478515625,0.6240212321281433,0.0783122777938842,0.0716609507799148,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5254603624343872,0.050000000745058,0.0484512969851493,293.3289794921875,297.1499938964844,293.1499938964844,0.1983274817466735,-3077.7646484375,304.1693115234375,0.95286363363266,0.2785125970840454,0.1959677338600158,293.1994323730469,297.1499938964844,293.1499938964844,0.2426062971353531,-4891.7734375,304.1630249023437,0.9990000128746032,0.3385373055934906,0.3116243183612823,293.34283447265625,297.1499938964844,293.1499938964844,0.0050839474424719,-1875.6290283203125,297.9424133300781,0.5254603624343872,0.050000000745058,0.2298320978879928,291.18133544921875,291.1499938964844,266.6700134277344,265.2330017089844,282.7735595703125,293.8077697753906,291.18017578125,1.0,0.2239527106285095,0.8257752656936646,0.8257752656936646,1.0,1.0,-1.029139518737793,0.4185766577720642,0.6105628609657288,0.2343945205211639,0.0,0.0,0.2960647642612457,35.28970718383789,37.0,-9.850126266479492,-8698.2607421875,123.63633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36021.80078125,18000.0,0.0,0.0,0.196755826473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990686595439911,0.299077421426773,-8.741663805267308e-06,0.0,0.0001996821520151,0.0,0.0,24.66958236694336,0.0,0.0,0.0,0.406684935092926,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.03294263407588,-1112.52734375,304.1543884277344,0.6200456619262695,0.0773834586143493,0.0708578750491142,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5236848592758179,0.050000000745058,0.048469640314579,293.3264465332031,297.1499938964844,293.1499938964844,0.1949559599161148,-3036.373291015625,304.1684875488281,0.9447117447853088,0.2744894623756408,0.193179115653038,293.2049560546875,297.1499938964844,293.1499938964844,0.2452052533626556,-4936.216796875,304.1543273925781,0.9990000128746032,0.3361776173114776,0.3143986761569977,293.34490966796875,297.1499938964844,293.1499938964844,0.0050268634222447,-1857.739501953125,297.8646850585937,0.5236848592758179,0.050000000745058,0.2299191057682037,291.17041015625,291.1499938964844,266.7066650390625,265.264404296875,282.78887939453125,293.8206481933594,291.1689758300781,1.0,0.22459776699543,0.8257427215576172,0.8257427215576172,1.0,1.0,-1.0282835960388184,0.4185223281383514,0.6097612380981445,0.2333128601312637,0.0,0.0,0.2940476834774017,35.72248077392578,40.0,-14.766066551208496,-8657.9208984375,124.1881332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709716796875,306.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.4765625,18000.0,0.0,0.0,0.1943841278553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962168455123901,0.2962255775928497,-8.730270565138198e-06,0.0,0.0001972751779248,0.0,0.0,24.385486602783203,0.0,0.0,0.0,0.4060984849929809,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.03294263407588,-1112.52734375,304.1543884277344,0.6200456619262695,0.0773834586143493,0.0708578750491142,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5236848592758179,0.050000000745058,0.048469640314579,293.3264465332031,297.1499938964844,293.1499938964844,0.1949559599161148,-3036.373291015625,304.1684875488281,0.9447117447853088,0.2744894623756408,0.193179115653038,293.2049560546875,297.1499938964844,293.1499938964844,0.2452052533626556,-4936.216796875,304.1543273925781,0.9990000128746032,0.3361776173114776,0.3143986761569977,293.34490966796875,297.1499938964844,293.1499938964844,0.0050268634222447,-1857.739501953125,297.8646850585937,0.5236848592758179,0.050000000745058,0.2299191057682037,291.17041015625,291.1499938964844,266.7066650390625,265.264404296875,282.78887939453125,293.8206481933594,291.1689758300781,1.0,0.22459776699543,0.8257427215576172,0.8257427215576172,1.0,1.0,-1.0282835960388184,0.4185223281383514,0.6097612380981445,0.2333128601312637,0.0,0.0,0.2940476834774017,35.72248077392578,40.0,-14.766066551208496,-8657.9208984375,124.1881332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709716796875,306.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.4765625,18000.0,0.0,0.0,0.1943841278553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962168455123901,0.2962255775928497,-8.730270565138198e-06,0.0,0.0001972751779248,0.0,0.0,24.385486602783203,0.0,0.0,0.0,0.4060984849929809,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.03257492557168,-1106.4503173828125,304.1542663574219,0.6173215508460999,0.0768882036209106,0.0704385861754417,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5221651196479797,0.050000000745058,0.0484857410192489,293.3253173828125,297.1499938964844,293.1499938964844,0.1932931542396545,-3015.8935546875,304.16815185546875,0.93938809633255,0.2724802196025848,0.1917917281389236,293.2098083496094,297.1499938964844,293.1499938964844,0.2473305314779281,-4971.82080078125,304.1496887207031,0.9990000128746032,0.3345319926738739,0.3166437447071075,293.34600830078125,297.1499938964844,293.1499938964844,0.0049988450482487,-1848.964111328125,297.8250427246094,0.5221651196479797,0.050000000745058,0.2299954742193222,291.1643981933594,291.1499938964844,266.7250061035156,265.28009033203125,282.79742431640625,293.8329772949219,291.1629638671875,1.0,0.2253141552209854,0.8257264494895935,0.8257264494895935,1.0,1.0,-1.0288922786712646,0.4190143048763275,0.6098780035972595,0.2328699231147766,0.0,0.0,0.2936938405036926,36.12462615966797,40.0,-15.798577308654783,-8647.994140625,125.04220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071228027344,306.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36007.68359375,18000.0,0.0,0.0,0.193292498588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955482602119446,0.2955569922924042,-8.727024578547571e-06,0.0,0.0001961673115147,0.0,0.0,24.317501068115234,0.0,0.0,0.0,0.4059557318687439,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321963727474212,-1100.1497802734375,304.1541748046875,0.6131666898727417,0.0763729885220527,0.0700131207704544,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5193968415260315,0.050000000745058,0.0485161133110523,293.32421875,297.1499938964844,293.1499938964844,0.1916249096393585,-2995.27197265625,304.1679077148437,0.9316775798797609,0.2704761922359466,0.1904168725013733,293.21484375,297.1499938964844,293.1499938964844,0.2471731454133987,-4969.2705078125,304.150146484375,0.9962833523750304,0.3327798843383789,0.3163606524467468,293.34716796875,297.1499938964844,293.1499938964844,0.0049722627736628,-1840.5518798828125,297.7856140136719,0.5193968415260315,0.050000000745058,0.2301395535469055,291.1594543457031,291.1499938964844,266.74334716796875,265.2957763671875,282.8104553222656,293.8466186523437,291.1589050292969,1.0,0.2261863648891449,0.8256585001945496,0.8256585001945496,1.0,1.0,-1.02657949924469,0.4181363880634308,0.6084431409835815,0.2318926453590393,0.0,0.0,0.2935763895511627,36.85366439819336,43.0,-11.208423614501951,-8629.755859375,125.76023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971435546875,306.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.7265625,18000.0,0.0,0.0,0.1922870427370071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295302540063858,0.2953112721443176,-8.725335646886379e-06,0.0,0.000195146902115,0.0,0.0,24.29120826721192,0.0,0.0,0.0,0.4058961272239685,4.0,0.0,1.0
