time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313452668488025,-1085.656982421875,304.1542053222656,0.6028884649276733,0.0752865299582481,0.0691278800368309,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128197073936462,0.050000000745058,0.0485942848026752,293.322265625,297.1499938964844,293.1499938964844,0.1880505830049514,-2950.629638671875,304.1679077148437,0.9141374826431274,0.2664576470851898,0.1876799762248993,293.2201843261719,297.1499938964844,293.1499938964844,0.2445659339427948,-4925.94580078125,304.1543884277344,0.9849740862846376,0.3300446569919586,0.3136477470397949,293.349609375,297.1499938964844,293.1499938964844,0.0049164700321853,-1821.6981201171875,297.71368408203125,0.5128197073936462,0.050000000745058,0.2305103540420532,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8349914550781,293.864501953125,291.1666564941406,1.0,0.2282859086990356,0.8255226612091064,0.8255226612091064,1.0,1.0,-1.0195668935775757,0.415323942899704,0.6042429208755493,0.2293542623519897,0.0,0.0,0.2911869883537292,38.72125244140625,46.0,4.960831165313721,-8565.2080078125,127.30433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6660461425781,306.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,36011.48828125,18000.0,0.0,0.0,0.1904693692922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934520244598388,0.2934607565402984,-8.721139238332398e-06,0.0,0.0001933021994773,0.0,0.0,24.11621284484864,0.0,0.0,0.0,0.4055330455303192,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313452668488025,-1085.656982421875,304.1542053222656,0.6028884649276733,0.0752865299582481,0.0691278800368309,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128197073936462,0.050000000745058,0.0485942848026752,293.322265625,297.1499938964844,293.1499938964844,0.1880505830049514,-2950.629638671875,304.1679077148437,0.9141374826431274,0.2664576470851898,0.1876799762248993,293.2201843261719,297.1499938964844,293.1499938964844,0.2445659339427948,-4925.94580078125,304.1543884277344,0.9849740862846376,0.3300446569919586,0.3136477470397949,293.349609375,297.1499938964844,293.1499938964844,0.0049164700321853,-1821.6981201171875,297.71368408203125,0.5128197073936462,0.050000000745058,0.2305103540420532,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8349914550781,293.864501953125,291.1666564941406,1.0,0.2282859086990356,0.8255226612091064,0.8255226612091064,1.0,1.0,-1.0195668935775757,0.415323942899704,0.6042429208755493,0.2293542623519897,0.0,0.0,0.2911869883537292,38.72125244140625,46.0,4.960831165313721,-8565.2080078125,127.30433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6660461425781,306.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,36011.48828125,18000.0,0.0,0.0,0.1904693692922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934520244598388,0.2934607565402984,-8.721139238332398e-06,0.0,0.0001933021994773,0.0,0.0,24.11621284484864,0.0,0.0,0.0,0.4055330455303192,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.030480483546853,-1070.8724365234375,304.1542358398437,0.5916728377342224,0.0741406381130218,0.0681951195001602,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.506212055683136,0.050000000745058,0.0486826375126838,293.32061767578125,297.1499938964844,293.1499938964844,0.1845746636390686,-2907.135498046875,304.167724609375,0.8975890278816223,0.2624267041683197,0.1849399656057357,293.2230529785156,297.1499938964844,293.1499938964844,0.2424655109643936,-4891.74755859375,304.1563720703125,0.9721711277961732,0.3276834189891815,0.3114634454250335,293.35211181640625,297.1499938964844,293.1499938964844,0.004861653316766,-1803.4365234375,297.6387023925781,0.506212055683136,0.050000000745058,0.2309294641017913,291.16796875,291.1499938964844,266.8166809082031,265.3582458496094,282.8545837402344,293.87908935546875,291.1679077148437,1.0,0.2308091968297958,0.8253867626190186,0.8253867626190186,1.0,1.0,-1.0131455659866333,0.4128639101982116,0.6002815961837769,0.2267358154058456,0.0,0.0,0.2885584533214569,40.85005569458008,49.0,1.979091763496399,-8487.1845703125,129.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63360595703125,306.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.6953125,18000.0,0.0,0.0,0.1887953877449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903139889240265,0.2903226912021637,-8.711636837688275e-06,0.0,0.000191603321582,0.0,0.0,23.81400489807129,0.0,0.0,0.0,0.4049318730831146,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.030480483546853,-1070.8724365234375,304.1542358398437,0.5916728377342224,0.0741406381130218,0.0681951195001602,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.506212055683136,0.050000000745058,0.0486826375126838,293.32061767578125,297.1499938964844,293.1499938964844,0.1845746636390686,-2907.135498046875,304.167724609375,0.8975890278816223,0.2624267041683197,0.1849399656057357,293.2230529785156,297.1499938964844,293.1499938964844,0.2424655109643936,-4891.74755859375,304.1563720703125,0.9721711277961732,0.3276834189891815,0.3114634454250335,293.35211181640625,297.1499938964844,293.1499938964844,0.004861653316766,-1803.4365234375,297.6387023925781,0.506212055683136,0.050000000745058,0.2309294641017913,291.16796875,291.1499938964844,266.8166809082031,265.3582458496094,282.8545837402344,293.87908935546875,291.1679077148437,1.0,0.2308091968297958,0.8253867626190186,0.8253867626190186,1.0,1.0,-1.0131455659866333,0.4128639101982116,0.6002815961837769,0.2267358154058456,0.0,0.0,0.2885584533214569,40.85005569458008,49.0,1.979091763496399,-8487.1845703125,129.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63360595703125,306.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.6953125,18000.0,0.0,0.0,0.1887953877449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903139889240265,0.2903226912021637,-8.711636837688275e-06,0.0,0.000191603321582,0.0,0.0,23.81400489807129,0.0,0.0,0.0,0.4049318730831146,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296096839010715,-1055.525390625,304.1542663574219,0.5798079967498779,0.0729378387331962,0.0672201216220855,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4997496902942657,0.050000000745058,0.0487801134586334,293.3197021484375,297.1499938964844,293.1499938964844,0.1810993254184723,-2863.465576171875,304.1676025390625,0.8815982341766357,0.2582917511463165,0.1821683794260025,293.2249755859375,297.1499938964844,293.1499938964844,0.2404927015304565,-4859.8212890625,304.15753173828125,0.9578710794448853,0.3254388272762298,0.3094125092029571,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074922524392,-1785.385986328125,297.5618896484375,0.4997496902942657,0.050000000745058,0.2313918620347976,291.1683349609375,291.1499938964844,266.85333251953125,265.389404296875,282.8730773925781,293.895751953125,291.1683959960937,1.0,0.2336431592702865,0.8253061771392822,0.8253061771392822,1.0,1.0,-1.0068587064743042,0.410543143749237,0.5963155627250671,0.2239673137664795,0.0,0.0,0.2861036658287048,43.20817947387695,52.0,1.310428261756897,-8416.08203125,131.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,306.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,36012.79296875,18000.0,0.0,0.0,0.1872371733188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876216471195221,0.2876303493976593,-8.70294479682343e-06,0.0,0.0001900219358503,0.0,0.0,23.554243087768555,0.0,0.0,0.0,0.4044020473957062,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296096839010715,-1055.525390625,304.1542663574219,0.5798079967498779,0.0729378387331962,0.0672201216220855,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4997496902942657,0.050000000745058,0.0487801134586334,293.3197021484375,297.1499938964844,293.1499938964844,0.1810993254184723,-2863.465576171875,304.1676025390625,0.8815982341766357,0.2582917511463165,0.1821683794260025,293.2249755859375,297.1499938964844,293.1499938964844,0.2404927015304565,-4859.8212890625,304.15753173828125,0.9578710794448853,0.3254388272762298,0.3094125092029571,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074922524392,-1785.385986328125,297.5618896484375,0.4997496902942657,0.050000000745058,0.2313918620347976,291.1683349609375,291.1499938964844,266.85333251953125,265.389404296875,282.8730773925781,293.895751953125,291.1683959960937,1.0,0.2336431592702865,0.8253061771392822,0.8253061771392822,1.0,1.0,-1.0068587064743042,0.410543143749237,0.5963155627250671,0.2239673137664795,0.0,0.0,0.2861036658287048,43.20817947387695,52.0,1.310428261756897,-8416.08203125,131.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,306.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,36012.79296875,18000.0,0.0,0.0,0.1872371733188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876216471195221,0.2876303493976593,-8.70294479682343e-06,0.0,0.0001900219358503,0.0,0.0,23.554243087768555,0.0,0.0,0.0,0.4044020473957062,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0287303868681192,-1042.5762939453125,304.1542053222656,0.5675910711288452,0.0716752484440803,0.0661987960338592,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4935247302055359,0.050000000745058,0.0488851256668567,293.3201599121094,297.1499938964844,293.1499938964844,0.177431434392929,-2817.108642578125,304.1678466796875,0.8657826781272888,0.2539016604423523,0.1792227178812027,293.225830078125,297.1499938964844,293.1499938964844,0.2386625707149505,-4830.3193359375,304.1580505371094,0.9427012801170348,0.3233641982078552,0.3075339496135711,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534750774502,-1767.27783203125,297.48419189453125,0.4935247302055359,0.050000000745058,0.2318899929523468,291.1688842773437,291.1499938964844,266.8900146484375,265.4204406738281,282.8922119140625,293.9165954589844,291.1689147949219,1.0,0.2366979271173477,0.8252255916595459,0.8252255916595459,1.0,1.0,-1.0005661249160769,0.4082849621772766,0.5922811627388,0.2210403233766555,0.0,0.0,0.283540278673172,45.75419998168945,55.0,0.8326566815376282,-8344.0263671875,134.72499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,306.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36013.0390625,18000.0,0.0,0.0,0.1857809573411941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848193347454071,0.2848280370235443,-8.694256393937394e-06,0.0,0.0001885440433397,0.0,0.0,23.285728454589844,0.0,0.0,0.0,0.4038587510585785,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0287303868681192,-1042.5762939453125,304.1542053222656,0.5675910711288452,0.0716752484440803,0.0661987960338592,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4935247302055359,0.050000000745058,0.0488851256668567,293.3201599121094,297.1499938964844,293.1499938964844,0.177431434392929,-2817.108642578125,304.1678466796875,0.8657826781272888,0.2539016604423523,0.1792227178812027,293.225830078125,297.1499938964844,293.1499938964844,0.2386625707149505,-4830.3193359375,304.1580505371094,0.9427012801170348,0.3233641982078552,0.3075339496135711,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534750774502,-1767.27783203125,297.48419189453125,0.4935247302055359,0.050000000745058,0.2318899929523468,291.1688842773437,291.1499938964844,266.8900146484375,265.4204406738281,282.8922119140625,293.9165954589844,291.1689147949219,1.0,0.2366979271173477,0.8252255916595459,0.8252255916595459,1.0,1.0,-1.0005661249160769,0.4082849621772766,0.5922811627388,0.2210403233766555,0.0,0.0,0.283540278673172,45.75419998168945,55.0,0.8326566815376282,-8344.0263671875,134.72499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,306.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36013.0390625,18000.0,0.0,0.0,0.1857809573411941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848193347454071,0.2848280370235443,-8.694256393937394e-06,0.0,0.0001885440433397,0.0,0.0,23.285728454589844,0.0,0.0,0.0,0.4038587510585785,4.0,0.0,1.0
393900,293.1884765625,297.1499938964844,293.1499938964844,0.0279584620147943,-1031.1746826171875,304.15478515625,0.5614410042762756,0.0710207372903823,0.0656696856021881,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4904944896697998,0.050000000745058,0.0489399805665016,293.3205261230469,297.1499938964844,293.1499938964844,0.175566017627716,-2793.450439453125,304.1679992675781,0.8581169843673706,0.251674622297287,0.177717700600624,293.2261657714844,297.1499938964844,293.1499938964844,0.2377747297286987,-4816.0234375,304.158203125,0.934987723827362,0.3223413228988647,0.3066238462924957,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263465821743,-1758.1531982421875,297.4448547363281,0.4904944896697998,0.050000000745058,0.2321501970291137,291.1690673828125,291.1499938964844,266.9083251953125,265.4359436035156,282.9015808105469,293.927734375,291.1690979003906,1.0,0.2382863909006118,0.8251852989196777,0.8251852989196777,1.0,1.0,-0.9974103569984436,0.4071726202964782,0.5902377367019653,0.2195248752832412,0.0,0.0,0.2822505831718445,47.08578872680664,55.0,0.6772552132606506,-8308.388671875,136.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,306.5538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.02734375,18000.0,0.0,0.0,0.1850826144218444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834153175354004,0.2834240198135376,-8.689906280778814e-06,0.0,0.0001878353214124,0.0,0.0,23.151554107666016,0.0,0.0,0.0,0.4035874307155609,4.0,0.0,1.0
393960,293.1893920898437,297.1499938964844,293.1499938964844,0.0275968220084905,-1022.6514892578124,304.1545715332031,0.5553171038627625,0.0703530460596084,0.0651292577385902,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4875031113624573,0.050000000745058,0.04899612814188,293.3209228515625,297.1499938964844,293.1499938964844,0.1736934632062912,-2769.6484375,304.1681213378906,0.8506759405136108,0.2494354844093322,0.1762039065361023,293.2264709472656,297.1499938964844,293.1499938964844,0.2368886321783065,-4801.75244140625,304.1583251953125,0.9273207783699036,0.3213171064853668,0.3057163655757904,293.35986328125,297.1499938964844,293.1499938964844,0.0046991305425763,-1748.9730224609375,297.4052734375,0.4875031113624573,0.050000000745058,0.2324165403842926,291.16925048828125,291.1499938964844,266.9266662597656,265.451416015625,282.9107971191406,293.9391784667969,291.1692810058594,1.0,0.2399034053087234,0.8251523375511169,0.8251523375511169,1.0,1.0,-0.9942424297332764,0.4060671031475067,0.588175356388092,0.2179800420999527,0.0,0.0,0.2809478044509887,48.44952774047852,58.0,0.6199121475219727,-8273.0068359375,137.72109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.547607421875,306.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,36013.0234375,18000.0,0.0,0.0,0.1843991726636886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820076942443847,0.2820163667201996,-8.685570719535463e-06,0.0,0.0001871417189249,0.0,0.0,23.017332077026367,0.0,0.0,0.0,0.4033161699771881,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267738439142704,-1005.2794799804688,304.1544494628906,0.5432898998260498,0.0689775273203849,0.0640151277184486,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4815558791160583,0.050000000745058,0.0491114854812622,293.3207397460937,297.1499938964844,293.1499938964844,0.1700181514024734,-2722.802490234375,304.1681823730469,0.8366116881370544,0.2451353967189788,0.1732259392738342,293.2270812988281,297.1499938964844,293.1499938964844,0.235112577676773,-4773.130859375,304.15850830078125,0.912635326385498,0.3192554712295532,0.3038951158523559,293.3625793457031,297.1499938964844,293.1499938964844,0.00464419554919,-1730.3724365234375,297.3252258300781,0.4815558791160583,0.050000000745058,0.232963740825653,291.1695556640625,291.1499938964844,266.9633483886719,265.4823303222656,282.9265441894531,293.9593200683594,291.16949462890625,1.0,0.2431993335485458,0.8250864148139954,0.8250864148139954,1.0,1.0,-0.9879398345947266,0.40390145778656,0.5840383172035217,0.2148291766643524,0.0,0.0,0.2783149480819702,51.254024505615234,46.0,0.1384532451629638,-8203.8291015625,140.86154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,306.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,36013.02734375,18000.0,0.0,0.0,0.1830659359693527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791727781295776,0.2791814506053924,-8.67691051098518e-06,0.0,0.0001857886527432,0.0,0.0,22.74790382385254,0.0,0.0,0.0,0.4027726352214813,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267738439142704,-1005.2794799804688,304.1544494628906,0.5432898998260498,0.0689775273203849,0.0640151277184486,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4815558791160583,0.050000000745058,0.0491114854812622,293.3207397460937,297.1499938964844,293.1499938964844,0.1700181514024734,-2722.802490234375,304.1681823730469,0.8366116881370544,0.2451353967189788,0.1732259392738342,293.2270812988281,297.1499938964844,293.1499938964844,0.235112577676773,-4773.130859375,304.15850830078125,0.912635326385498,0.3192554712295532,0.3038951158523559,293.3625793457031,297.1499938964844,293.1499938964844,0.00464419554919,-1730.3724365234375,297.3252258300781,0.4815558791160583,0.050000000745058,0.232963740825653,291.1695556640625,291.1499938964844,266.9633483886719,265.4823303222656,282.9265441894531,293.9593200683594,291.16949462890625,1.0,0.2431993335485458,0.8250864148139954,0.8250864148139954,1.0,1.0,-0.9879398345947266,0.40390145778656,0.5840383172035217,0.2148291766643524,0.0,0.0,0.2783149480819702,51.254024505615234,46.0,0.1384532451629638,-8203.8291015625,140.86154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,306.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,36013.02734375,18000.0,0.0,0.0,0.1830659359693527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791727781295776,0.2791814506053924,-8.67691051098518e-06,0.0,0.0001857886527432,0.0,0.0,22.74790382385254,0.0,0.0,0.0,0.4027726352214813,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256601423025131,-985.1097412109376,304.1548156738281,0.5405277013778687,0.0675825402140617,0.0627359002828598,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4829009771347046,0.050000000745058,0.0490852259099483,293.3176574707031,297.1499938964844,293.1499938964844,0.1667051464319229,-2680.490478515625,304.1676330566406,0.8345815539360046,0.241430789232254,0.1705369055271148,293.2276306152344,297.1499938964844,293.1499938964844,0.2332123816013336,-4742.42041015625,304.1588439941406,0.9131041169166564,0.3171929717063904,0.3019237518310547,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750541612505,-1706.6939697265625,297.2440490722656,0.4829009771347046,0.050000000745058,0.2328391820192337,291.169189453125,291.1499938964844,267.0,265.5131225585937,282.93670654296875,293.9684143066406,291.1692810058594,1.0,0.2408619523048401,0.8250204920768738,0.8250204920768738,1.0,1.0,-0.9806299209594728,0.4012788832187652,0.579351007938385,0.2114868760108947,0.0,0.0,0.2757881879806518,50.462215423583984,34.0,0.2801730930805206,-8135.29638671875,137.69781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,306.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,36012.359375,18000.0,0.0,0.0,0.1817648559808731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764579057693481,0.2764665782451629,-8.668551345181186e-06,0.0,0.0001844682119553,0.0,0.0,22.490596771240234,0.0,0.0,0.0,0.4022535383701324,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256601423025131,-985.1097412109376,304.1548156738281,0.5405277013778687,0.0675825402140617,0.0627359002828598,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4829009771347046,0.050000000745058,0.0490852259099483,293.3176574707031,297.1499938964844,293.1499938964844,0.1667051464319229,-2680.490478515625,304.1676330566406,0.8345815539360046,0.241430789232254,0.1705369055271148,293.2276306152344,297.1499938964844,293.1499938964844,0.2332123816013336,-4742.42041015625,304.1588439941406,0.9131041169166564,0.3171929717063904,0.3019237518310547,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750541612505,-1706.6939697265625,297.2440490722656,0.4829009771347046,0.050000000745058,0.2328391820192337,291.169189453125,291.1499938964844,267.0,265.5131225585937,282.93670654296875,293.9684143066406,291.1692810058594,1.0,0.2408619523048401,0.8250204920768738,0.8250204920768738,1.0,1.0,-0.9806299209594728,0.4012788832187652,0.579351007938385,0.2114868760108947,0.0,0.0,0.2757881879806518,50.462215423583984,34.0,0.2801730930805206,-8135.29638671875,137.69781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,306.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,36012.359375,18000.0,0.0,0.0,0.1817648559808731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764579057693481,0.2764665782451629,-8.668551345181186e-06,0.0,0.0001844682119553,0.0,0.0,22.490596771240234,0.0,0.0,0.0,0.4022535383701324,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245136488229036,-963.5033569335938,304.1551208496094,0.5455394387245178,0.0662147477269172,0.0613662153482437,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4902578890323639,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635366231203079,-2639.828857421875,304.16705322265625,0.8422815799713135,0.2379515618085861,0.1679789423942566,293.2279357910156,297.1499938964844,293.1499938964844,0.2311869263648986,-4709.572265625,304.1592712402344,0.9263904094696044,0.3151592910289764,0.2998606562614441,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945841655135,-1678.7388916015625,297.1634521484375,0.4902578890323639,0.050000000745058,0.2321719229221344,291.1708068847656,291.1499938964844,267.0366516113281,265.5438842773437,282.9460144042969,293.9740600585937,291.1710510253906,1.0,0.2345455735921859,0.824970006942749,0.824970006942749,1.0,1.0,-0.9724698662757874,0.3982631862163543,0.5742066502571106,0.2080148458480835,0.0,0.0,0.2729217410087585,46.76555633544922,25.0,2.1620452404022217,-8062.771484375,129.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,36013.51171875,18000.0,0.0,0.0,0.180470272898674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735451459884643,0.2735538184642792,-8.660098501422908e-06,0.0,0.000183154377737,0.0,0.0,22.21676254272461,0.0,0.0,0.0,0.4017028212547302,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245136488229036,-963.5033569335938,304.1551208496094,0.5455394387245178,0.0662147477269172,0.0613662153482437,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4902578890323639,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635366231203079,-2639.828857421875,304.16705322265625,0.8422815799713135,0.2379515618085861,0.1679789423942566,293.2279357910156,297.1499938964844,293.1499938964844,0.2311869263648986,-4709.572265625,304.1592712402344,0.9263904094696044,0.3151592910289764,0.2998606562614441,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945841655135,-1678.7388916015625,297.1634521484375,0.4902578890323639,0.050000000745058,0.2321719229221344,291.1708068847656,291.1499938964844,267.0366516113281,265.5438842773437,282.9460144042969,293.9740600585937,291.1710510253906,1.0,0.2345455735921859,0.824970006942749,0.824970006942749,1.0,1.0,-0.9724698662757874,0.3982631862163543,0.5742066502571106,0.2080148458480835,0.0,0.0,0.2729217410087585,46.76555633544922,25.0,2.1620452404022217,-8062.771484375,129.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,36013.51171875,18000.0,0.0,0.0,0.180470272898674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735451459884643,0.2735538184642792,-8.660098501422908e-06,0.0,0.000183154377737,0.0,0.0,22.21676254272461,0.0,0.0,0.0,0.4017028212547302,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233789831399917,-941.5152587890624,304.1553039550781,0.5555860996246338,0.0648737847805023,0.0599753260612487,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5013822317123413,0.050000000745058,0.0487547516822814,293.31005859375,297.1499938964844,293.1499938964844,0.1604395508766174,-2599.8935546875,304.1665344238281,0.8564339280128479,0.234576404094696,0.1654727309942245,293.22808837890625,297.1499938964844,293.1499938964844,0.2291290163993835,-4676.1552734375,304.1596069335937,0.94792240858078,0.3131543695926666,0.2977765202522278,293.3701171875,297.1499938964844,293.1499938964844,0.0044098221696913,-1649.0531005859375,297.0829162597656,0.5013822317123413,0.050000000745058,0.2312715649604797,291.173095703125,291.1499938964844,267.0733337402344,265.5745544433594,282.9553527832031,293.978759765625,291.17333984375,1.0,0.226306676864624,0.824919581413269,0.824919581413269,1.0,1.0,-0.9639821648597716,0.3950896263122558,0.5688925385475159,0.2045245468616485,0.0,0.0,0.269690990447998,41.82308578491211,25.0,2.8899526596069336,-7985.91650390625,119.4223403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,306.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,36014.97265625,18000.0,0.0,0.0,0.1791406124830246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702581286430359,0.2702667713165283,-8.650712516100612e-06,0.0,0.0001818049495341,0.0,0.0,21.90926170349121,0.0,0.0,0.0,0.4010875523090362,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233789831399917,-941.5152587890624,304.1553039550781,0.5555860996246338,0.0648737847805023,0.0599753260612487,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5013822317123413,0.050000000745058,0.0487547516822814,293.31005859375,297.1499938964844,293.1499938964844,0.1604395508766174,-2599.8935546875,304.1665344238281,0.8564339280128479,0.234576404094696,0.1654727309942245,293.22808837890625,297.1499938964844,293.1499938964844,0.2291290163993835,-4676.1552734375,304.1596069335937,0.94792240858078,0.3131543695926666,0.2977765202522278,293.3701171875,297.1499938964844,293.1499938964844,0.0044098221696913,-1649.0531005859375,297.0829162597656,0.5013822317123413,0.050000000745058,0.2312715649604797,291.173095703125,291.1499938964844,267.0733337402344,265.5745544433594,282.9553527832031,293.978759765625,291.17333984375,1.0,0.226306676864624,0.824919581413269,0.824919581413269,1.0,1.0,-0.9639821648597716,0.3950896263122558,0.5688925385475159,0.2045245468616485,0.0,0.0,0.269690990447998,41.82308578491211,25.0,2.8899526596069336,-7985.91650390625,119.4223403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,306.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,36014.97265625,18000.0,0.0,0.0,0.1791406124830246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702581286430359,0.2702667713165283,-8.650712516100612e-06,0.0,0.0001818049495341,0.0,0.0,21.90926170349121,0.0,0.0,0.0,0.4010875523090362,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.022842263802886,-930.8847045898438,304.1553039550781,0.5599613189697266,0.0642076283693313,0.0593025162816047,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.506644070148468,0.050000000745058,0.0486769638955593,293.3082580566406,297.1499938964844,293.1499938964844,0.1589327007532119,-2580.4052734375,304.166259765625,0.8628790974617004,0.2329010814428329,0.1642477512359619,293.2281188964844,297.1499938964844,293.1499938964844,0.2281258106231689,-4659.87060546875,304.15966796875,0.9572054147720336,0.3121583461761474,0.29675954580307,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693115003407,-1634.821533203125,297.0424499511719,0.506644070148468,0.050000000745058,0.2309025526046753,291.174072265625,291.1499938964844,267.0916748046875,265.58984375,282.9598388671875,293.981201171875,291.1742553710937,1.0,0.2229605317115783,0.824894368648529,0.824894368648529,1.0,1.0,-0.9599470496177672,0.3935981392860412,0.5663489103317261,0.2028287053108215,0.0,0.0,0.2679846286773681,39.78815841674805,25.0,2.57619309425354,-7947.66162109375,115.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931030273437,306.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36015.47265625,18000.0,0.0,0.0,0.1784520298242569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685179710388183,0.2685266137123108,-8.6457303041243e-06,0.0,0.000181106137461,0.0,0.0,21.74692153930664,0.0,0.0,0.0,0.4007631540298462,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223239362239837,-920.469482421875,304.1552734375,0.563497006893158,0.0635381639003753,0.0586411766707897,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5114230513572693,0.050000000745058,0.0486125871539115,293.306640625,297.1499938964844,293.1499938964844,0.1574443131685257,-2561.118408203125,304.166015625,0.8683606386184692,0.2312148064374923,0.1630288809537887,293.2281494140625,297.1499938964844,293.1499938964844,0.2271460741758346,-4643.974609375,304.1596984863281,0.964892327785492,0.3111620247364044,0.2957570552825928,293.3722839355469,297.1499938964844,293.1499938964844,0.004330301657319,-1621.115234375,297.0016174316406,0.5114230513572693,0.050000000745058,0.2305971831083297,291.17462158203125,291.1499938964844,267.1099853515625,265.6051330566406,282.96441650390625,293.984130859375,291.1746520996094,1.0,0.2199785560369491,0.8248894214630127,0.8248894214630127,1.0,1.0,-0.9560430645942688,0.3921644985675812,0.56387859582901,0.2011735588312149,0.0,0.0,0.2662877142429352,38.09489822387695,25.0,1.709485650062561,-7909.95947265625,111.54869842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,306.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,36015.62109375,18000.0,0.0,0.0,0.1777456849813461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667616307735443,0.2667702734470367,-8.640655323688406e-06,0.0,0.000180389281013,0.0,0.0,21.58329963684082,0.0,0.0,0.0,0.4004366397857666,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213252771645784,-899.9425659179688,304.1551818847656,0.5687879920005798,0.0621898062527179,0.0573346428573131,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5200027823448181,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.154490053653717,-2522.710693359375,304.16558837890625,0.877257227897644,0.2278171777725219,0.1605910658836364,293.2282409667969,297.1499938964844,293.1499938964844,0.2252253741025924,-4612.80029296875,304.15966796875,0.9769673943519592,0.3091666102409363,0.2937762141227722,293.37432861328125,297.1499938964844,293.1499938964844,0.004255071748048,-1594.634033203125,296.9190979003906,0.5200027823448181,0.050000000745058,0.2301104217767715,291.1748352050781,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.990966796875,291.1748352050781,1.0,0.2149538397789001,0.8248796463012695,0.8248796463012695,1.0,1.0,-0.9484637975692748,0.3893830478191376,0.5590807199478149,0.1979710757732391,0.0,0.0,0.2629569172859192,35.37499237060547,25.0,0.6414881944656372,-7837.1953125,105.49925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,306.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,36015.140625,18000.0,0.0,0.0,0.176281601190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633453607559204,0.2633540034294128,-8.630708180135116e-06,0.0,0.0001789034140529,0.0,0.0,21.265830993652344,0.0,0.0,0.0,0.3998022675514221,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213252771645784,-899.9425659179688,304.1551818847656,0.5687879920005798,0.0621898062527179,0.0573346428573131,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5200027823448181,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.154490053653717,-2522.710693359375,304.16558837890625,0.877257227897644,0.2278171777725219,0.1605910658836364,293.2282409667969,297.1499938964844,293.1499938964844,0.2252253741025924,-4612.80029296875,304.15966796875,0.9769673943519592,0.3091666102409363,0.2937762141227722,293.37432861328125,297.1499938964844,293.1499938964844,0.004255071748048,-1594.634033203125,296.9190979003906,0.5200027823448181,0.050000000745058,0.2301104217767715,291.1748352050781,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.990966796875,291.1748352050781,1.0,0.2149538397789001,0.8248796463012695,0.8248796463012695,1.0,1.0,-0.9484637975692748,0.3893830478191376,0.5590807199478149,0.1979710757732391,0.0,0.0,0.2629569172859192,35.37499237060547,25.0,0.6414881944656372,-7837.1953125,105.49925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,306.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,36015.140625,18000.0,0.0,0.0,0.176281601190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633453607559204,0.2633540034294128,-8.630708180135116e-06,0.0,0.0001789034140529,0.0,0.0,21.265830993652344,0.0,0.0,0.0,0.3998022675514221,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203795824199914,-879.877197265625,304.155029296875,0.5720393061637878,0.060859877616167,0.0560564324259758,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515585780143737,-2484.42626953125,304.165283203125,0.8836288452148438,0.2244023084640503,0.1581561714410781,293.228271484375,297.1499938964844,293.1499938964844,0.2233385294675827,-4582.1357421875,304.1595764160156,0.9855694770812988,0.3071765303611755,0.2918221950531006,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826330125331,-1569.0343017578125,296.8360900878906,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1748046875,291.1499938964844,267.1833190917969,265.6660461425781,282.9819641113281,293.9935302734375,291.1746826171875,1.0,0.2109150737524032,0.8248698115348816,0.8248698115348816,1.0,1.0,-0.9411360621452332,0.3866806626319885,0.5544553995132446,0.194928303360939,0.0,0.0,0.2596434652805328,33.32904815673828,25.0,-0.3616228401660919,-7767.19140625,100.6694564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,36014.76171875,18000.0,0.0,0.0,0.1747580915689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599904537200928,0.2599990665912628,-8.621085726190358e-06,0.0,0.000177357243956,0.0,0.0,20.955659866333008,0.0,0.0,0.0,0.399183839559555,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203795824199914,-879.877197265625,304.155029296875,0.5720393061637878,0.060859877616167,0.0560564324259758,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515585780143737,-2484.42626953125,304.165283203125,0.8836288452148438,0.2244023084640503,0.1581561714410781,293.228271484375,297.1499938964844,293.1499938964844,0.2233385294675827,-4582.1357421875,304.1595764160156,0.9855694770812988,0.3071765303611755,0.2918221950531006,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826330125331,-1569.0343017578125,296.8360900878906,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1748046875,291.1499938964844,267.1833190917969,265.6660461425781,282.9819641113281,293.9935302734375,291.1746826171875,1.0,0.2109150737524032,0.8248698115348816,0.8248698115348816,1.0,1.0,-0.9411360621452332,0.3866806626319885,0.5544553995132446,0.194928303360939,0.0,0.0,0.2596434652805328,33.32904815673828,25.0,-0.3616228401660919,-7767.19140625,100.6694564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,36014.76171875,18000.0,0.0,0.0,0.1747580915689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599904537200928,0.2599990665912628,-8.621085726190358e-06,0.0,0.000177357243956,0.0,0.0,20.955659866333008,0.0,0.0,0.0,0.399183839559555,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195390209555625,-861.494384765625,304.1547546386719,0.5739222168922424,0.0596421584486961,0.0548789240419864,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5333366990089417,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.148688405752182,-2446.804931640625,304.1649780273437,0.8878595232963562,0.2210091054439544,0.1557433307170868,293.22808837890625,297.1499938964844,293.1499938964844,0.2215348780155182,-4552.83056640625,304.1593933105469,0.9916753768920898,0.305231362581253,0.2899198532104492,293.3778381347656,297.1499938964844,293.1499938964844,0.004113279748708,-1544.5101318359375,296.7524719238281,0.5333366990089417,0.050000000745058,0.2294770032167434,291.17315673828125,291.1499938964844,267.2200012207031,265.6964111328125,282.9847412109375,293.9864196777344,291.1728210449219,1.0,0.2076313495635986,0.8248692750930786,0.8248692750930786,1.0,1.0,-0.9341483116149902,0.3840891718864441,0.5500591397285461,0.1920835822820663,0.0,0.0,0.2566523551940918,31.769990921020508,25.0,-2.3159172534942627,-7702.904296875,96.75017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.27734375,18000.0,0.0,0.0,0.1731943637132644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568986713886261,0.2569072842597961,-8.612069905211683e-06,0.0,0.0001757702702889,0.0,0.0,20.670555114746094,0.0,0.0,0.0,0.3986163437366485,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195390209555625,-861.494384765625,304.1547546386719,0.5739222168922424,0.0596421584486961,0.0548789240419864,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5333366990089417,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.148688405752182,-2446.804931640625,304.1649780273437,0.8878595232963562,0.2210091054439544,0.1557433307170868,293.22808837890625,297.1499938964844,293.1499938964844,0.2215348780155182,-4552.83056640625,304.1593933105469,0.9916753768920898,0.305231362581253,0.2899198532104492,293.3778381347656,297.1499938964844,293.1499938964844,0.004113279748708,-1544.5101318359375,296.7524719238281,0.5333366990089417,0.050000000745058,0.2294770032167434,291.17315673828125,291.1499938964844,267.2200012207031,265.6964111328125,282.9847412109375,293.9864196777344,291.1728210449219,1.0,0.2076313495635986,0.8248692750930786,0.8248692750930786,1.0,1.0,-0.9341483116149902,0.3840891718864441,0.5500591397285461,0.1920835822820663,0.0,0.0,0.2566523551940918,31.769990921020508,25.0,-2.3159172534942627,-7702.904296875,96.75017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.27734375,18000.0,0.0,0.0,0.1731943637132644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568986713886261,0.2569072842597961,-8.612069905211683e-06,0.0,0.0001757702702889,0.0,0.0,20.670555114746094,0.0,0.0,0.0,0.3986163437366485,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0188002400100231,-844.8497314453125,304.1543884277344,0.5748063921928406,0.0585219040513038,0.053811389952898,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5382974147796631,0.050000000745058,0.0483330003917217,293.29718017578125,297.1499938964844,293.1499938964844,0.1458746045827865,-2409.7685546875,304.1646728515625,0.890316903591156,0.2176521271467209,0.1533646136522293,293.2276611328125,297.1499938964844,293.1499938964844,0.2198002487421035,-4524.6162109375,304.1591491699219,0.9959883689880372,0.3033390045166015,0.2880819141864776,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460275486111,-1520.641357421875,296.6692810058594,0.5382974147796631,0.050000000745058,0.2292709499597549,291.1710510253906,291.1499938964844,267.25665283203125,265.7266540527344,282.9872741699219,293.97711181640625,291.1708068847656,1.0,0.2049300521612167,0.8248687386512756,0.8248687386512756,1.0,1.0,-0.9275063276290894,0.3816009163856506,0.5459054112434387,0.1894596517086029,0.0,0.0,0.2539919912815094,30.569555282592773,25.0,-2.585690975189209,-7644.3408203125,93.5177230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,306.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.6328125,18000.0,0.0,0.0,0.1716267019510269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254207581281662,0.254216194152832,-8.604227332398295e-06,0.0,0.0001741792802931,0.0,0.0,20.42325782775879,0.0,0.0,0.0,0.398123174905777,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0188002400100231,-844.8497314453125,304.1543884277344,0.5748063921928406,0.0585219040513038,0.053811389952898,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5382974147796631,0.050000000745058,0.0483330003917217,293.29718017578125,297.1499938964844,293.1499938964844,0.1458746045827865,-2409.7685546875,304.1646728515625,0.890316903591156,0.2176521271467209,0.1533646136522293,293.2276611328125,297.1499938964844,293.1499938964844,0.2198002487421035,-4524.6162109375,304.1591491699219,0.9959883689880372,0.3033390045166015,0.2880819141864776,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460275486111,-1520.641357421875,296.6692810058594,0.5382974147796631,0.050000000745058,0.2292709499597549,291.1710510253906,291.1499938964844,267.25665283203125,265.7266540527344,282.9872741699219,293.97711181640625,291.1708068847656,1.0,0.2049300521612167,0.8248687386512756,0.8248687386512756,1.0,1.0,-0.9275063276290894,0.3816009163856506,0.5459054112434387,0.1894596517086029,0.0,0.0,0.2539919912815094,30.569555282592773,25.0,-2.585690975189209,-7644.3408203125,93.5177230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,306.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.6328125,18000.0,0.0,0.0,0.1716267019510269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254207581281662,0.254216194152832,-8.604227332398295e-06,0.0,0.0001741792802931,0.0,0.0,20.42325782775879,0.0,0.0,0.0,0.398123174905777,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184579975903034,-836.9656982421875,304.1542358398437,0.5749024748802185,0.0579865612089633,0.0533067286014556,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5404061675071716,0.050000000745058,0.0483153834939003,293.296142578125,297.1499938964844,293.1499938964844,0.1444841027259826,-2391.403076171875,304.16455078125,0.8909696936607361,0.2159882485866546,0.152188241481781,293.2273864746094,297.1499938964844,293.1499938964844,0.2189480811357498,-4510.736328125,304.1590270996094,0.9976201057434082,0.3024095296859741,0.2871837615966797,293.37939453125,297.1499938964844,293.1499938964844,0.0040130633860826,-1508.8895263671875,296.6280212402344,0.5404061675071716,0.050000000745058,0.2291873842477798,291.1702880859375,291.1499938964844,267.2749938964844,265.74176025390625,282.9891052246094,293.9725341796875,291.1700744628906,1.0,0.2037562429904937,0.8248684406280518,0.8248684406280518,1.0,1.0,-0.9242883324623108,0.3803802728652954,0.5439080595970154,0.1882326453924179,0.0,0.0,0.2527206838130951,30.075925827026367,25.0,-2.296828269958496,-7615.9580078125,92.10479736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52978515625,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,36011.125,18000.0,0.0,0.0,0.1708518117666244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529469430446625,0.2529555261135101,-8.600639375799801e-06,0.0,0.0001733928656904,0.0,0.0,20.307876586914062,0.0,0.0,0.0,0.3978936374187469,4.0,0.0,1.0
395160,293.1967163085937,297.1499938964844,293.1499938964844,0.0181301645934581,-829.3037719726562,304.154052734375,0.5747466087341309,0.0574640035629272,0.0528170317411422,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5422528982162476,0.050000000745058,0.0483003407716751,293.2951354980469,297.1499938964844,293.1499938964844,0.1431052982807159,-2373.150634765625,304.1643981933594,0.8912327885627747,0.2143374532461166,0.1510214060544967,293.22705078125,297.1499938964844,293.1499938964844,0.218020424246788,-4495.56396484375,304.1590881347656,0.9988460540771484,0.3014949858188629,0.2862045764923095,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804982952773,-1497.2454833984375,296.5870361328125,0.5422528982162476,0.050000000745058,0.2291160225868225,291.169677734375,291.1499938964844,267.2933349609375,265.7568359375,282.99151611328125,293.9679870605469,291.1695251464844,1.0,0.2026807814836502,0.8248757123947144,0.8248757123947144,1.0,1.0,-0.921018362045288,0.3791173696517944,0.5419010519981384,0.1870490759611129,0.0,0.0,0.2514704465866089,29.64815330505371,25.0,-1.8078463077545168,-7587.39599609375,90.79378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302734375,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,36010.765625,18000.0,0.0,0.0,0.1700866520404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517197728157043,0.251728355884552,-8.597193300374784e-06,0.0,0.000172616331838,0.0,0.0,20.195831298828125,0.0,0.0,0.0,0.3976711332798004,4.0,0.0,1.0
