time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175087843090295,-814.4570922851562,304.1537475585937,0.5736579895019531,0.056448683142662,0.0518735870718956,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5451514720916748,0.050000000745058,0.0482774227857589,293.2929077148437,297.1499938964844,293.1499938964844,0.1403960883617401,-2337.158447265625,304.16412353515625,0.890648603439331,0.2111123651266098,0.148736760020256,293.2257385253906,297.1499938964844,293.1499938964844,0.2155708819627761,-4455.03759765625,304.16015625,0.9990000128746032,0.2998075485229492,0.2836008071899414,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161574095487,-1474.09423828125,296.506103515625,0.5451514720916748,0.050000000745058,0.2290073037147522,291.1697998046875,291.1499938964844,267.3299865722656,265.7869567871094,282.9976806640625,293.9569396972656,291.1699523925781,1.0,0.2007518410682678,0.8248902559280396,0.8248902559280396,1.0,1.0,-0.913871705532074,0.3762509524822235,0.5376207232475281,0.1847466230392456,0.0,0.0,0.2488422393798828,28.971651077270508,25.0,0.4636755287647247,-7526.857421875,88.35675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,306.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,36010.859375,18000.0,0.0,0.0,0.1685835123062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492377310991287,0.2492463141679763,-8.590459401602857e-06,0.0,0.0001710908254608,0.0,0.0,19.9702262878418,0.0,0.0,0.0,0.397223949432373,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175087843090295,-814.4570922851562,304.1537475585937,0.5736579895019531,0.056448683142662,0.0518735870718956,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5451514720916748,0.050000000745058,0.0482774227857589,293.2929077148437,297.1499938964844,293.1499938964844,0.1403960883617401,-2337.158447265625,304.16412353515625,0.890648603439331,0.2111123651266098,0.148736760020256,293.2257385253906,297.1499938964844,293.1499938964844,0.2155708819627761,-4455.03759765625,304.16015625,0.9990000128746032,0.2998075485229492,0.2836008071899414,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161574095487,-1474.09423828125,296.506103515625,0.5451514720916748,0.050000000745058,0.2290073037147522,291.1697998046875,291.1499938964844,267.3299865722656,265.7869567871094,282.9976806640625,293.9569396972656,291.1699523925781,1.0,0.2007518410682678,0.8248902559280396,0.8248902559280396,1.0,1.0,-0.913871705532074,0.3762509524822235,0.5376207232475281,0.1847466230392456,0.0,0.0,0.2488422393798828,28.971651077270508,25.0,0.4636755287647247,-7526.857421875,88.35675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,306.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,36010.859375,18000.0,0.0,0.0,0.1685835123062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492377310991287,0.2492463141679763,-8.590459401602857e-06,0.0,0.0001710908254608,0.0,0.0,19.9702262878418,0.0,0.0,0.0,0.397223949432373,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169266276061534,-800.1481323242188,304.1534729003906,0.5719362497329712,0.0554671920835971,0.0509678497910499,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.547385036945343,0.050000000745058,0.0482603050768375,293.2904968261719,297.1499938964844,293.1499938964844,0.1377734541893005,-2302.166259765625,304.1637878417969,0.8891928791999817,0.2079808861017227,0.1465267091989517,293.2236022949219,297.1499938964844,293.1499938964844,0.213009238243103,-4412.72900390625,304.1610107421875,0.9990000128746032,0.2983197867870331,0.28091761469841,293.380615234375,297.1499938964844,293.1499938964844,0.003852771827951,-1451.1483154296875,296.4262084960937,0.547385036945343,0.050000000745058,0.2289261072874069,291.1710510253906,291.1499938964844,267.3666687011719,265.81695556640625,283.0047912597656,293.9436340332031,291.1711120605469,1.0,0.1990779787302017,0.8249047994613647,0.8249047994613647,1.0,1.0,-0.906786322593689,0.3733352124691009,0.5334511399269104,0.182667851448059,0.0,0.0,0.2459460645914077,28.447614669799805,25.0,1.1489076614379885,-7462.58447265625,86.20054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,36011.703125,18000.0,0.0,0.0,0.1671058684587478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465176880359649,0.2465262711048126,-8.583320777688641e-06,0.0,0.0001695912069408,0.0,0.0,19.724260330200195,0.0,0.0,0.0,0.3967395722866058,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169266276061534,-800.1481323242188,304.1534729003906,0.5719362497329712,0.0554671920835971,0.0509678497910499,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.547385036945343,0.050000000745058,0.0482603050768375,293.2904968261719,297.1499938964844,293.1499938964844,0.1377734541893005,-2302.166259765625,304.1637878417969,0.8891928791999817,0.2079808861017227,0.1465267091989517,293.2236022949219,297.1499938964844,293.1499938964844,0.213009238243103,-4412.72900390625,304.1610107421875,0.9990000128746032,0.2983197867870331,0.28091761469841,293.380615234375,297.1499938964844,293.1499938964844,0.003852771827951,-1451.1483154296875,296.4262084960937,0.547385036945343,0.050000000745058,0.2289261072874069,291.1710510253906,291.1499938964844,267.3666687011719,265.81695556640625,283.0047912597656,293.9436340332031,291.1711120605469,1.0,0.1990779787302017,0.8249047994613647,0.8249047994613647,1.0,1.0,-0.906786322593689,0.3733352124691009,0.5334511399269104,0.182667851448059,0.0,0.0,0.2459460645914077,28.447614669799805,25.0,1.1489076614379885,-7462.58447265625,86.20054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,36011.703125,18000.0,0.0,0.0,0.1671058684587478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465176880359649,0.2465262711048126,-8.583320777688641e-06,0.0,0.0001695912069408,0.0,0.0,19.724260330200195,0.0,0.0,0.0,0.3967395722866058,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163801591843366,-786.3663940429688,304.1532287597656,0.5698650479316711,0.0545144118368625,0.0500918440520763,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5492388010025024,0.050000000745058,0.0482464358210563,293.2881164550781,297.1499938964844,293.1499938964844,0.1352272182703018,-2268.06640625,304.1634216308594,0.8872286677360535,0.2049053609371185,0.1443629264831543,293.22137451171875,297.1499938964844,293.1499938964844,0.2107525318861007,-4375.53515625,304.1611022949219,0.9990000128746032,0.2969086766242981,0.2785539329051971,293.3807678222656,297.1499938964844,293.1499938964844,0.003790340386331,-1428.5140380859375,296.3461303710937,0.5492388010025024,0.050000000745058,0.228860318660736,291.17138671875,291.1499938964844,267.4033203125,265.8468933105469,283.0139465332031,293.93096923828125,291.1713562011719,1.0,0.1976106017827987,0.8249419927597046,0.8249419927597046,1.0,1.0,-0.9002052545547485,0.3705717027187347,0.5296335220336914,0.1808957755565643,0.0,0.0,0.2430635690689087,28.015913009643555,25.0,0.4440937936306,-7399.06787109375,84.30661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,36011.62109375,18000.0,0.0,0.0,0.1656441241502761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437762022018432,0.2437847703695297,-8.575992978876457e-06,0.0,0.0001681077264947,0.0,0.0,19.47681999206543,0.0,0.0,0.0,0.3962525725364685,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163801591843366,-786.3663940429688,304.1532287597656,0.5698650479316711,0.0545144118368625,0.0500918440520763,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5492388010025024,0.050000000745058,0.0482464358210563,293.2881164550781,297.1499938964844,293.1499938964844,0.1352272182703018,-2268.06640625,304.1634216308594,0.8872286677360535,0.2049053609371185,0.1443629264831543,293.22137451171875,297.1499938964844,293.1499938964844,0.2107525318861007,-4375.53515625,304.1611022949219,0.9990000128746032,0.2969086766242981,0.2785539329051971,293.3807678222656,297.1499938964844,293.1499938964844,0.003790340386331,-1428.5140380859375,296.3461303710937,0.5492388010025024,0.050000000745058,0.228860318660736,291.17138671875,291.1499938964844,267.4033203125,265.8468933105469,283.0139465332031,293.93096923828125,291.1713562011719,1.0,0.1976106017827987,0.8249419927597046,0.8249419927597046,1.0,1.0,-0.9002052545547485,0.3705717027187347,0.5296335220336914,0.1808957755565643,0.0,0.0,0.2430635690689087,28.015913009643555,25.0,0.4440937936306,-7399.06787109375,84.30661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,36011.62109375,18000.0,0.0,0.0,0.1656441241502761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437762022018432,0.2437847703695297,-8.575992978876457e-06,0.0,0.0001681077264947,0.0,0.0,19.47681999206543,0.0,0.0,0.0,0.3962525725364685,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.015864597633481,-773.026123046875,304.15301513671875,0.5675349831581116,0.0535873025655746,0.0492420084774494,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5508044362068176,0.050000000745058,0.0482349470257759,293.2857971191406,297.1499938964844,293.1499938964844,0.1327396482229232,-2234.618896484375,304.1631164550781,0.884875476360321,0.2018788754940033,0.14223513007164,293.219482421875,297.1499938964844,293.1499938964844,0.2088440954685211,-4344.177734375,304.1605529785156,0.9990000128746032,0.2954852283000946,0.2765643000602722,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285098806023,-1406.0433349609375,296.2659606933594,0.5508044362068176,0.050000000745058,0.2288058251142501,291.1712341308594,291.1499938964844,267.44000244140625,265.8767395019531,283.02606201171875,293.920166015625,291.1711730957031,1.0,0.1963200122117996,0.8249791860580444,0.8249791860580444,1.0,1.0,-0.8941641449928284,0.3679675757884979,0.5261965394020081,0.1794512569904327,0.0,0.0,0.2402418702840805,27.655168533325195,25.0,-0.0988992676138877,-7337.6142578125,82.6423110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.2462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.2265625,18000.0,0.0,0.0,0.164203256368637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411203682422638,0.2411289364099502,-8.568897101213224e-06,0.0,0.0001666454336373,0.0,0.0,19.23784637451172,0.0,0.0,0.0,0.3957821726799011,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.015864597633481,-773.026123046875,304.15301513671875,0.5675349831581116,0.0535873025655746,0.0492420084774494,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5508044362068176,0.050000000745058,0.0482349470257759,293.2857971191406,297.1499938964844,293.1499938964844,0.1327396482229232,-2234.618896484375,304.1631164550781,0.884875476360321,0.2018788754940033,0.14223513007164,293.219482421875,297.1499938964844,293.1499938964844,0.2088440954685211,-4344.177734375,304.1605529785156,0.9990000128746032,0.2954852283000946,0.2765643000602722,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285098806023,-1406.0433349609375,296.2659606933594,0.5508044362068176,0.050000000745058,0.2288058251142501,291.1712341308594,291.1499938964844,267.44000244140625,265.8767395019531,283.02606201171875,293.920166015625,291.1711730957031,1.0,0.1963200122117996,0.8249791860580444,0.8249791860580444,1.0,1.0,-0.8941641449928284,0.3679675757884979,0.5261965394020081,0.1794512569904327,0.0,0.0,0.2402418702840805,27.655168533325195,25.0,-0.0988992676138877,-7337.6142578125,82.6423110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.2462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.2265625,18000.0,0.0,0.0,0.164203256368637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411203682422638,0.2411289364099502,-8.568897101213224e-06,0.0,0.0001666454336373,0.0,0.0,19.23784637451172,0.0,0.0,0.0,0.3957821726799011,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156171629205346,-766.4989624023438,304.1529235839844,0.5662856101989746,0.0531327426433563,0.0488260015845298,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5514928698539734,0.050000000745058,0.0482299588620662,293.2846069335937,297.1499938964844,293.1499938964844,0.1315180957317352,-2218.143798828125,304.1629333496094,0.8835791945457458,0.2003896832466125,0.1411865502595901,293.2187194824219,297.1499938964844,293.1499938964844,0.2080037295818328,-4330.392578125,304.1601867675781,0.9990000128746032,0.2947556972503662,0.2756917476654053,293.380859375,297.1499938964844,293.1499938964844,0.0036977897398173,-1394.8526611328125,296.2259521484375,0.5514928698539734,0.050000000745058,0.2287821620702743,291.1711120605469,291.1499938964844,267.4583435058594,265.89166259765625,283.0333251953125,293.9154357910156,291.1710510253906,1.0,0.1957331001758575,0.8249978423118591,0.8249978423118591,1.0,1.0,-0.8913246393203735,0.3667126595973968,0.5246120095252991,0.1788540929555893,0.0,0.0,0.2388482540845871,27.49778175354004,25.0,-0.2248179614543914,-7307.5009765625,81.88489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,36011.046875,18000.0,0.0,0.0,0.1634930670261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398210018873214,0.2398295551538467,-8.565455573261715e-06,0.0,0.000165924677276,0.0,0.0,19.121252059936523,0.0,0.0,0.0,0.3955529332160949,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153767196461558,-760.075439453125,304.15283203125,0.5650014281272888,0.0526874214410781,0.0484165288507938,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5521348714828491,0.050000000745058,0.0482253432273864,293.2832946777344,297.1499938964844,293.1499938964844,0.1303208619356155,-2201.96728515625,304.16278076171875,0.882246196269989,0.1989429146051406,0.1401569992303848,293.2180480957031,297.1499938964844,293.1499938964844,0.2072200924158096,-4317.54248046875,304.1597595214844,0.9990000128746032,0.2940170168876648,0.2748790681362152,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672102287411,-1383.69580078125,296.1859436035156,0.5521348714828491,0.050000000745058,0.2287602573633194,291.17095947265625,291.1499938964844,267.4766540527344,265.9065246582031,283.0408935546875,293.9102478027344,291.1708984375,1.0,0.1951776146888733,0.8250263929367065,0.8250263929367065,1.0,1.0,-0.8885902762413025,0.3654811084270477,0.5231091380119324,0.1783415973186493,0.0,0.0,0.2374646812677383,27.35222625732422,25.0,-0.3663037121295929,-7277.82861328125,81.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,36010.87109375,18000.0,0.0,0.0,0.162789911031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385370135307312,0.2385455667972564,-8.562071343476418e-06,0.0,0.0001652110659051,0.0,0.0,19.006242752075195,0.0,0.0,0.0,0.3953270614147186,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149249313399195,-747.7877197265625,304.15264892578125,0.5624247193336487,0.0518361367285251,0.0476318150758743,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5532997250556946,0.050000000745058,0.0482170470058918,293.2802124023437,297.1499938964844,293.1499938964844,0.128055989742279,-2171.299560546875,304.16229248046875,0.8796056509017944,0.196192592382431,0.1382023841142654,293.2169189453125,297.1499938964844,293.1499938964844,0.2058052867650985,-4294.3525390625,304.15887451171875,0.9990000128746032,0.2925208508968353,0.2734060287475586,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065562162548,-1361.5338134765625,296.1058959960937,0.5532997250556946,0.050000000745058,0.2287209033966064,291.1703186035156,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.8975830078125,291.170166015625,1.0,0.1941593140363693,0.8250834345817566,0.8250834345817566,1.0,1.0,-0.8834772706031799,0.3631002008914947,0.5203770995140076,0.1775862574577331,0.0,0.0,0.2347932308912277,27.092754364013672,25.0,-0.9548468589782716,-7220.421875,79.85720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,306.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,36010.3359375,18000.0,0.0,0.0,0.161410316824913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360531985759735,0.2360617518424987,-8.555529348086566e-06,0.0,0.0001638109388295,0.0,0.0,18.78423500061035,0.0,0.0,0.0,0.3948916494846344,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149249313399195,-747.7877197265625,304.15264892578125,0.5624247193336487,0.0518361367285251,0.0476318150758743,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5532997250556946,0.050000000745058,0.0482170470058918,293.2802124023437,297.1499938964844,293.1499938964844,0.128055989742279,-2171.299560546875,304.16229248046875,0.8796056509017944,0.196192592382431,0.1382023841142654,293.2169189453125,297.1499938964844,293.1499938964844,0.2058052867650985,-4294.3525390625,304.15887451171875,0.9990000128746032,0.2925208508968353,0.2734060287475586,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065562162548,-1361.5338134765625,296.1058959960937,0.5532997250556946,0.050000000745058,0.2287209033966064,291.1703186035156,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.8975830078125,291.170166015625,1.0,0.1941593140363693,0.8250834345817566,0.8250834345817566,1.0,1.0,-0.8834772706031799,0.3631002008914947,0.5203770995140076,0.1775862574577331,0.0,0.0,0.2347932308912277,27.092754364013672,25.0,-0.9548468589782716,-7220.421875,79.85720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,306.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,36010.3359375,18000.0,0.0,0.0,0.161410316824913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360531985759735,0.2360617518424987,-8.555529348086566e-06,0.0,0.0001638109388295,0.0,0.0,18.78423500061035,0.0,0.0,0.0,0.3948916494846344,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145067097619175,-736.1394653320312,304.1524658203125,0.559831976890564,0.0510247685015201,0.0468878522515296,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5543147921562195,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.1259028762578964,-2142.037841796875,304.1617736816406,0.8769136667251587,0.1935498267412185,0.1363374888896942,293.2160949707031,297.1499938964844,293.1499938964844,0.2045730948448181,-4274.15380859375,304.157958984375,0.9990000128746032,0.2909937798976898,0.2721234261989593,293.3805236816406,297.1499938964844,293.1499938964844,0.003546425839886,-1339.4959716796875,296.02618408203125,0.5543147921562195,0.050000000745058,0.2286870181560516,291.16961669921875,291.1499938964844,267.54998779296875,265.9658203125,283.07568359375,293.8854064941406,291.1695556640625,1.0,0.1932511031627655,0.8251405358314514,0.8251405358314514,1.0,1.0,-0.8787575364112854,0.3607821464538574,0.517975389957428,0.1771979331970214,0.0,0.0,0.2322333604097366,26.87245750427246,25.0,-0.7430054545402527,-7165.12744140625,78.68659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,36009.76953125,18000.0,0.0,0.0,0.1600746065378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337130755186081,0.2337216138839721,-8.549408448743634e-06,0.0,0.0001624553842702,0.0,0.0,18.575721740722656,0.0,0.0,0.0,0.3944827914237976,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145067097619175,-736.1394653320312,304.1524658203125,0.559831976890564,0.0510247685015201,0.0468878522515296,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5543147921562195,0.050000000745058,0.0482099018990993,293.2769775390625,297.1499938964844,293.1499938964844,0.1259028762578964,-2142.037841796875,304.1617736816406,0.8769136667251587,0.1935498267412185,0.1363374888896942,293.2160949707031,297.1499938964844,293.1499938964844,0.2045730948448181,-4274.15380859375,304.157958984375,0.9990000128746032,0.2909937798976898,0.2721234261989593,293.3805236816406,297.1499938964844,293.1499938964844,0.003546425839886,-1339.4959716796875,296.02618408203125,0.5543147921562195,0.050000000745058,0.2286870181560516,291.16961669921875,291.1499938964844,267.54998779296875,265.9658203125,283.07568359375,293.8854064941406,291.1695556640625,1.0,0.1932511031627655,0.8251405358314514,0.8251405358314514,1.0,1.0,-0.8787575364112854,0.3607821464538574,0.517975389957428,0.1771979331970214,0.0,0.0,0.2322333604097366,26.87245750427246,25.0,-0.7430054545402527,-7165.12744140625,78.68659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,36009.76953125,18000.0,0.0,0.0,0.1600746065378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337130755186081,0.2337216138839721,-8.549408448743634e-06,0.0,0.0001624553842702,0.0,0.0,18.575721740722656,0.0,0.0,0.0,0.3944827914237976,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141115980222821,-724.8684692382812,304.1522827148437,0.5571857690811157,0.0502396114170551,0.0461705811321735,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5552018880844116,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238137185573577,-2113.5244140625,304.1613464355469,0.8741320967674255,0.1909744143486023,0.1345273703336715,293.215576171875,297.1499938964844,293.1499938964844,0.2034838199615478,-4256.27392578125,304.1571350097656,0.9990000128746032,0.2894295156002044,0.2710028290748596,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866470377892,-1317.487548828125,295.9471740722656,0.5552018880844116,0.050000000745058,0.2286576777696609,291.1696472167969,291.1499938964844,267.5882873535156,265.9967956542969,283.0993347167969,293.8750915527344,291.169677734375,1.0,0.1924323290586471,0.8252014517784119,0.8252014517784119,1.0,1.0,-0.8743366599082947,0.358494222164154,0.5158424377441406,0.1771326065063476,0.0,0.0,0.2296202927827835,26.68501853942871,25.0,0.1352158635854721,-7109.60205078125,77.62744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,306.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,36009.72265625,18000.0,0.0,0.0,0.1587839424610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313850075006485,0.2313935607671737,-8.543490366719197e-06,0.0,0.0001611455227248,0.0,0.0,18.369176864624023,0.0,0.0,0.0,0.3940789699554443,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141115980222821,-724.8684692382812,304.1522827148437,0.5571857690811157,0.0502396114170551,0.0461705811321735,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5552018880844116,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238137185573577,-2113.5244140625,304.1613464355469,0.8741320967674255,0.1909744143486023,0.1345273703336715,293.215576171875,297.1499938964844,293.1499938964844,0.2034838199615478,-4256.27392578125,304.1571350097656,0.9990000128746032,0.2894295156002044,0.2710028290748596,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866470377892,-1317.487548828125,295.9471740722656,0.5552018880844116,0.050000000745058,0.2286576777696609,291.1696472167969,291.1499938964844,267.5882873535156,265.9967956542969,283.0993347167969,293.8750915527344,291.169677734375,1.0,0.1924323290586471,0.8252014517784119,0.8252014517784119,1.0,1.0,-0.8743366599082947,0.358494222164154,0.5158424377441406,0.1771326065063476,0.0,0.0,0.2296202927827835,26.68501853942871,25.0,0.1352158635854721,-7109.60205078125,77.62744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,306.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,36009.72265625,18000.0,0.0,0.0,0.1587839424610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313850075006485,0.2313935607671737,-8.543490366719197e-06,0.0,0.0001611455227248,0.0,0.0,18.369176864624023,0.0,0.0,0.0,0.3940789699554443,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.013855405151844,-717.700439453125,304.14434814453125,0.5560222268104553,0.050000000745058,0.0457648746669292,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5560473799705505,0.050000000745058,0.0481978729367256,293.27105712890625,297.1499938964844,293.1499938964844,0.1217429861426353,-2085.135009765625,304.1610107421875,0.8712906241416931,0.1884008944034576,0.1327307075262069,293.2152709960937,297.1499938964844,293.1499938964844,0.2024407237768173,-4239.068359375,304.1565246582031,0.9990000128746032,0.2878302037715912,0.2699344754219055,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270661417394,-1295.461181640625,295.8688049316406,0.5560473799705505,0.050000000745058,0.2286299616098404,291.1703796386719,291.1499938964844,267.6296691894531,266.030517578125,283.1282958984375,293.8680419921875,291.17047119140625,1.0,0.1916940659284591,0.8252623677253723,0.8252623677253723,1.0,1.0,-0.8703707456588745,0.3563283383846283,0.5140423774719238,0.177361786365509,0.0,0.0,0.2268590927124023,26.51508903503418,25.0,0.8940554857254028,-7052.9912109375,76.68199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815368652344,306.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,36010.06640625,18000.0,0.0,0.0,0.1575305610895156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289659976959228,0.2289745360612869,-8.537486792192794e-06,0.0,0.0001598734961589,0.0,0.0,18.155418395996094,0.0,0.0,0.0,0.3936624526977539,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.013855405151844,-717.700439453125,304.14434814453125,0.5560222268104553,0.050000000745058,0.0457648746669292,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5560473799705505,0.050000000745058,0.0481978729367256,293.27105712890625,297.1499938964844,293.1499938964844,0.1217429861426353,-2085.135009765625,304.1610107421875,0.8712906241416931,0.1884008944034576,0.1327307075262069,293.2152709960937,297.1499938964844,293.1499938964844,0.2024407237768173,-4239.068359375,304.1565246582031,0.9990000128746032,0.2878302037715912,0.2699344754219055,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270661417394,-1295.461181640625,295.8688049316406,0.5560473799705505,0.050000000745058,0.2286299616098404,291.1703796386719,291.1499938964844,267.6296691894531,266.030517578125,283.1282958984375,293.8680419921875,291.17047119140625,1.0,0.1916940659284591,0.8252623677253723,0.8252623677253723,1.0,1.0,-0.8703707456588745,0.3563283383846283,0.5140423774719238,0.177361786365509,0.0,0.0,0.2268590927124023,26.51508903503418,25.0,0.8940554857254028,-7052.9912109375,76.68199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815368652344,306.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,36010.06640625,18000.0,0.0,0.0,0.1575305610895156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289659976959228,0.2289745360612869,-8.537486792192794e-06,0.0,0.0001598734961589,0.0,0.0,18.155418395996094,0.0,0.0,0.0,0.3936624526977539,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138478064909577,-717.5369873046875,304.1376953125,0.5564720034599304,0.050000000745058,0.0457664392888546,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5564752221107483,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1207028403878212,-2070.82861328125,304.1609191894531,0.8698464632034302,0.1870993673801422,0.1318244338035583,293.21514892578125,297.1499938964844,293.1499938964844,0.2019166648387909,-4230.39453125,304.1562805175781,0.9990000128746032,0.2870279550552368,0.2693937420845032,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973928075283,-1284.4715576171875,295.82965087890625,0.5564752221107483,0.050000000745058,0.2286160141229629,291.1707458496094,291.1499938964844,267.6514892578125,266.0483703613281,283.1450500488281,293.86651611328125,291.1708374023437,1.0,0.1913556456565857,0.8252928256988525,0.8252928256988525,1.0,1.0,-0.8686158061027527,0.3553178608417511,0.513297975063324,0.1775949746370315,0.0,0.0,0.2254376411437988,26.433557510375977,25.0,0.9576859474182128,-7024.419921875,76.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36010.2109375,18000.0,0.0,0.0,0.1569149047136306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277200371026992,0.2277285754680633,-8.534409971616697e-06,0.0,0.0001592486805748,0.0,0.0,18.045568466186523,0.0,0.0,0.0,0.3934488892555237,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138277765363454,-717.0924682617188,304.1307067871094,0.5568700432777405,0.050000000745058,0.0457644872367382,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.55687016248703,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196572333574295,-2056.41552734375,304.16082763671875,0.8683369159698486,0.1857897490262985,0.130911648273468,293.2150573730469,297.1499938964844,293.1499938964844,0.2014298439025879,-4222.341796875,304.1560363769531,0.9990000128746032,0.286220371723175,0.2688943147659302,293.379638671875,297.1499938964844,293.1499938964844,0.0033677432220429,-1273.474609375,295.79052734375,0.55687016248703,0.050000000745058,0.2286031991243362,291.171142578125,291.1499938964844,267.6739807128906,266.0668029785156,283.1632995605469,293.8660583496094,291.1712646484375,1.0,0.1910345554351806,0.8253308534622192,0.8253308534622192,1.0,1.0,-0.8669000267982483,0.3543042838573456,0.5125957131385803,0.1778887957334518,0.0,0.0,0.2239857465028762,26.35947799682617,25.0,1.2135716676712036,-6995.50146484375,75.85005950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47332763671875,306.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,36010.32421875,18000.0,0.0,0.0,0.1563044041395187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264602780342102,0.226468801498413,-8.531307685188949e-06,0.0,0.0001586291036801,0.0,0.0,17.934667587280273,0.0,0.0,0.0,0.3932332396507263,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137855103239417,-716.1356201171875,304.1161499023437,0.5575779676437378,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5575779676437378,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.1175508648157119,-2027.2818603515625,304.1607360839844,0.8651559352874756,0.1831495016813278,0.1290714144706726,293.21502685546875,297.1499938964844,293.1499938964844,0.2005331814289093,-4207.4970703125,304.155517578125,0.9990000128746032,0.2845774292945862,0.2679875195026397,293.37939453125,297.1499938964844,293.1499938964844,0.0033084824681282,-1251.4310302734375,295.7126159667969,0.5575779676437378,0.050000000745058,0.228580355644226,291.1725158691406,291.1499938964844,267.72100830078125,266.10546875,283.20367431640625,293.8672180175781,291.1727600097656,1.0,0.1904362291097641,0.8254067897796631,0.8254067897796631,1.0,1.0,-0.8635645508766174,0.3522583544254303,0.5113061666488647,0.1786490380764007,0.0,0.0,0.2208953648805618,26.23026657104492,25.0,2.0447452068328857,-6935.77099609375,75.0854721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,306.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,36010.8671875,18000.0,0.0,0.0,0.1550899893045425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238301634788513,0.2238386869430542,-8.524948498234153e-06,0.0,0.0001573966292198,0.0,0.0,17.703847885131836,0.0,0.0,0.0,0.3927851915359497,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137855103239417,-716.1356201171875,304.1161499023437,0.5575779676437378,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5575779676437378,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.1175508648157119,-2027.2818603515625,304.1607360839844,0.8651559352874756,0.1831495016813278,0.1290714144706726,293.21502685546875,297.1499938964844,293.1499938964844,0.2005331814289093,-4207.4970703125,304.155517578125,0.9990000128746032,0.2845774292945862,0.2679875195026397,293.37939453125,297.1499938964844,293.1499938964844,0.0033084824681282,-1251.4310302734375,295.7126159667969,0.5575779676437378,0.050000000745058,0.228580355644226,291.1725158691406,291.1499938964844,267.72100830078125,266.10546875,283.20367431640625,293.8672180175781,291.1727600097656,1.0,0.1904362291097641,0.8254067897796631,0.8254067897796631,1.0,1.0,-0.8635645508766174,0.3522583544254303,0.5113061666488647,0.1786490380764007,0.0,0.0,0.2208953648805618,26.23026657104492,25.0,2.0447452068328857,-6935.77099609375,75.0854721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,306.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,36010.8671875,18000.0,0.0,0.0,0.1550899893045425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238301634788513,0.2238386869430542,-8.524948498234153e-06,0.0,0.0001573966292198,0.0,0.0,17.703847885131836,0.0,0.0,0.0,0.3927851915359497,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137422932311892,-715.14453125,304.1011962890625,0.5581750273704529,0.050000000745058,0.0457561016082763,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5581750273704529,0.050000000745058,0.0481833778321743,293.2655639648437,297.1499938964844,293.1499938964844,0.1154269427061081,-1997.7781982421875,304.16070556640625,0.8617613911628723,0.1804808974266052,0.1272114068269729,293.2152099609375,297.1499938964844,293.1499938964844,0.1997005641460418,-4193.6787109375,304.1550598144531,0.9990000128746032,0.2828934788703918,0.2671545445919037,293.37921142578125,297.1499938964844,293.1499938964844,0.003249364439398,-1229.371826171875,295.635009765625,0.5581750273704529,0.050000000745058,0.2285612076520919,291.1744384765625,291.1499938964844,267.7705383300781,266.1463623046875,283.2484436035156,293.8700561523437,291.1746826171875,1.0,0.1898887753486633,0.8254827260971069,0.8254827260971069,1.0,1.0,-0.8603001236915588,0.3501644432544708,0.5101357102394104,0.1796204298734665,0.0,0.0,0.2175111174583435,26.125429153442383,25.0,2.601828098297119,-6872.75537109375,74.37339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,306.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,36011.671875,18000.0,0.0,0.0,0.1538666635751724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209857404232025,0.2209942638874054,-8.518195500073489e-06,0.0,0.0001561551034683,0.0,0.0,17.455190658569336,0.0,0.0,0.0,0.3923040628433227,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137422932311892,-715.14453125,304.1011962890625,0.5581750273704529,0.050000000745058,0.0457561016082763,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5581750273704529,0.050000000745058,0.0481833778321743,293.2655639648437,297.1499938964844,293.1499938964844,0.1154269427061081,-1997.7781982421875,304.16070556640625,0.8617613911628723,0.1804808974266052,0.1272114068269729,293.2152099609375,297.1499938964844,293.1499938964844,0.1997005641460418,-4193.6787109375,304.1550598144531,0.9990000128746032,0.2828934788703918,0.2671545445919037,293.37921142578125,297.1499938964844,293.1499938964844,0.003249364439398,-1229.371826171875,295.635009765625,0.5581750273704529,0.050000000745058,0.2285612076520919,291.1744384765625,291.1499938964844,267.7705383300781,266.1463623046875,283.2484436035156,293.8700561523437,291.1746826171875,1.0,0.1898887753486633,0.8254827260971069,0.8254827260971069,1.0,1.0,-0.8603001236915588,0.3501644432544708,0.5101357102394104,0.1796204298734665,0.0,0.0,0.2175111174583435,26.125429153442383,25.0,2.601828098297119,-6872.75537109375,74.37339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,306.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,36011.671875,18000.0,0.0,0.0,0.1538666635751724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209857404232025,0.2209942638874054,-8.518195500073489e-06,0.0,0.0001561551034683,0.0,0.0,17.455190658569336,0.0,0.0,0.0,0.3923040628433227,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.013703066855669,-714.2504272460938,304.0870056152344,0.5586557984352112,0.050000000745058,0.0457530319690704,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5586557984352112,0.050000000745058,0.0481801442801952,293.2642517089844,297.1499938964844,293.1499938964844,0.1133119612932205,-1968.2889404296875,304.16064453125,0.8581875562667847,0.1778205931186676,0.1253474652767181,293.2153625488281,297.1499938964844,293.1499938964844,0.1988631039857864,-4179.72998046875,304.15478515625,0.9990000128746032,0.2812123596668243,0.2663002014160156,293.37890625,297.1499938964844,293.1499938964844,0.0031907777301967,-1207.488525390625,295.5575866699219,0.5586557984352112,0.050000000745058,0.2285458594560623,291.17596435546875,291.1499938964844,267.8223876953125,266.1892395019531,283.29150390625,293.8645935058594,291.1760559082031,1.0,0.1893808990716934,0.8255652785301208,0.8255652785301208,1.0,1.0,-0.8570120334625244,0.3479855358600616,0.5090264678001404,0.1807713508605957,0.0,0.0,0.2139298319816589,26.044313430786133,25.0,1.7081156969070437,-6808.36572265625,73.69612884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,36012.1875,18000.0,0.0,0.0,0.1526126116514206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179711908102035,0.2179796993732452,-8.511047781212255e-06,0.0,0.0001548823929624,0.0,0.0,17.19248390197754,0.0,0.0,0.0,0.3917969763278961,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.013703066855669,-714.2504272460938,304.0870056152344,0.5586557984352112,0.050000000745058,0.0457530319690704,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5586557984352112,0.050000000745058,0.0481801442801952,293.2642517089844,297.1499938964844,293.1499938964844,0.1133119612932205,-1968.2889404296875,304.16064453125,0.8581875562667847,0.1778205931186676,0.1253474652767181,293.2153625488281,297.1499938964844,293.1499938964844,0.1988631039857864,-4179.72998046875,304.15478515625,0.9990000128746032,0.2812123596668243,0.2663002014160156,293.37890625,297.1499938964844,293.1499938964844,0.0031907777301967,-1207.488525390625,295.5575866699219,0.5586557984352112,0.050000000745058,0.2285458594560623,291.17596435546875,291.1499938964844,267.8223876953125,266.1892395019531,283.29150390625,293.8645935058594,291.1760559082031,1.0,0.1893808990716934,0.8255652785301208,0.8255652785301208,1.0,1.0,-0.8570120334625244,0.3479855358600616,0.5090264678001404,0.1807713508605957,0.0,0.0,0.2139298319816589,26.044313430786133,25.0,1.7081156969070437,-6808.36572265625,73.69612884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,306.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,36012.1875,18000.0,0.0,0.0,0.1526126116514206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179711908102035,0.2179796993732452,-8.511047781212255e-06,0.0,0.0001548823929624,0.0,0.0,17.19248390197754,0.0,0.0,0.0,0.3917969763278961,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136724282056093,-713.577392578125,304.0751342773437,0.5590153336524963,0.050000000745058,0.0457507409155368,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5590153336524963,0.050000000745058,0.0481777340173721,293.26275634765625,297.1499938964844,293.1499938964844,0.1112611070275306,-1939.60693359375,304.1605224609375,0.8545315861701965,0.1752267628908157,0.1235226169228553,293.21502685546875,297.1499938964844,293.1499938964844,0.1979268342256546,-4164.068359375,304.1547546386719,0.9988550543785096,0.2796225249767303,0.2653036713600158,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336755491793,-1186.1793212890625,295.4805603027344,0.5590153336524963,0.050000000745058,0.2285344302654266,291.1761474609375,291.1499938964844,267.8763427734375,266.2340087890625,283.3319396972656,293.8493347167969,291.1761169433594,1.0,0.188901200890541,0.8256478309631348,0.8256478309631348,1.0,1.0,-0.853606641292572,0.3456875085830688,0.5079191327095032,0.1820617169141769,0.0,0.0,0.2104241549968719,25.986093521118164,25.0,0.4075519144535064,-6745.42138671875,73.03644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,36011.84375,18000.0,0.0,0.0,0.1513188630342483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150093466043472,0.2150178551673889,-8.503916433255654e-06,0.0,0.0001535694027552,0.0,0.0,16.934961318969727,0.0,0.0,0.0,0.3912998139858246,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136724282056093,-713.577392578125,304.0751342773437,0.5590153336524963,0.050000000745058,0.0457507409155368,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5590153336524963,0.050000000745058,0.0481777340173721,293.26275634765625,297.1499938964844,293.1499938964844,0.1112611070275306,-1939.60693359375,304.1605224609375,0.8545315861701965,0.1752267628908157,0.1235226169228553,293.21502685546875,297.1499938964844,293.1499938964844,0.1979268342256546,-4164.068359375,304.1547546386719,0.9988550543785096,0.2796225249767303,0.2653036713600158,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336755491793,-1186.1793212890625,295.4805603027344,0.5590153336524963,0.050000000745058,0.2285344302654266,291.1761474609375,291.1499938964844,267.8763427734375,266.2340087890625,283.3319396972656,293.8493347167969,291.1761169433594,1.0,0.188901200890541,0.8256478309631348,0.8256478309631348,1.0,1.0,-0.853606641292572,0.3456875085830688,0.5079191327095032,0.1820617169141769,0.0,0.0,0.2104241549968719,25.986093521118164,25.0,0.4075519144535064,-6745.42138671875,73.03644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,36011.84375,18000.0,0.0,0.0,0.1513188630342483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150093466043472,0.2150178551673889,-8.503916433255654e-06,0.0,0.0001535694027552,0.0,0.0,16.934961318969727,0.0,0.0,0.0,0.3912998139858246,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.013659743592143,-713.299560546875,304.07012939453125,0.5591482520103455,0.050000000745058,0.0457498989999294,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5591482520103455,0.050000000745058,0.0481768436729908,293.2619323730469,297.1499938964844,293.1499938964844,0.110261783003807,-1925.59326171875,304.1604309082031,0.8526869416236877,0.1739596277475357,0.1226308569312095,293.214599609375,297.1499938964844,293.1499938964844,0.1973892301321029,-4155.03369140625,304.1548767089844,0.9984779953956604,0.2788817584514618,0.264724999666214,293.3775634765625,297.1499938964844,293.1499938964844,0.0031056473962962,-1175.7081298828125,295.442626953125,0.5591482520103455,0.050000000745058,0.2285302132368087,291.1761474609375,291.1499938964844,267.9040832519531,266.25701904296875,283.3520202636719,293.8396301269531,291.1761474609375,1.0,0.1886688321828842,0.8256891369819641,0.8256891369819641,1.0,1.0,-0.851835310459137,0.3444863557815552,0.5073489546775818,0.1827451735734939,0.0,0.0,0.2086816281080246,25.96529006958008,25.0,0.2902069985866546,-6714.3955078125,72.7085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,305.9574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36011.6640625,18000.0,0.0,0.0,0.1506574898958206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135648876428604,0.2135733813047409,-8.500465810357127e-06,0.0,0.0001528982102172,0.0,0.0,16.809711456298828,0.0,0.0,0.0,0.3910579681396484,4.0,0.0,1.0
396960,293.1869506835937,297.1499938964844,293.1499938964844,0.0136484270915389,-713.04833984375,304.0657043457031,0.5592569708824158,0.050000000745058,0.0457492098212242,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5592569708824158,0.050000000745058,0.0481761172413826,293.2610778808594,297.1499938964844,293.1499938964844,0.1092778146266937,-1911.76806640625,304.1603088378906,0.8508397340774536,0.1727110743522644,0.1217523142695427,293.2139892578125,297.1499938964844,293.1499938964844,0.1968068480491638,-4145.2275390625,304.155029296875,0.9980288147926332,0.2781809568405151,0.2640986442565918,293.3768920898437,297.1499938964844,293.1499938964844,0.0030779794324189,-1165.3577880859375,295.4052124023437,0.5592569708824158,0.050000000745058,0.228526771068573,291.17626953125,291.1499938964844,267.9322509765625,266.2803955078125,283.3721618652344,293.8290710449219,291.1763000488281,1.0,0.1884398013353347,0.8257431387901306,0.8257431387901306,1.0,1.0,-0.850023627281189,0.3432564735412597,0.5067671537399292,0.1834485977888107,0.0,0.0,0.2069184780120849,25.9487247467041,25.0,0.3772197663784027,-6683.24560546875,72.38118743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,36011.58984375,18000.0,0.0,0.0,0.1499873995780944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121201753616333,0.2121286690235138,-8.497058843204286e-06,0.0,0.0001522181555628,0.0,0.0,16.684711456298828,0.0,0.0,0.0,0.3908169567584991,4.0,0.0,1.0
