time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136296935379505,-712.626953125,304.0584411621094,0.559468686580658,0.050000000745058,0.0457478649914264,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.559468686580658,0.050000000745058,0.0481747053563594,293.2593078613281,297.1499938964844,293.1499938964844,0.1073531806468963,-1884.6490478515625,304.1600952148437,0.8472102880477905,0.1702601313591003,0.1200302317738533,293.2123718261719,297.1499938964844,293.1499938964844,0.1956421285867691,-4125.62451171875,304.1553039550781,0.99711674451828,0.276889443397522,0.2628511190414428,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235429294407,-1144.96533203125,295.3316955566406,0.559468686580658,0.050000000745058,0.2285200655460357,291.1766662597656,291.1499938964844,267.9898681640625,266.32830810546875,283.4128723144531,293.8064880371094,291.1766662597656,1.0,0.1879922002553939,0.8258512020111084,0.8258512020111084,1.0,1.0,-0.8464483618736267,0.3407957553863525,0.5056526064872742,0.1849167048931121,0.0,0.0,0.203335240483284,25.91815757751465,25.0,0.3424852788448334,-6620.12255859375,71.74124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,36011.58203125,18000.0,0.0,0.0,0.1486205905675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092098444700241,0.2092183381319046,-8.49028401717078e-06,0.0,0.0001508310087956,0.0,0.0,16.43363380432129,0.0,0.0,0.0,0.3903341293334961,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136296935379505,-712.626953125,304.0584411621094,0.559468686580658,0.050000000745058,0.0457478649914264,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.559468686580658,0.050000000745058,0.0481747053563594,293.2593078613281,297.1499938964844,293.1499938964844,0.1073531806468963,-1884.6490478515625,304.1600952148437,0.8472102880477905,0.1702601313591003,0.1200302317738533,293.2123718261719,297.1499938964844,293.1499938964844,0.1956421285867691,-4125.62451171875,304.1553039550781,0.99711674451828,0.276889443397522,0.2628511190414428,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235429294407,-1144.96533203125,295.3316955566406,0.559468686580658,0.050000000745058,0.2285200655460357,291.1766662597656,291.1499938964844,267.9898681640625,266.32830810546875,283.4128723144531,293.8064880371094,291.1766662597656,1.0,0.1879922002553939,0.8258512020111084,0.8258512020111084,1.0,1.0,-0.8464483618736267,0.3407957553863525,0.5056526064872742,0.1849167048931121,0.0,0.0,0.203335240483284,25.91815757751465,25.0,0.3424852788448334,-6620.12255859375,71.74124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,36011.58203125,18000.0,0.0,0.0,0.1486205905675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092098444700241,0.2092183381319046,-8.49028401717078e-06,0.0,0.0001508310087956,0.0,0.0,16.43363380432129,0.0,0.0,0.0,0.3903341293334961,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136161223053932,-712.3206787109375,304.0531311035156,0.5597043037414551,0.050000000745058,0.045746374875307,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5597043037414551,0.050000000745058,0.0481731370091438,293.25750732421875,297.1499938964844,293.1499938964844,0.1054756343364715,-1858.0943603515625,304.15985107421875,0.8436772227287292,0.1678538620471954,0.1183424517512321,293.2104187011719,297.1499938964844,293.1499938964844,0.1945733577013015,-4107.67138671875,304.1553039550781,0.9963136315345764,0.2757055163383484,0.2617100775241852,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706750065088,-1125.139404296875,295.2597045898437,0.5597043037414551,0.050000000745058,0.2285126149654388,291.1768493652344,291.1499938964844,268.0490417480469,266.3775329589844,283.4542236328125,293.7835693359375,291.1769714355469,1.0,0.1875602900981903,0.8259592652320862,0.8259592652320862,1.0,1.0,-0.8430408835411072,0.3383991420269012,0.5046417713165283,0.1864388883113861,0.0,0.0,0.1997517496347427,25.885835647583008,25.0,0.943321704864502,-6561.6513671875,71.13050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.37890625,18000.0,0.0,0.0,0.1472212672233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063317596912384,0.2063402384519577,-8.483616511512082e-06,0.0,0.0001494108728365,0.0,0.0,16.18613052368164,0.0,0.0,0.0,0.3898588716983795,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136161223053932,-712.3206787109375,304.0531311035156,0.5597043037414551,0.050000000745058,0.045746374875307,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5597043037414551,0.050000000745058,0.0481731370091438,293.25750732421875,297.1499938964844,293.1499938964844,0.1054756343364715,-1858.0943603515625,304.15985107421875,0.8436772227287292,0.1678538620471954,0.1183424517512321,293.2104187011719,297.1499938964844,293.1499938964844,0.1945733577013015,-4107.67138671875,304.1553039550781,0.9963136315345764,0.2757055163383484,0.2617100775241852,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706750065088,-1125.139404296875,295.2597045898437,0.5597043037414551,0.050000000745058,0.2285126149654388,291.1768493652344,291.1499938964844,268.0490417480469,266.3775329589844,283.4542236328125,293.7835693359375,291.1769714355469,1.0,0.1875602900981903,0.8259592652320862,0.8259592652320862,1.0,1.0,-0.8430408835411072,0.3383991420269012,0.5046417713165283,0.1864388883113861,0.0,0.0,0.1997517496347427,25.885835647583008,25.0,0.943321704864502,-6561.6513671875,71.13050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.37890625,18000.0,0.0,0.0,0.1472212672233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063317596912384,0.2063402384519577,-8.483616511512082e-06,0.0,0.0001494108728365,0.0,0.0,16.18613052368164,0.0,0.0,0.0,0.3898588716983795,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.013603682629764,-711.9698486328125,304.0496826171875,0.5599408745765686,0.050000000745058,0.0457448810338974,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5599408745765686,0.050000000745058,0.0481715649366378,293.2557678222656,297.1499938964844,293.1499938964844,0.1036112904548645,-1831.5889892578125,304.15966796875,0.8401919603347778,0.1654830127954483,0.1166805848479271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935340464115142,-4090.15869140625,304.1552734375,0.9955754280090332,0.2746025323867798,0.2606502473354339,293.3706970214844,297.1499938964844,293.1499938964844,0.0029183772858232,-1105.395751953125,295.1909484863281,0.5599408745765686,0.050000000745058,0.2285051494836807,291.17950439453125,291.1499938964844,268.1095275878906,266.4278869628906,283.4958801269531,293.7611389160156,291.17999267578125,1.0,0.1871438324451446,0.8260861039161682,0.8260861039161682,1.0,1.0,-0.8397620320320129,0.3360744714736938,0.5036875605583191,0.1879484504461288,0.0,0.0,0.1956656873226165,25.854049682617188,25.0,3.607099056243897,-6505.89599609375,70.54534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,36012.49609375,18000.0,0.0,0.0,0.1458212286233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032288014888763,0.2032372802495956,-8.476812581648119e-06,0.0,0.0001479900092817,0.0,0.0,15.920805931091309,0.0,0.0,0.0,0.3893510103225708,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.013603682629764,-711.9698486328125,304.0496826171875,0.5599408745765686,0.050000000745058,0.0457448810338974,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5599408745765686,0.050000000745058,0.0481715649366378,293.2557678222656,297.1499938964844,293.1499938964844,0.1036112904548645,-1831.5889892578125,304.15966796875,0.8401919603347778,0.1654830127954483,0.1166805848479271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935340464115142,-4090.15869140625,304.1552734375,0.9955754280090332,0.2746025323867798,0.2606502473354339,293.3706970214844,297.1499938964844,293.1499938964844,0.0029183772858232,-1105.395751953125,295.1909484863281,0.5599408745765686,0.050000000745058,0.2285051494836807,291.17950439453125,291.1499938964844,268.1095275878906,266.4278869628906,283.4958801269531,293.7611389160156,291.17999267578125,1.0,0.1871438324451446,0.8260861039161682,0.8260861039161682,1.0,1.0,-0.8397620320320129,0.3360744714736938,0.5036875605583191,0.1879484504461288,0.0,0.0,0.1956656873226165,25.854049682617188,25.0,3.607099056243897,-6505.89599609375,70.54534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,36012.49609375,18000.0,0.0,0.0,0.1458212286233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032288014888763,0.2032372802495956,-8.476812581648119e-06,0.0,0.0001479900092817,0.0,0.0,15.920805931091309,0.0,0.0,0.0,0.3893510103225708,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135979885235428,-711.8192138671875,304.0478515625,0.5601639747619629,0.050000000745058,0.0457434765994548,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5601639747619629,0.050000000745058,0.048170082271099,293.25408935546875,297.1499938964844,293.1499938964844,0.1017967760562896,-1805.720458984375,304.15948486328125,0.8367266654968262,0.1631432175636291,0.1150410398840904,293.20611572265625,297.1499938964844,293.1499938964844,0.192589670419693,-4074.298828125,304.15509033203125,0.9948761463165284,0.2735688686370849,0.2596582770347595,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670928440988,-1086.0948486328125,295.12261962890625,0.5601639747619629,0.050000000745058,0.2284981310367584,291.1807556152344,291.1499938964844,268.171142578125,266.47918701171875,283.5372314453125,293.7395935058594,291.1802062988281,1.0,0.1867422312498092,0.8262128829956055,0.8262128829956055,1.0,1.0,-0.8365921378135681,0.3338397741317749,0.5027523636817932,0.1893720626831054,0.0,0.0,0.1914115399122238,25.82368278503418,25.0,-1.3437539339065552,-6433.01953125,69.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.95703125,18000.0,0.0,0.0,0.1444116830825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199849247932434,0.1998577117919922,-8.469331987726036e-06,0.0,0.0001465594978071,0.0,0.0,15.632620811462402,0.0,0.0,0.0,0.3888033032417297,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135979885235428,-711.8192138671875,304.0478515625,0.5601639747619629,0.050000000745058,0.0457434765994548,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5601639747619629,0.050000000745058,0.048170082271099,293.25408935546875,297.1499938964844,293.1499938964844,0.1017967760562896,-1805.720458984375,304.15948486328125,0.8367266654968262,0.1631432175636291,0.1150410398840904,293.20611572265625,297.1499938964844,293.1499938964844,0.192589670419693,-4074.298828125,304.15509033203125,0.9948761463165284,0.2735688686370849,0.2596582770347595,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670928440988,-1086.0948486328125,295.12261962890625,0.5601639747619629,0.050000000745058,0.2284981310367584,291.1807556152344,291.1499938964844,268.171142578125,266.47918701171875,283.5372314453125,293.7395935058594,291.1802062988281,1.0,0.1867422312498092,0.8262128829956055,0.8262128829956055,1.0,1.0,-0.8365921378135681,0.3338397741317749,0.5027523636817932,0.1893720626831054,0.0,0.0,0.1914115399122238,25.82368278503418,25.0,-1.3437539339065552,-6433.01953125,69.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.95703125,18000.0,0.0,0.0,0.1444116830825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199849247932434,0.1998577117919922,-8.469331987726036e-06,0.0,0.0001465594978071,0.0,0.0,15.632620811462402,0.0,0.0,0.0,0.3888033032417297,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136012006551027,-711.969970703125,304.0474548339844,0.5602672696113586,0.050000000745058,0.0457428283989429,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5602672696113586,0.050000000745058,0.0481694005429744,293.2532958984375,297.1499938964844,293.1499938964844,0.100931592285633,-1793.3973388671875,304.1593322753906,0.8349958658218384,0.1619847565889358,0.114229217171669,293.2050170898437,297.1499938964844,293.1499938964844,0.1921979933977127,-4067.809326171875,304.1548767089844,0.994535744190216,0.2730758190155029,0.2591852843761444,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424134943634,-1076.9412841796875,295.0865478515625,0.5602672696113586,0.050000000745058,0.2284948974847793,291.1778869628906,291.1499938964844,268.20233154296875,266.5051574707031,283.5575561523437,293.72930908203125,291.1767883300781,1.0,0.1865467429161071,0.8262763023376465,0.8262763023376465,1.0,1.0,-0.835044801235199,0.3327638506889343,0.5022809505462646,0.1900286078453064,0.0,0.0,0.1898339837789535,25.80908203125,25.0,-5.571179866790772,-6398.185546875,69.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,305.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36011.265625,18000.0,0.0,0.0,0.1436808705329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984397321939468,0.1984481960535049,-8.46581497171428e-06,0.0,0.0001458178303437,0.0,0.0,15.51199722290039,0.0,0.0,0.0,0.3885731101036072,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136054651811718,-712.1467895507812,304.0473937988281,0.5603637099266052,0.050000000745058,0.0457422211766243,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5603637099266052,0.050000000745058,0.0481687635183334,293.2524719238281,297.1499938964844,293.1499938964844,0.1000748127698898,-1781.17138671875,304.1591796875,0.833264172077179,0.16083425283432,0.1134228110313415,293.20391845703125,297.1499938964844,293.1499938964844,0.1918221414089203,-4061.58154296875,304.1546630859375,0.994199275970459,0.272597461938858,0.258726567029953,293.3653564453125,297.1499938964844,293.1499938964844,0.002818091539666,-1067.9197998046875,295.0504455566406,0.5603637099266052,0.050000000745058,0.228491872549057,291.1745300292969,291.1499938964844,268.23370361328125,266.5312805175781,283.5775451660156,293.7193908691406,291.1737060546875,1.0,0.1863546520471573,0.8263454437255859,0.8263454437255859,1.0,1.0,-0.8335214257240295,0.3317202627658844,0.5018011927604675,0.1906366944313049,0.0,0.0,0.1885409355163574,25.79485321044922,25.0,-6.513406276702881,-6369.74755859375,69.44292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,305.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,36009.1796875,18000.0,0.0,0.0,0.1429395526647567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973420530557632,0.1973505169153213,-8.462914593110327e-06,0.0,0.0001450654817745,0.0,0.0,15.417892456054688,0.0,0.0,0.0,0.3883902132511139,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.013610890135169,-712.3224487304688,304.0482788085937,0.5605311393737793,0.050000000745058,0.0457411743700504,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5605311393737793,0.050000000745058,0.0481676571071147,293.2509155273437,297.1499938964844,293.1499938964844,0.0983478426933288,-1756.402587890625,304.15899658203125,0.8297903537750244,0.1585560142993927,0.1118264347314834,293.2016906738281,297.1499938964844,293.1499938964844,0.1910384595394134,-4048.464111328125,304.1544189453125,0.9935293197631836,0.2716795802116394,0.2578481435775757,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696450706571,-1049.7686767578125,294.9819030761719,0.5605311393737793,0.050000000745058,0.2284866273403167,291.1718444824219,291.1499938964844,268.2970275878906,266.583984375,283.6159973144531,293.70074462890625,291.1717834472656,1.0,0.1859803646802902,0.8264837861061096,0.8264837861061096,1.0,1.0,-0.8305425643920898,0.3297405838966369,0.5008019804954529,0.1916735470294952,0.0,0.0,0.1858653277158737,25.76761817932129,25.0,-2.8490445613861084,-6319.80615234375,68.92252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069885253906,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,36007.98828125,18000.0,0.0,0.0,0.1414722949266433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953456997871399,0.195354163646698,-8.458255251753144e-06,0.0,0.0001435763988411,0.0,0.0,15.248113632202148,0.0,0.0,0.0,0.3880621194839477,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.013610890135169,-712.3224487304688,304.0482788085937,0.5605311393737793,0.050000000745058,0.0457411743700504,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5605311393737793,0.050000000745058,0.0481676571071147,293.2509155273437,297.1499938964844,293.1499938964844,0.0983478426933288,-1756.402587890625,304.15899658203125,0.8297903537750244,0.1585560142993927,0.1118264347314834,293.2016906738281,297.1499938964844,293.1499938964844,0.1910384595394134,-4048.464111328125,304.1544189453125,0.9935293197631836,0.2716795802116394,0.2578481435775757,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696450706571,-1049.7686767578125,294.9819030761719,0.5605311393737793,0.050000000745058,0.2284866273403167,291.1718444824219,291.1499938964844,268.2970275878906,266.583984375,283.6159973144531,293.70074462890625,291.1717834472656,1.0,0.1859803646802902,0.8264837861061096,0.8264837861061096,1.0,1.0,-0.8305425643920898,0.3297405838966369,0.5008019804954529,0.1916735470294952,0.0,0.0,0.1858653277158737,25.76761817932129,25.0,-2.8490445613861084,-6319.80615234375,68.92252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069885253906,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,36007.98828125,18000.0,0.0,0.0,0.1414722949266433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953456997871399,0.195354163646698,-8.458255251753144e-06,0.0,0.0001435763988411,0.0,0.0,15.248113632202148,0.0,0.0,0.0,0.3880621194839477,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136156221851706,-712.4188232421875,304.0501708984375,0.5606568455696106,0.050000000745058,0.0457403883337974,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5606568455696106,0.050000000745058,0.0481668338179588,293.2494201660156,297.1499938964844,293.1499938964844,0.0966270714998245,-1731.61572265625,304.15887451171875,0.8262830376625061,0.1563056707382202,0.1102501079440116,293.1995544433594,297.1499938964844,293.1499938964844,0.1902543008327484,-4035.265380859375,304.1542663574219,0.9928457736968994,0.270803838968277,0.2570123374462127,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216486632823,-1031.673828125,294.9162902832031,0.5606568455696106,0.050000000745058,0.2284827083349228,291.1719665527344,291.1499938964844,268.3608703613281,266.6371154785156,283.6519470214844,293.6837463378906,291.1719665527344,1.0,0.1856184154748916,0.8266220688819885,0.8266220688819885,1.0,1.0,-0.8276410698890686,0.3279160559177398,0.4997250437736511,0.1924266815185547,0.0,0.0,0.1829363256692886,25.742328643798828,25.0,-0.5458860397338867,-6269.67041015625,68.42009735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,305.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36008.421875,18000.0,0.0,0.0,0.1400574147701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931723356246948,0.1931807845830917,-8.453613190795295e-06,0.0,0.0001421404595021,0.0,0.0,15.06441879272461,0.0,0.0,0.0,0.3877134025096893,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136156221851706,-712.4188232421875,304.0501708984375,0.5606568455696106,0.050000000745058,0.0457403883337974,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5606568455696106,0.050000000745058,0.0481668338179588,293.2494201660156,297.1499938964844,293.1499938964844,0.0966270714998245,-1731.61572265625,304.15887451171875,0.8262830376625061,0.1563056707382202,0.1102501079440116,293.1995544433594,297.1499938964844,293.1499938964844,0.1902543008327484,-4035.265380859375,304.1542663574219,0.9928457736968994,0.270803838968277,0.2570123374462127,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216486632823,-1031.673828125,294.9162902832031,0.5606568455696106,0.050000000745058,0.2284827083349228,291.1719665527344,291.1499938964844,268.3608703613281,266.6371154785156,283.6519470214844,293.6837463378906,291.1719665527344,1.0,0.1856184154748916,0.8266220688819885,0.8266220688819885,1.0,1.0,-0.8276410698890686,0.3279160559177398,0.4997250437736511,0.1924266815185547,0.0,0.0,0.1829363256692886,25.742328643798828,25.0,-0.5458860397338867,-6269.67041015625,68.42009735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,305.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36008.421875,18000.0,0.0,0.0,0.1400574147701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931723356246948,0.1931807845830917,-8.453613190795295e-06,0.0,0.0001421404595021,0.0,0.0,15.06441879272461,0.0,0.0,0.0,0.3877134025096893,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136231165379285,-712.5942993164062,304.05279541015625,0.5607361197471619,0.050000000745058,0.045739896595478,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5607361197471619,0.050000000745058,0.0481663160026073,293.2479553222656,297.1499938964844,293.1499938964844,0.0949367433786392,-1707.220947265625,304.1587219238281,0.8227251768112183,0.1540829241275787,0.1086930781602859,293.1975402832031,297.1499938964844,293.1499938964844,0.1895131468772888,-4022.796875,304.1540832519531,0.9921343326568604,0.2699610590934753,0.2562099993228912,293.35693359375,297.1499938964844,293.1499938964844,0.0026742606423795,-1013.8204345703124,294.85107421875,0.5607361197471619,0.050000000745058,0.228480264544487,291.1715087890625,291.1499938964844,268.4250793457031,266.69049072265625,283.6850280761719,293.6686096191406,291.1713562011719,1.0,0.1852678507566452,0.8267660737037659,0.8267660737037659,1.0,1.0,-0.8248053789138794,0.3262519240379333,0.4985534846782684,0.1928707659244537,0.0,0.0,0.1800825148820877,25.71914291381836,25.0,-1.0439294576644895,-6218.775390625,67.93377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,36008.203125,18000.0,0.0,0.0,0.1387027949094772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910107284784317,0.1910191774368286,-8.448888365819585e-06,0.0,0.0001407656964147,0.0,0.0,14.881911277770996,0.0,0.0,0.0,0.3873671889305115,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136231165379285,-712.5942993164062,304.05279541015625,0.5607361197471619,0.050000000745058,0.045739896595478,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5607361197471619,0.050000000745058,0.0481663160026073,293.2479553222656,297.1499938964844,293.1499938964844,0.0949367433786392,-1707.220947265625,304.1587219238281,0.8227251768112183,0.1540829241275787,0.1086930781602859,293.1975402832031,297.1499938964844,293.1499938964844,0.1895131468772888,-4022.796875,304.1540832519531,0.9921343326568604,0.2699610590934753,0.2562099993228912,293.35693359375,297.1499938964844,293.1499938964844,0.0026742606423795,-1013.8204345703124,294.85107421875,0.5607361197471619,0.050000000745058,0.228480264544487,291.1715087890625,291.1499938964844,268.4250793457031,266.69049072265625,283.6850280761719,293.6686096191406,291.1713562011719,1.0,0.1852678507566452,0.8267660737037659,0.8267660737037659,1.0,1.0,-0.8248053789138794,0.3262519240379333,0.4985534846782684,0.1928707659244537,0.0,0.0,0.1800825148820877,25.71914291381836,25.0,-1.0439294576644895,-6218.775390625,67.93377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,36008.203125,18000.0,0.0,0.0,0.1387027949094772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910107284784317,0.1910191774368286,-8.448888365819585e-06,0.0,0.0001407656964147,0.0,0.0,14.881911277770996,0.0,0.0,0.0,0.3873671889305115,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136330658569931,-712.846435546875,304.055908203125,0.5607720613479614,0.050000000745058,0.0457396805286407,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5607720613479614,0.050000000745058,0.0481660850346088,293.2465209960937,297.1499938964844,293.1499938964844,0.0932787358760833,-1683.2652587890625,304.1585998535156,0.8191107511520386,0.151891216635704,0.1071572005748748,293.19561767578125,297.1499938964844,293.1499938964844,0.1888114064931869,-4010.998779296875,304.1539001464844,0.991390824317932,0.2691440284252167,0.2554338276386261,293.354248046875,297.1499938964844,293.1499938964844,0.0026274374686181,-996.1982421875,294.785888671875,0.5607720613479614,0.050000000745058,0.2284791767597198,291.170166015625,291.1499938964844,268.4894104003906,266.7439880371094,283.7154235839844,293.6552124023437,291.1699523925781,1.0,0.1849277019500732,0.8269100189208984,0.8269100189208984,1.0,1.0,-0.8220287561416626,0.3247357606887817,0.4972930252552032,0.1930280774831771,0.0,0.0,0.1774831563234329,25.69795227050781,25.0,-1.7382516860961914,-6170.912109375,67.4621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,36007.45703125,18000.0,0.0,0.0,0.1374171525239944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890457570552826,0.1890541911125183,-8.444504601357039e-06,0.0,0.0001394609425915,0.0,0.0,14.71618366241455,0.0,0.0,0.0,0.387051910161972,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136330658569931,-712.846435546875,304.055908203125,0.5607720613479614,0.050000000745058,0.0457396805286407,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5607720613479614,0.050000000745058,0.0481660850346088,293.2465209960937,297.1499938964844,293.1499938964844,0.0932787358760833,-1683.2652587890625,304.1585998535156,0.8191107511520386,0.151891216635704,0.1071572005748748,293.19561767578125,297.1499938964844,293.1499938964844,0.1888114064931869,-4010.998779296875,304.1539001464844,0.991390824317932,0.2691440284252167,0.2554338276386261,293.354248046875,297.1499938964844,293.1499938964844,0.0026274374686181,-996.1982421875,294.785888671875,0.5607720613479614,0.050000000745058,0.2284791767597198,291.170166015625,291.1499938964844,268.4894104003906,266.7439880371094,283.7154235839844,293.6552124023437,291.1699523925781,1.0,0.1849277019500732,0.8269100189208984,0.8269100189208984,1.0,1.0,-0.8220287561416626,0.3247357606887817,0.4972930252552032,0.1930280774831771,0.0,0.0,0.1774831563234329,25.69795227050781,25.0,-1.7382516860961914,-6170.912109375,67.4621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,36007.45703125,18000.0,0.0,0.0,0.1374171525239944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890457570552826,0.1890541911125183,-8.444504601357039e-06,0.0,0.0001394609425915,0.0,0.0,14.71618366241455,0.0,0.0,0.0,0.387051910161972,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136385280638933,-712.985107421875,304.0576171875,0.560776948928833,0.050000000745058,0.0457396544516086,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.560776948928833,0.050000000745058,0.0481660589575767,293.2458190917969,297.1499938964844,293.1499938964844,0.0924606099724769,-1671.436279296875,304.15850830078125,0.8172830939292908,0.1508084833621978,0.1063982918858528,293.1947326660156,297.1499938964844,293.1499938964844,0.1884698569774627,-4005.252685546875,304.15380859375,0.991008996963501,0.2687437236309051,0.2550540268421173,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042317040264,-987.4625244140624,294.7534484863281,0.560776948928833,0.050000000745058,0.2284790426492691,291.16943359375,291.1499938964844,268.5215759277344,266.77069091796875,283.72979736328125,293.64910888671875,291.169189453125,1.0,0.1847613751888275,0.8269820213317871,0.8269820213317871,1.0,1.0,-0.8206619620323181,0.32402303814888,0.4966389238834381,0.1930234581232071,0.0,0.0,0.1762688308954239,25.68805313110352,25.0,-1.9163105487823489,-6148.07080078125,67.2315902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,305.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.09765625,18000.0,0.0,0.0,0.1368057429790496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881360858678817,0.1881445348262787,-8.4424837041297e-06,0.0,0.0001388404489262,0.0,0.0,14.639582633972168,0.0,0.0,0.0,0.3869061768054962,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.013644223101437,-713.1287231445312,304.05938720703125,0.5607761144638062,0.050000000745058,0.0457396619021892,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5607761144638062,0.050000000745058,0.0481660664081573,293.2451171875,297.1499938964844,293.1499938964844,0.0916489288210868,-1659.696533203125,304.158447265625,0.8154414892196655,0.1497342884540558,0.1056452095508575,293.19384765625,297.1499938964844,293.1499938964844,0.1881327331066131,-3999.576904296875,304.1537170410156,0.9906229972839355,0.268348217010498,0.2546788156032562,293.3517150878906,297.1499938964844,293.1499938964844,0.0025810834486037,-978.7451782226562,294.7211608886719,0.5607761144638062,0.050000000745058,0.2284790873527526,291.1686706542969,291.1499938964844,268.5537109375,266.79736328125,283.74383544921875,293.6432189941406,291.16845703125,1.0,0.1845972388982772,0.8270545601844788,0.8270545601844788,1.0,1.0,-0.8193078637123108,0.3233301043510437,0.4959777593612671,0.1929869949817657,0.0,0.0,0.1751029342412948,25.67855834960937,25.0,-1.9770902395248413,-6125.8212890625,67.00418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,305.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,36006.7578125,18000.0,0.0,0.0,0.1362156718969345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872673630714416,0.1872757971286773,-8.44056012283545e-06,0.0,0.0001382415939588,0.0,0.0,14.566503524780272,0.0,0.0,0.0,0.3867672681808471,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.013656185939908,-713.4241333007812,304.063232421875,0.5607648491859436,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5607648491859436,0.050000000745058,0.0481661520898342,293.24365234375,297.1499938964844,293.1499938964844,0.0900456756353378,-1636.50244140625,304.1582946777344,0.8117183446884155,0.1476180255413055,0.1041587367653846,293.19219970703125,297.1499938964844,293.1499938964844,0.1874691694974899,-3988.39208984375,304.1535949707031,0.9898468255996704,0.2675717771053314,0.2539418339729309,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351026561111,-961.415283203125,294.656982421875,0.5607648491859436,0.050000000745058,0.2284794896841049,291.1673278808594,291.1499938964844,268.6177673339844,266.8504638671875,283.7711181640625,293.6318054199219,291.1671447753906,1.0,0.1842751801013946,0.8271996378898621,0.8271996378898621,1.0,1.0,-0.8166400790214539,0.3219874799251556,0.4946525990962982,0.1928606927394867,0.0,0.0,0.1728858947753906,25.660419464111328,25.0,-1.8044883012771609,-6082.83154296875,66.5585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,305.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.1796875,18000.0,0.0,0.0,0.1351004838943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856323778629303,0.185640811920166,-8.436970347247552e-06,0.0,0.0001371098187519,0.0,0.0,14.429184913635254,0.0,0.0,0.0,0.3865064680576324,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.013656185939908,-713.4241333007812,304.063232421875,0.5607648491859436,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5607648491859436,0.050000000745058,0.0481661520898342,293.24365234375,297.1499938964844,293.1499938964844,0.0900456756353378,-1636.50244140625,304.1582946777344,0.8117183446884155,0.1476180255413055,0.1041587367653846,293.19219970703125,297.1499938964844,293.1499938964844,0.1874691694974899,-3988.39208984375,304.1535949707031,0.9898468255996704,0.2675717771053314,0.2539418339729309,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351026561111,-961.415283203125,294.656982421875,0.5607648491859436,0.050000000745058,0.2284794896841049,291.1673278808594,291.1499938964844,268.6177673339844,266.8504638671875,283.7711181640625,293.6318054199219,291.1671447753906,1.0,0.1842751801013946,0.8271996378898621,0.8271996378898621,1.0,1.0,-0.8166400790214539,0.3219874799251556,0.4946525990962982,0.1928606927394867,0.0,0.0,0.1728858947753906,25.660419464111328,25.0,-1.8044883012771609,-6082.83154296875,66.5585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,305.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.1796875,18000.0,0.0,0.0,0.1351004838943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856323778629303,0.185640811920166,-8.436970347247552e-06,0.0,0.0001371098187519,0.0,0.0,14.429184913635254,0.0,0.0,0.0,0.3865064680576324,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.013669766485691,-713.75048828125,304.0677185058594,0.5607629418373108,0.050000000745058,0.0457397624850273,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5607629418373108,0.050000000745058,0.048166174441576,293.24176025390625,297.1499938964844,293.1499938964844,0.0885140672326088,-1614.356201171875,304.1580810546875,0.8080583214759827,0.1456281393766403,0.102740928530693,293.19061279296875,297.1499938964844,293.1499938964844,0.1868277937173843,-3977.570556640625,304.1534729003906,0.98909991979599,0.2668264210224151,0.2532305717468261,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895316455513,-944.2254638671876,294.5934753417969,0.5607629418373108,0.050000000745058,0.2284795939922332,291.1661376953125,291.1499938964844,268.681396484375,266.90313720703125,283.7961730957031,293.6185913085937,291.1659240722656,1.0,0.1839627027511596,0.8273446559906006,0.8273446559906006,1.0,1.0,-0.8140849471092224,0.3207215070724487,0.4933634102344513,0.1926926374435424,0.0,0.0,0.1708161234855651,25.640661239624023,25.0,-1.7945348024368286,-6042.13818359375,66.13050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,36005.70703125,18000.0,0.0,0.0,0.1340797990560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841170936822891,0.1841255277395248,-8.433678885921836e-06,0.0,0.0001360739552183,0.0,0.0,14.302168846130373,0.0,0.0,0.0,0.3862656950950622,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.013669766485691,-713.75048828125,304.0677185058594,0.5607629418373108,0.050000000745058,0.0457397624850273,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5607629418373108,0.050000000745058,0.048166174441576,293.24176025390625,297.1499938964844,293.1499938964844,0.0885140672326088,-1614.356201171875,304.1580810546875,0.8080583214759827,0.1456281393766403,0.102740928530693,293.19061279296875,297.1499938964844,293.1499938964844,0.1868277937173843,-3977.570556640625,304.1534729003906,0.98909991979599,0.2668264210224151,0.2532305717468261,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895316455513,-944.2254638671876,294.5934753417969,0.5607629418373108,0.050000000745058,0.2284795939922332,291.1661376953125,291.1499938964844,268.681396484375,266.90313720703125,283.7961730957031,293.6185913085937,291.1659240722656,1.0,0.1839627027511596,0.8273446559906006,0.8273446559906006,1.0,1.0,-0.8140849471092224,0.3207215070724487,0.4933634102344513,0.1926926374435424,0.0,0.0,0.1708161234855651,25.640661239624023,25.0,-1.7945348024368286,-6042.13818359375,66.13050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,36005.70703125,18000.0,0.0,0.0,0.1340797990560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841170936822891,0.1841255277395248,-8.433678885921836e-06,0.0,0.0001360739552183,0.0,0.0,14.302168846130373,0.0,0.0,0.0,0.3862656950950622,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136861326172947,-714.1444091796875,304.0731506347656,0.560789942741394,0.050000000745058,0.0457396022975444,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.560789942741394,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870998799800872,-1593.9375,304.1577453613281,0.8045857548713684,0.1437860578298568,0.1014316529035568,293.18902587890625,297.1499938964844,293.1499938964844,0.1862251162528991,-3967.408203125,304.1533203125,0.9884177446365356,0.2661204636096954,0.2525554895401001,293.3447570800781,297.1499938964844,293.1499938964844,0.002444575773552,-927.270263671875,294.53045654296875,0.560789942741394,0.050000000745058,0.2284787893295288,291.1646423339844,291.1499938964844,268.744384765625,266.9552001953125,283.8186340332031,293.6029968261719,291.16436767578125,1.0,0.183661863207817,0.8274939656257629,0.8274939656257629,1.0,1.0,-0.8117020130157471,0.3195518851280212,0.4921501278877258,0.1925121843814849,0.0,0.0,0.1689659655094146,25.61699676513672,25.0,-2.101520776748657,-6004.59814453125,65.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,36005.08984375,18000.0,0.0,0.0,0.1331538408994674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827541142702102,0.1827625483274459,-8.430689376837108e-06,0.0,0.0001351342216366,0.0,0.0,14.188032150268556,0.0,0.0,0.0,0.3860493898391723,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136861326172947,-714.1444091796875,304.0731506347656,0.560789942741394,0.050000000745058,0.0457396022975444,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.560789942741394,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870998799800872,-1593.9375,304.1577453613281,0.8045857548713684,0.1437860578298568,0.1014316529035568,293.18902587890625,297.1499938964844,293.1499938964844,0.1862251162528991,-3967.408203125,304.1533203125,0.9884177446365356,0.2661204636096954,0.2525554895401001,293.3447570800781,297.1499938964844,293.1499938964844,0.002444575773552,-927.270263671875,294.53045654296875,0.560789942741394,0.050000000745058,0.2284787893295288,291.1646423339844,291.1499938964844,268.744384765625,266.9552001953125,283.8186340332031,293.6029968261719,291.16436767578125,1.0,0.183661863207817,0.8274939656257629,0.8274939656257629,1.0,1.0,-0.8117020130157471,0.3195518851280212,0.4921501278877258,0.1925121843814849,0.0,0.0,0.1689659655094146,25.61699676513672,25.0,-2.101520776748657,-6004.59814453125,65.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,36005.08984375,18000.0,0.0,0.0,0.1331538408994674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827541142702102,0.1827625483274459,-8.430689376837108e-06,0.0,0.0001351342216366,0.0,0.0,14.188032150268556,0.0,0.0,0.0,0.3860493898391723,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137047711759805,-714.5841674804688,304.0794982910156,0.5608296990394592,0.050000000745058,0.0457393638789653,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608296990394592,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.085768885910511,-1574.7421875,304.1573791503906,0.8012794852256775,0.1420512050390243,0.1002012565732002,293.1874694824219,297.1499938964844,293.1499938964844,0.1856534779071808,-3957.763671875,304.1531677246094,0.9877812266349792,0.2654502093791961,0.2519150972366333,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001919664442,-910.5202026367188,294.4682312011719,0.5608296990394592,0.050000000745058,0.2284775972366333,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.8398742675781,293.5869140625,291.1629638671875,1.0,0.1833734363317489,0.8276433348655701,0.8276433348655701,1.0,1.0,-0.8094546794891357,0.3184559643268585,0.4909987449645996,0.1923266947269439,0.0,0.0,0.167317122220993,25.592023849487305,25.0,-1.917681097984314,-5970.1357421875,65.34215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,36004.5,18000.0,0.0,0.0,0.1323254257440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815549880266189,0.1815634071826934,-8.428062756138388e-06,0.0,0.0001342934847343,0.0,0.0,14.087742805480955,0.0,0.0,0.0,0.3858591318130493,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137047711759805,-714.5841674804688,304.0794982910156,0.5608296990394592,0.050000000745058,0.0457393638789653,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608296990394592,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.085768885910511,-1574.7421875,304.1573791503906,0.8012794852256775,0.1420512050390243,0.1002012565732002,293.1874694824219,297.1499938964844,293.1499938964844,0.1856534779071808,-3957.763671875,304.1531677246094,0.9877812266349792,0.2654502093791961,0.2519150972366333,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001919664442,-910.5202026367188,294.4682312011719,0.5608296990394592,0.050000000745058,0.2284775972366333,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.8398742675781,293.5869140625,291.1629638671875,1.0,0.1833734363317489,0.8276433348655701,0.8276433348655701,1.0,1.0,-0.8094546794891357,0.3184559643268585,0.4909987449645996,0.1923266947269439,0.0,0.0,0.167317122220993,25.592023849487305,25.0,-1.917681097984314,-5970.1357421875,65.34215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,36004.5,18000.0,0.0,0.0,0.1323254257440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815549880266189,0.1815634071826934,-8.428062756138388e-06,0.0,0.0001342934847343,0.0,0.0,14.087742805480955,0.0,0.0,0.0,0.3858591318130493,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137147465720772,-714.8138427734375,304.0830078125,0.560853898525238,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.560853898525238,0.050000000745058,0.0481655970215797,293.2353820800781,297.1499938964844,293.1499938964844,0.0851336494088172,-1565.589111328125,304.1571960449219,0.7997004985809326,0.1412279903888702,0.0996155962347984,293.18670654296875,297.1499938964844,293.1499938964844,0.1853764802217483,-3953.0849609375,304.1531066894531,0.9874787926673888,0.2651274800300598,0.2516068518161773,293.34136962890625,297.1499938964844,293.1499938964844,0.0023781894706189,-902.208984375,294.4375,0.560853898525238,0.050000000745058,0.2284768670797348,291.1625671386719,291.1499938964844,268.83721923828125,267.03173828125,283.8501281738281,293.57879638671875,291.16241455078125,1.0,0.1832340210676193,0.8277179598808289,0.8277179598808289,1.0,1.0,-0.8083806037902832,0.3179329931735992,0.4904476106166839,0.1922367811203003,0.0,0.0,0.1665412336587906,25.57920837402344,25.0,-1.7110196352005005,-5953.771484375,65.15812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896789550781,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,36004.2890625,18000.0,0.0,0.0,0.1319476068019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809980124235153,0.1810064315795898,-8.426860404142644e-06,0.0,0.0001339100417681,0.0,0.0,14.04122829437256,0.0,0.0,0.0,0.3857710361480713,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137251392006874,-715.0502319335938,304.08673095703125,0.5608816742897034,0.050000000745058,0.04573904722929,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5608816742897034,0.050000000745058,0.0481654182076454,293.2339172363281,297.1499938964844,293.1499938964844,0.0845194682478904,-1556.7459716796875,304.1570129394531,0.7981747984886169,0.1404358297586441,0.0990503206849098,293.1859436035156,297.1499938964844,293.1499938964844,0.1851047426462173,-3948.4921875,304.15301513671875,0.9871867299079896,0.2648120522499084,0.251305490732193,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563194554299,-893.94384765625,294.40704345703125,0.5608816742897034,0.050000000745058,0.2284760177135467,291.1620788574219,291.1499938964844,268.8676452636719,267.0567626953125,283.8601379394531,293.57061767578125,291.16192626953125,1.0,0.1830976158380508,0.827793538570404,0.827793538570404,1.0,1.0,-0.807339072227478,0.3174253404140472,0.4899137020111084,0.1921515315771103,0.0,0.0,0.1657888144254684,25.56610870361328,25.0,-1.509544014930725,-5937.86279296875,64.97909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,36004.109375,18000.0,0.0,0.0,0.1315910518169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804603785276413,0.180468812584877,-8.425708074355498e-06,0.0,0.000133548193844,0.0,0.0,13.996367454528809,0.0,0.0,0.0,0.3856861591339111,4.0,0.0,1.0
