time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137473298236727,-715.5478515625,304.09478759765625,0.5609527826309204,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5609527826309204,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833713561296463,-1540.23779296875,304.1565856933594,0.7953358888626099,0.1389665156602859,0.0979962348937988,293.1844482421875,297.1499938964844,293.1499938964844,0.1845792680978775,-3939.60400390625,304.15289306640625,0.9866415858268738,0.2642041146755218,0.2507246136665344,293.3379821777344,297.1499938964844,293.1499938964844,0.0023129917681217,-877.5601806640625,294.3467712402344,0.5609527826309204,0.050000000745058,0.2284738421440124,291.16119384765625,291.1499938964844,268.9275207519531,267.10595703125,283.8794250488281,293.55389404296875,291.1610717773437,1.0,0.1828351318836212,0.8279445767402649,0.8279445767402649,1.0,1.0,-0.8053730726242065,0.3164610266685486,0.4889120757579803,0.192007377743721,0.0,0.0,0.1643558293581009,25.53860282897949,25.0,-1.2057567834854126,-5907.52197265625,64.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565673828125,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.8125,18000.0,0.0,0.0,0.1309428811073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794412732124328,0.1794496923685073,-8.42353892949177e-06,0.0,0.0001328903745161,0.0,0.0,13.911417961120604,0.0,0.0,0.0,0.385525643825531,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137473298236727,-715.5478515625,304.09478759765625,0.5609527826309204,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5609527826309204,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833713561296463,-1540.23779296875,304.1565856933594,0.7953358888626099,0.1389665156602859,0.0979962348937988,293.1844482421875,297.1499938964844,293.1499938964844,0.1845792680978775,-3939.60400390625,304.15289306640625,0.9866415858268738,0.2642041146755218,0.2507246136665344,293.3379821777344,297.1499938964844,293.1499938964844,0.0023129917681217,-877.5601806640625,294.3467712402344,0.5609527826309204,0.050000000745058,0.2284738421440124,291.16119384765625,291.1499938964844,268.9275207519531,267.10595703125,283.8794250488281,293.55389404296875,291.1610717773437,1.0,0.1828351318836212,0.8279445767402649,0.8279445767402649,1.0,1.0,-0.8053730726242065,0.3164610266685486,0.4889120757579803,0.192007377743721,0.0,0.0,0.1643558293581009,25.53860282897949,25.0,-1.2057567834854126,-5907.52197265625,64.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565673828125,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.8125,18000.0,0.0,0.0,0.1309428811073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794412732124328,0.1794496923685073,-8.42353892949177e-06,0.0,0.0001328903745161,0.0,0.0,13.911417961120604,0.0,0.0,0.0,0.385525643825531,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137714426964521,-716.08203125,304.1036682128906,0.5610501170158386,0.050000000745058,0.045738011598587,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5610501170158386,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456272482872,-1525.5211181640625,304.1560974121094,0.7928300499916077,0.1376701742410659,0.0970574915409088,293.1830139160156,297.1499938964844,293.1499938964844,0.1840776354074478,-3931.11328125,304.1527709960937,0.9861539602279664,0.2636251151561737,0.2501710057258606,293.3357238769531,297.1499938964844,293.1499938964844,0.0022701963316649,-861.369384765625,294.2873229980469,0.5610501170158386,0.050000000745058,0.2284708470106125,291.16046142578125,291.1499938964844,268.9859924316406,267.1538391113281,283.897705078125,293.5365600585937,291.16033935546875,1.0,0.1825868934392929,0.8280956745147705,0.8280956745147705,1.0,1.0,-0.8035769462585449,0.3155650198459625,0.48801189661026,0.1919146329164505,0.0,0.0,0.163012608885765,25.50887680053711,25.0,-1.0433183908462524,-5879.18408203125,64.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,305.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.54296875,18000.0,0.0,0.0,0.13037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784906685352325,0.178499087691307,-8.421525308222044e-06,0.0,0.0001323100877925,0.0,0.0,13.832267761230469,0.0,0.0,0.0,0.3853762149810791,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137714426964521,-716.08203125,304.1036682128906,0.5610501170158386,0.050000000745058,0.045738011598587,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5610501170158386,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456272482872,-1525.5211181640625,304.1560974121094,0.7928300499916077,0.1376701742410659,0.0970574915409088,293.1830139160156,297.1499938964844,293.1499938964844,0.1840776354074478,-3931.11328125,304.1527709960937,0.9861539602279664,0.2636251151561737,0.2501710057258606,293.3357238769531,297.1499938964844,293.1499938964844,0.0022701963316649,-861.369384765625,294.2873229980469,0.5610501170158386,0.050000000745058,0.2284708470106125,291.16046142578125,291.1499938964844,268.9859924316406,267.1538391113281,283.897705078125,293.5365600585937,291.16033935546875,1.0,0.1825868934392929,0.8280956745147705,0.8280956745147705,1.0,1.0,-0.8035769462585449,0.3155650198459625,0.48801189661026,0.1919146329164505,0.0,0.0,0.163012608885765,25.50887680053711,25.0,-1.0433183908462524,-5879.18408203125,64.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,305.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.54296875,18000.0,0.0,0.0,0.13037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784906685352325,0.178499087691307,-8.421525308222044e-06,0.0,0.0001323100877925,0.0,0.0,13.832267761230469,0.0,0.0,0.0,0.3853762149810791,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137976165860891,-716.6571655273438,304.1133728027344,0.5611804723739624,0.050000000745058,0.0457372069358825,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5611804723739624,0.050000000745058,0.0481634810566902,293.2227478027344,297.1499938964844,293.1499938964844,0.0814671143889427,-1512.9495849609375,304.155517578125,0.7907344102859497,0.1365778446197509,0.0962560698390007,293.1815795898437,297.1499938964844,293.1499938964844,0.1836009472608566,-3923.041015625,304.15264892578125,0.985733151435852,0.2630749642848968,0.2496445477008819,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279587574303,-845.3846435546875,294.2286682128906,0.5611804723739624,0.050000000745058,0.2284668236970901,291.15972900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9149780273437,293.5184936523437,291.1596069335937,1.0,0.1823545694351196,0.8282496333122253,0.8282496333122253,1.0,1.0,-0.8019763827323914,0.3147429227828979,0.4872334599494934,0.1918931007385254,0.0,0.0,0.1617634296417236,25.476348876953125,25.0,-1.0032213926315308,-5853.0234375,64.03231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.27734375,18000.0,0.0,0.0,0.1298680007457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776090860366821,0.1776175051927566,-8.41966084408341e-06,0.0,0.0001317995047429,0.0,0.0,13.75893211364746,0.0,0.0,0.0,0.3852378129959106,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137976165860891,-716.6571655273438,304.1133728027344,0.5611804723739624,0.050000000745058,0.0457372069358825,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5611804723739624,0.050000000745058,0.0481634810566902,293.2227478027344,297.1499938964844,293.1499938964844,0.0814671143889427,-1512.9495849609375,304.155517578125,0.7907344102859497,0.1365778446197509,0.0962560698390007,293.1815795898437,297.1499938964844,293.1499938964844,0.1836009472608566,-3923.041015625,304.15264892578125,0.985733151435852,0.2630749642848968,0.2496445477008819,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279587574303,-845.3846435546875,294.2286682128906,0.5611804723739624,0.050000000745058,0.2284668236970901,291.15972900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9149780273437,293.5184936523437,291.1596069335937,1.0,0.1823545694351196,0.8282496333122253,0.8282496333122253,1.0,1.0,-0.8019763827323914,0.3147429227828979,0.4872334599494934,0.1918931007385254,0.0,0.0,0.1617634296417236,25.476348876953125,25.0,-1.0032213926315308,-5853.0234375,64.03231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.27734375,18000.0,0.0,0.0,0.1298680007457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776090860366821,0.1776175051927566,-8.41966084408341e-06,0.0,0.0001317995047429,0.0,0.0,13.75893211364746,0.0,0.0,0.0,0.3852378129959106,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138259343802928,-717.2760620117188,304.1239013671875,0.5613491535186768,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5613491535186768,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807580202817916,-1502.835205078125,304.1548767089844,0.7891167998313904,0.1357171982526779,0.095611460506916,293.1802062988281,297.1499938964844,293.1499938964844,0.1831496059894561,-3915.395751953125,304.15252685546875,0.9853862524032592,0.2625532746315002,0.2491447776556015,293.33123779296875,297.1499938964844,293.1499938964844,0.0021862825378775,-829.609375,294.1707458496094,0.5613491535186768,0.050000000745058,0.2284616082906723,291.15899658203125,291.1499938964844,269.09783935546875,267.2450256347656,283.9312438964844,293.4996032714844,291.15887451171875,1.0,0.1821397542953491,0.8284035325050354,0.8284035325050354,1.0,1.0,-0.8005940914154053,0.3139997720718384,0.4865943193435669,0.1919587105512619,0.0,0.0,0.1606160849332809,25.440616607666016,25.0,-1.0409654378890991,-5829.20361328125,63.77264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.0,18000.0,0.0,0.0,0.1294249147176742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768002212047577,0.1768086403608322,-8.417948265559971e-06,0.0,0.0001313498360104,0.0,0.0,13.691695213317873,0.0,0.0,0.0,0.3851109743118286,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138259343802928,-717.2760620117188,304.1239013671875,0.5613491535186768,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5613491535186768,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807580202817916,-1502.835205078125,304.1548767089844,0.7891167998313904,0.1357171982526779,0.095611460506916,293.1802062988281,297.1499938964844,293.1499938964844,0.1831496059894561,-3915.395751953125,304.15252685546875,0.9853862524032592,0.2625532746315002,0.2491447776556015,293.33123779296875,297.1499938964844,293.1499938964844,0.0021862825378775,-829.609375,294.1707458496094,0.5613491535186768,0.050000000745058,0.2284616082906723,291.15899658203125,291.1499938964844,269.09783935546875,267.2450256347656,283.9312438964844,293.4996032714844,291.15887451171875,1.0,0.1821397542953491,0.8284035325050354,0.8284035325050354,1.0,1.0,-0.8005940914154053,0.3139997720718384,0.4865943193435669,0.1919587105512619,0.0,0.0,0.1606160849332809,25.440616607666016,25.0,-1.0409654378890991,-5829.20361328125,63.77264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.0,18000.0,0.0,0.0,0.1294249147176742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768002212047577,0.1768086403608322,-8.417948265559971e-06,0.0,0.0001313498360104,0.0,0.0,13.691695213317873,0.0,0.0,0.0,0.3851109743118286,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138409165665507,-717.6023559570312,304.1294860839844,0.5614492893218994,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5614492893218994,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804742500185966,-1498.80078125,304.1545104980469,0.7885088324546814,0.1353825330734253,0.0953543409705162,293.1795349121094,297.1499938964844,293.1499938964844,0.1829335391521453,-3911.73583984375,304.1524353027344,0.9852426052093506,0.2623030543327331,0.2489048540592193,293.3301086425781,297.1499938964844,293.1499938964844,0.0021656618919223,-821.8034057617188,294.14208984375,0.5614492893218994,0.050000000745058,0.2284585088491439,291.1585998535156,291.1499938964844,269.1246032714844,267.2667236328125,283.9389953613281,293.4898986816406,291.1584777832031,1.0,0.1820395141839981,0.8284805417060852,0.8284805417060852,1.0,1.0,-0.7999923229217529,0.3136601746082306,0.4863321483135223,0.1920279860496521,0.0,0.0,0.1600838601589203,25.421445846557617,25.0,-1.078182339668274,-5818.224609375,63.65488815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,36002.85546875,18000.0,0.0,0.0,0.1292236298322677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764249056577682,0.1764333099126815,-8.417151548201218e-06,0.0,0.0001311455562245,0.0,0.0,13.660511016845703,0.0,0.0,0.0,0.3850521445274353,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.013856466859579,-717.9403686523438,304.13525390625,0.5615602731704712,0.050000000745058,0.0457348562777042,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5615602731704712,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802408456802368,-1495.492431640625,304.15411376953125,0.7880438566207886,0.135115385055542,0.0951434671878814,293.17889404296875,297.1499938964844,293.1499938964844,0.1827238649129867,-3908.183837890625,304.1523742675781,0.9851191639900208,0.2620598971843719,0.2486715018749237,293.3289794921875,297.1499938964844,293.1499938964844,0.002145187696442,-814.0526733398438,294.11358642578125,0.5615602731704712,0.050000000745058,0.2284550815820694,291.1581726074219,291.1499938964844,269.1508483886719,267.2879638671875,283.9465026855469,293.4800109863281,291.1580505371094,1.0,0.1819444000720977,0.8285579681396484,0.8285579681396484,1.0,1.0,-0.7994533777236938,0.3133431673049927,0.4861101806163788,0.1921226680278778,0.0,0.0,0.1595813333988189,25.401397705078125,25.0,-1.121855854988098,-5807.89111328125,63.54562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,36002.703125,18000.0,0.0,0.0,0.1290347874164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760701835155487,0.1760786026716232,-8.416395758104045e-06,0.0,0.000130953892949,0.0,0.0,13.631046295166016,0.0,0.0,0.0,0.3849965333938598,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.013889173977077,-718.6490478515625,304.1474304199219,0.5618137121200562,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5618137121200562,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799252763390541,-1491.051513671875,304.1532592773437,0.7875430583953857,0.1347832828760147,0.09486024081707,293.1775817871094,297.1499938964844,293.1499938964844,0.1823226809501648,-3901.38720703125,304.1522521972656,0.9849309921264648,0.2615933716297149,0.2482234090566635,293.3267517089844,297.1499938964844,293.1499938964844,0.0021046609617769,-798.7101440429688,294.0571594238281,0.5618137121200562,0.050000000745058,0.2284472584724426,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,283.9608154296875,293.4598999023437,291.1571655273437,1.0,0.1817695498466491,0.8287128806114197,0.8287128806114197,1.0,1.0,-0.7985624074935913,0.3127771317958832,0.4857852458953857,0.1923856437206268,0.0,0.0,0.1586659699678421,25.358816146850582,25.0,-1.2218890190124512,-5789.11669921875,63.35241317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.38671875,18000.0,0.0,0.0,0.1286904662847519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754226386547088,0.1754310578107834,-8.415010597673245e-06,0.0,0.0001306044578086,0.0,0.0,13.5772705078125,0.0,0.0,0.0,0.3848950564861297,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.013889173977077,-718.6490478515625,304.1474304199219,0.5618137121200562,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5618137121200562,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799252763390541,-1491.051513671875,304.1532592773437,0.7875430583953857,0.1347832828760147,0.09486024081707,293.1775817871094,297.1499938964844,293.1499938964844,0.1823226809501648,-3901.38720703125,304.1522521972656,0.9849309921264648,0.2615933716297149,0.2482234090566635,293.3267517089844,297.1499938964844,293.1499938964844,0.0021046609617769,-798.7101440429688,294.0571594238281,0.5618137121200562,0.050000000745058,0.2284472584724426,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,283.9608154296875,293.4598999023437,291.1571655273437,1.0,0.1817695498466491,0.8287128806114197,0.8287128806114197,1.0,1.0,-0.7985624074935913,0.3127771317958832,0.4857852458953857,0.1923856437206268,0.0,0.0,0.1586659699678421,25.358816146850582,25.0,-1.2218890190124512,-5789.11669921875,63.35241317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.38671875,18000.0,0.0,0.0,0.1286904662847519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754226386547088,0.1754310578107834,-8.415010597673245e-06,0.0,0.0001306044578086,0.0,0.0,13.5772705078125,0.0,0.0,0.0,0.3848950564861297,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141291702166199,-725.6526489257812,304.14947509765625,0.5645544528961182,0.0507139228284359,0.04617740213871,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.56229567527771,0.050000000745058,0.0481562279164791,293.19952392578125,297.1499938964844,293.1499938964844,0.0798210278153419,-1489.64794921875,304.15234375,0.7878601551055908,0.1347225308418274,0.0947684422135353,293.1763000488281,297.1499938964844,293.1499938964844,0.1819479167461395,-3895.044189453125,304.1521301269531,0.9850501418113708,0.2611521184444427,0.2477982491254806,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646096672862,-783.55419921875,294.00128173828125,0.56229567527771,0.050000000745058,0.2284324020147323,291.1561584472656,291.1499938964844,269.25,267.3677673339844,283.97430419921875,293.44061279296875,291.1558837890625,1.0,0.1816269755363464,0.8288677930831909,0.8288677930831909,1.0,1.0,-0.798453152179718,0.3125312030315399,0.4859219193458557,0.1928700357675552,0.0,0.0,0.1579115241765976,25.288185119628903,25.0,-2.0080461502075195,-5774.41796875,63.23987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,305.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.98828125,18000.0,0.0,0.0,0.1283901184797287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748721450567245,0.174880564212799,-8.413806426688097e-06,0.0,0.0001302996533922,0.0,0.0,13.531538009643556,0.0,0.0,0.0,0.384808748960495,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141291702166199,-725.6526489257812,304.14947509765625,0.5645544528961182,0.0507139228284359,0.04617740213871,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.56229567527771,0.050000000745058,0.0481562279164791,293.19952392578125,297.1499938964844,293.1499938964844,0.0798210278153419,-1489.64794921875,304.15234375,0.7878601551055908,0.1347225308418274,0.0947684422135353,293.1763000488281,297.1499938964844,293.1499938964844,0.1819479167461395,-3895.044189453125,304.1521301269531,0.9850501418113708,0.2611521184444427,0.2477982491254806,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646096672862,-783.55419921875,294.00128173828125,0.56229567527771,0.050000000745058,0.2284324020147323,291.1561584472656,291.1499938964844,269.25,267.3677673339844,283.97430419921875,293.44061279296875,291.1558837890625,1.0,0.1816269755363464,0.8288677930831909,0.8288677930831909,1.0,1.0,-0.798453152179718,0.3125312030315399,0.4859219193458557,0.1928700357675552,0.0,0.0,0.1579115241765976,25.288185119628903,25.0,-2.0080461502075195,-5774.41796875,63.23987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,305.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.98828125,18000.0,0.0,0.0,0.1283901184797287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748721450567245,0.174880564212799,-8.413806426688097e-06,0.0,0.0001302996533922,0.0,0.0,13.531538009643556,0.0,0.0,0.0,0.384808748960495,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145127037540078,-736.6173706054688,304.1490173339844,0.5685890316963196,0.0514515154063701,0.0468660108745098,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628719329833984,0.050000000745058,0.0481524989008903,293.1922912597656,297.1499938964844,293.1499938964844,0.0799257457256317,-1491.2513427734375,304.1513977050781,0.7888160347938538,0.1349324584007263,0.0948609933257103,293.1750793457031,297.1499938964844,293.1499938964844,0.1816097348928451,-3889.343505859375,304.1519775390625,0.985309362411499,0.260734885931015,0.2473954409360885,293.322265625,297.1499938964844,293.1499938964844,0.0020252112299203,-768.6712036132812,293.9452819824219,0.5628719329833984,0.050000000745058,0.2284147292375564,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.42388916015625,291.1536865234375,1.0,0.1815259903669357,0.8290185928344727,0.8290185928344727,1.0,1.0,-0.7988815903663635,0.3124980628490448,0.4863835275173187,0.1935240775346756,0.0,0.0,0.1575254201889038,25.209346771240234,25.0,-2.6568288803100586,-5764.67578125,63.1976203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.12890625,18000.0,0.0,0.0,0.1281424164772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745428740978241,0.1745512783527374,-8.412946954194922e-06,0.0,0.0001300482545047,0.0,0.0,13.503973960876465,0.0,0.0,0.0,0.3847558796405792,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145127037540078,-736.6173706054688,304.1490173339844,0.5685890316963196,0.0514515154063701,0.0468660108745098,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628719329833984,0.050000000745058,0.0481524989008903,293.1922912597656,297.1499938964844,293.1499938964844,0.0799257457256317,-1491.2513427734375,304.1513977050781,0.7888160347938538,0.1349324584007263,0.0948609933257103,293.1750793457031,297.1499938964844,293.1499938964844,0.1816097348928451,-3889.343505859375,304.1519775390625,0.985309362411499,0.260734885931015,0.2473954409360885,293.322265625,297.1499938964844,293.1499938964844,0.0020252112299203,-768.6712036132812,293.9452819824219,0.5628719329833984,0.050000000745058,0.2284147292375564,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.42388916015625,291.1536865234375,1.0,0.1815259903669357,0.8290185928344727,0.8290185928344727,1.0,1.0,-0.7988815903663635,0.3124980628490448,0.4863835275173187,0.1935240775346756,0.0,0.0,0.1575254201889038,25.209346771240234,25.0,-2.6568288803100586,-5764.67578125,63.1976203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.12890625,18000.0,0.0,0.0,0.1281424164772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745428740978241,0.1745512783527374,-8.412946954194922e-06,0.0,0.0001300482545047,0.0,0.0,13.503973960876465,0.0,0.0,0.0,0.3847558796405792,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148711875081062,-746.6569213867188,304.14874267578125,0.5722869634628296,0.0521579049527645,0.047500092536211,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634294152259827,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802576914429664,-1496.1092529296875,304.150390625,0.7903569936752319,0.1354532092809677,0.0951662957668304,293.17388916015625,297.1499938964844,293.1499938964844,0.1812798082828521,-3883.760009765625,304.1518859863281,0.9855670928955078,0.2603388130664825,0.2470133453607559,293.3200988769531,297.1499938964844,293.1499938964844,0.0019861462060362,-753.8905639648438,293.8904113769531,0.5634294152259827,0.050000000745058,0.228397712111473,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.00225830078125,293.40740966796875,291.1523132324219,1.0,0.1814599335193634,0.8291693925857544,0.8291693925857544,1.0,1.0,-0.7995257377624512,0.3125513792037964,0.4869743287563324,0.1942438781261444,0.0,0.0,0.1573064178228378,25.13676071166992,25.0,-2.020822763442993,-5758.11181640625,63.19648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.62109375,18000.0,0.0,0.0,0.1279557794332504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743747144937515,0.1743831187486648,-8.412493116338737e-06,0.0,0.0001298588467761,0.0,0.0,13.489877700805664,0.0,0.0,0.0,0.3847282230854034,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148711875081062,-746.6569213867188,304.14874267578125,0.5722869634628296,0.0521579049527645,0.047500092536211,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634294152259827,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802576914429664,-1496.1092529296875,304.150390625,0.7903569936752319,0.1354532092809677,0.0951662957668304,293.17388916015625,297.1499938964844,293.1499938964844,0.1812798082828521,-3883.760009765625,304.1518859863281,0.9855670928955078,0.2603388130664825,0.2470133453607559,293.3200988769531,297.1499938964844,293.1499938964844,0.0019861462060362,-753.8905639648438,293.8904113769531,0.5634294152259827,0.050000000745058,0.228397712111473,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.00225830078125,293.40740966796875,291.1523132324219,1.0,0.1814599335193634,0.8291693925857544,0.8291693925857544,1.0,1.0,-0.7995257377624512,0.3125513792037964,0.4869743287563324,0.1942438781261444,0.0,0.0,0.1573064178228378,25.13676071166992,25.0,-2.020822763442993,-5758.11181640625,63.19648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.62109375,18000.0,0.0,0.0,0.1279557794332504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743747144937515,0.1743831187486648,-8.412493116338737e-06,0.0,0.0001298588467761,0.0,0.0,13.489877700805664,0.0,0.0,0.0,0.3847282230854034,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150523502379655,-751.6525268554688,304.1486511230469,0.5741140842437744,0.052511878311634,0.0478159859776496,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.563709020614624,0.050000000745058,0.0481471195816993,293.18035888671875,297.1499938964844,293.1499938964844,0.0805123299360275,-1499.810791015625,304.1498718261719,0.7913627624511719,0.1358271986246109,0.0954011231660842,293.17333984375,297.1499938964844,293.1499938964844,0.1811195313930511,-3881.04345703125,304.1518249511719,0.9857049584388732,0.260148823261261,0.2468299269676208,293.3190002441406,297.1499938964844,293.1499938964844,0.0019668915774673,-746.6004638671875,293.8634033203125,0.563709020614624,0.050000000745058,0.2283892184495926,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.00885009765625,293.3993225097656,291.1517333984375,1.0,0.1814403533935547,0.8292447924613953,0.8292447924613953,1.0,1.0,-0.7999541759490967,0.3126270771026611,0.4873271286487579,0.1946209818124771,0.0,0.0,0.1572412848472595,25.10153579711914,25.0,-1.8306056261062624,-5755.59619140625,63.2134895324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,305.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,36000.47265625,18000.0,0.0,0.0,0.127887412905693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743191182613372,0.1743275374174118,-8.412346687691752e-06,0.0,0.0001297894632443,0.0,0.0,13.485223770141602,0.0,0.0,0.0,0.3847192525863647,4.0,0.0,1.0
399960,293.1270446777344,297.1499938964844,293.1499938964844,0.0152361104264855,-756.669921875,304.1485595703125,0.5759348273277283,0.0528676658868789,0.0481332242488861,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639878511428833,0.050000000745058,0.0481453388929367,293.1762084960937,297.1499938964844,293.1499938964844,0.0808171406388282,-1504.234130859375,304.1493530273437,0.7924976944923401,0.1362641304731369,0.0956818088889122,293.1727600097656,297.1499938964844,293.1499938964844,0.1809637546539306,-3878.403076171875,304.1517639160156,0.985846757888794,0.2599639892578125,0.246651291847229,293.31793212890625,297.1499938964844,293.1499938964844,0.001947687822394,-739.3291015625,293.8365478515625,0.5639878511428833,0.050000000745058,0.2283807545900344,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.0152587890625,293.39141845703125,291.1511535644531,1.0,0.1814288944005966,0.8293139338493347,0.8293139338493347,1.0,1.0,-0.8004451394081116,0.312733918428421,0.4877111911773681,0.1950013488531112,0.0,0.0,0.1572140157222747,25.067052841186523,25.0,-1.722273588180542,-5753.64990234375,63.24097442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,305.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.296875,18000.0,0.0,0.0,0.1278343945741653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742868721485138,0.1742952764034271,-8.412242095801048e-06,0.0,0.0001297356648137,0.0,0.0,13.482494354248049,0.0,0.0,0.0,0.3847138881683349,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156121980398893,-766.7855224609375,304.1484069824219,0.5795571804046631,0.0535848923027515,0.0487727597355842,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.564539909362793,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815628767013549,-1515.04296875,304.1483154296875,0.795112669467926,0.1373119950294494,0.09636802226305,293.17169189453125,297.1499938964844,293.1499938964844,0.1806649267673492,-3873.336669921875,304.15167236328125,0.98613840341568,0.2596093416213989,0.246308296918869,293.3157958984375,297.1499938964844,293.1499938964844,0.0019096725154668,-724.9328002929688,293.7833557128906,0.564539909362793,0.050000000745058,0.2283640652894973,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.0274353027344,293.3764038085937,291.1500244140625,1.0,0.181429237127304,0.8294522762298584,0.8294522762298584,1.0,1.0,-0.8016003966331482,0.3130388557910919,0.4885615408420563,0.1957628726959228,0.0,0.0,0.1572667211294174,25.00049018859864,25.0,-1.56366229057312,-5751.505859375,63.32558822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.9296875,18000.0,0.0,0.0,0.1277735829353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742962896823883,0.1743047088384628,-8.412177521677222e-06,0.0,0.0001296739501412,0.0,0.0,13.48314094543457,0.0,0.0,0.0,0.3847145140171051,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156121980398893,-766.7855224609375,304.1484069824219,0.5795571804046631,0.0535848923027515,0.0487727597355842,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.564539909362793,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815628767013549,-1515.04296875,304.1483154296875,0.795112669467926,0.1373119950294494,0.09636802226305,293.17169189453125,297.1499938964844,293.1499938964844,0.1806649267673492,-3873.336669921875,304.15167236328125,0.98613840341568,0.2596093416213989,0.246308296918869,293.3157958984375,297.1499938964844,293.1499938964844,0.0019096725154668,-724.9328002929688,293.7833557128906,0.564539909362793,0.050000000745058,0.2283640652894973,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.0274353027344,293.3764038085937,291.1500244140625,1.0,0.181429237127304,0.8294522762298584,0.8294522762298584,1.0,1.0,-0.8016003966331482,0.3130388557910919,0.4885615408420563,0.1957628726959228,0.0,0.0,0.1572667211294174,25.00049018859864,25.0,-1.56366229057312,-5751.505859375,63.32558822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,305.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.9296875,18000.0,0.0,0.0,0.1277735829353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742962896823883,0.1743047088384628,-8.412177521677222e-06,0.0,0.0001296739501412,0.0,0.0,13.48314094543457,0.0,0.0,0.0,0.3847145140171051,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159998685121536,-777.0050659179688,304.1483154296875,0.5831540822982788,0.0543094612658023,0.0494190938770771,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.565087616443634,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824892222881317,-1528.4627685546875,304.1473388671875,0.7981858253479004,0.1385998874902725,0.0972208157181739,293.1706237792969,297.1499938964844,293.1499938964844,0.1803822517395019,-3868.5419921875,304.1515808105469,0.9864444732666016,0.2592748403549194,0.2459845244884491,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721491796895,-710.7184448242188,293.7309265136719,0.565087616443634,0.050000000745058,0.2283475995063781,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0390014648437,293.3625793457031,291.1490173339844,1.0,0.1814604103565216,0.8295905590057373,0.8295905590057373,1.0,1.0,-0.8029870986938477,0.3134585618972778,0.4895285367965698,0.1965427696704864,0.0,0.0,0.157450333237648,24.936988830566406,25.0,-1.403802514076233,-5751.572265625,63.4496955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58984375,18000.0,0.0,0.0,0.1277743875980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743980199098587,0.1744064390659332,-8.412306669924874e-06,0.0,0.0001296747650485,0.0,0.0,13.491437911987305,0.0,0.0,0.0,0.3847295343875885,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159998685121536,-777.0050659179688,304.1483154296875,0.5831540822982788,0.0543094612658023,0.0494190938770771,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.565087616443634,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824892222881317,-1528.4627685546875,304.1473388671875,0.7981858253479004,0.1385998874902725,0.0972208157181739,293.1706237792969,297.1499938964844,293.1499938964844,0.1803822517395019,-3868.5419921875,304.1515808105469,0.9864444732666016,0.2592748403549194,0.2459845244884491,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721491796895,-710.7184448242188,293.7309265136719,0.565087616443634,0.050000000745058,0.2283475995063781,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0390014648437,293.3625793457031,291.1490173339844,1.0,0.1814604103565216,0.8295905590057373,0.8295905590057373,1.0,1.0,-0.8029870986938477,0.3134585618972778,0.4895285367965698,0.1965427696704864,0.0,0.0,0.157450333237648,24.936988830566406,25.0,-1.403802514076233,-5751.572265625,63.4496955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,35999.58984375,18000.0,0.0,0.0,0.1277743875980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743980199098587,0.1744064390659332,-8.412306669924874e-06,0.0,0.0001296747650485,0.0,0.0,13.491437911987305,0.0,0.0,0.0,0.3847295343875885,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.0163988657295703,-787.31396484375,304.148193359375,0.5867255330085754,0.0550402700901031,0.0500713065266609,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656388401985168,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836041420698165,-1544.6217041015625,304.1463623046875,0.8017403483390808,0.1401408314704895,0.098248466849327,293.1695861816406,297.1499938964844,293.1499938964844,0.1801151931285858,-3864.009765625,304.1515197753906,0.9867737293243408,0.2589597404003143,0.2456792145967483,293.31158447265625,297.1499938964844,293.1499938964844,0.001835107570514,-696.6829223632812,293.6792297363281,0.5656388401985168,0.050000000745058,0.2283311039209365,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.04998779296875,293.3497619628906,291.1481018066406,1.0,0.1815213859081268,0.8297191262245178,0.8297191262245178,1.0,1.0,-0.8046128749847412,0.3139936327934265,0.4906192421913147,0.1973479837179184,0.0,0.0,0.1577508151531219,24.875486373901367,25.0,-1.294456958770752,-5753.7255859375,63.61321640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2890625,18000.0,0.0,0.0,0.1278345286846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745807975530624,0.1745892167091369,-8.412606803176459e-06,0.0,0.000129735795781,0.0,0.0,13.506454467773438,0.0,0.0,0.0,0.3847572207450866,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.0163988657295703,-787.31396484375,304.148193359375,0.5867255330085754,0.0550402700901031,0.0500713065266609,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656388401985168,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836041420698165,-1544.6217041015625,304.1463623046875,0.8017403483390808,0.1401408314704895,0.098248466849327,293.1695861816406,297.1499938964844,293.1499938964844,0.1801151931285858,-3864.009765625,304.1515197753906,0.9867737293243408,0.2589597404003143,0.2456792145967483,293.31158447265625,297.1499938964844,293.1499938964844,0.001835107570514,-696.6829223632812,293.6792297363281,0.5656388401985168,0.050000000745058,0.2283311039209365,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.04998779296875,293.3497619628906,291.1481018066406,1.0,0.1815213859081268,0.8297191262245178,0.8297191262245178,1.0,1.0,-0.8046128749847412,0.3139936327934265,0.4906192421913147,0.1973479837179184,0.0,0.0,0.1577508151531219,24.875486373901367,25.0,-1.294456958770752,-5753.7255859375,63.61321640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2890625,18000.0,0.0,0.0,0.1278345286846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745807975530624,0.1745892167091369,-8.412606803176459e-06,0.0,0.000129735795781,0.0,0.0,13.506454467773438,0.0,0.0,0.0,0.3847572207450866,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168090648949146,-797.703125,304.14813232421875,0.5902642011642456,0.0557766035199165,0.0507285259664058,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661935210227966,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849121138453483,-1563.5955810546875,304.1454162597656,0.8057737350463867,0.141936108469963,0.0994551554322242,293.1686096191406,297.1499938964844,293.1499938964844,0.1798648983240127,-3859.762451171875,304.15142822265625,0.987125813961029,0.2586641311645508,0.2453922480344772,293.3095092773437,297.1499938964844,293.1499938964844,0.0017985970480367,-682.84716796875,293.6282653808594,0.5661935210227966,0.050000000745058,0.2283145934343338,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.0602111816406,293.33807373046875,291.14715576171875,1.0,0.1816122531890869,0.8298477530479431,0.8298477530479431,1.0,1.0,-0.8064814805984497,0.3146522343158722,0.4918292164802551,0.1981655061244964,0.0,0.0,0.158175453543663,24.81576538085937,25.0,-1.2812795639038086,-5758.08349609375,63.81669998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,305.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,35998.98046875,18000.0,0.0,0.0,0.1279530972242355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748467534780502,0.1748551577329635,-8.413075192947872e-06,0.0,0.000129856125568,0.0,0.0,13.52835750579834,0.0,0.0,0.0,0.3847979009151459,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168090648949146,-797.703125,304.14813232421875,0.5902642011642456,0.0557766035199165,0.0507285259664058,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661935210227966,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849121138453483,-1563.5955810546875,304.1454162597656,0.8057737350463867,0.141936108469963,0.0994551554322242,293.1686096191406,297.1499938964844,293.1499938964844,0.1798648983240127,-3859.762451171875,304.15142822265625,0.987125813961029,0.2586641311645508,0.2453922480344772,293.3095092773437,297.1499938964844,293.1499938964844,0.0017985970480367,-682.84716796875,293.6282653808594,0.5661935210227966,0.050000000745058,0.2283145934343338,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.0602111816406,293.33807373046875,291.14715576171875,1.0,0.1816122531890869,0.8298477530479431,0.8298477530479431,1.0,1.0,-0.8064814805984497,0.3146522343158722,0.4918292164802551,0.1981655061244964,0.0,0.0,0.158175453543663,24.81576538085937,25.0,-1.2812795639038086,-5758.08349609375,63.81669998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,305.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,35998.98046875,18000.0,0.0,0.0,0.1279530972242355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748467534780502,0.1748551577329635,-8.413075192947872e-06,0.0,0.000129856125568,0.0,0.0,13.52835750579834,0.0,0.0,0.0,0.3847979009151459,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170191153883934,-802.94482421875,304.1480712890625,0.5920277833938599,0.0561491474509239,0.0510600060224533,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5664752125740051,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856412276625633,-1574.1817626953125,304.1449279785156,0.8079518675804138,0.1429414004087448,0.1001283004879951,293.1681213378906,297.1499938964844,293.1499938964844,0.1797472387552261,-3857.76708984375,304.1513671875,0.9873150587081908,0.2585256695747375,0.2452565729618072,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805234529078,-675.998291015625,293.60302734375,0.5664752125740051,0.050000000745058,0.228306233882904,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,284.0648498535156,293.3324279785156,291.14666748046875,1.0,0.1816685795783996,0.829912006855011,0.829912006855011,1.0,1.0,-0.8075122237205505,0.3150321245193481,0.4924800992012024,0.1985756605863571,0.0,0.0,0.158437430858612,24.78606414794922,25.0,-1.335161566734314,-5761.18408203125,63.93364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,35998.81640625,18000.0,0.0,0.0,0.1280330270528793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750125586986541,0.1750209778547287,-8.413373507210054e-06,0.0,0.0001299372524954,0.0,0.0,13.54202651977539,0.0,0.0,0.0,0.3848233222961426,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172338467091321,-808.2510986328125,304.1480407714844,0.5938013792037964,0.0565271377563476,0.0513953417539596,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5667656660079956,0.050000000745058,0.0481278151273727,293.13232421875,297.1499938964844,293.1499938964844,0.0864278972148895,-1585.612060546875,304.1444091796875,0.8102360963821411,0.1440276205539703,0.1008548587560653,293.1676025390625,297.1499938964844,293.1499938964844,0.1796365082263946,-3855.892578125,304.1513366699219,0.9875217080116272,0.2583951354026794,0.2451275587081909,293.30743408203125,297.1499938964844,293.1499938964844,0.0017625839682295,-669.2014770507812,293.5779113769531,0.5667656660079956,0.050000000745058,0.2282976359128952,291.14630126953125,291.1499938964844,269.5875549316406,267.6349182128906,284.0689697265625,293.32666015625,291.1461181640625,1.0,0.181732028722763,0.8299708366394043,0.8299708366394043,1.0,1.0,-0.8086193203926086,0.3154513239860534,0.4931679964065552,0.1989876925945282,0.0,0.0,0.1587381362915039,24.755664825439453,25.0,-1.488179326057434,-5764.9873046875,64.06153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,35998.63671875,18000.0,0.0,0.0,0.1281257420778274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752021312713623,0.1752105355262756,-8.41371547721792e-06,0.0,0.0001300313306273,0.0,0.0,13.557657241821287,0.0,0.0,0.0,0.3848524391651153,4.0,0.0,1.0
