time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176797620952129,-819.1088256835938,304.14794921875,0.5973824858665466,0.0572977997362613,0.0520803779363632,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673678517341614,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.088173396885395,-1610.99658203125,304.14337158203125,0.8151059746742249,0.1464052349328994,0.1024663746356964,293.1665954589844,297.1499938964844,293.1499938964844,0.1794400215148925,-3852.57861328125,304.1512145996094,0.9879835844039916,0.2581567764282226,0.2448920607566833,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271733377128,-655.7916870117188,293.5280456542969,0.5673678517341614,0.050000000745058,0.2282799035310745,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0760498046875,293.3155822753906,291.14471435546875,1.0,0.1818821132183075,0.8300884962081909,0.8300884962081909,1.0,1.0,-0.8110671639442444,0.3164128065109253,0.4946543574333191,0.1998137682676315,0.0,0.0,0.1595036536455154,24.693523406982425,25.0,-1.8877640962600708,-5775.1201171875,64.35210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.140625,18000.0,0.0,0.0,0.1283529698848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175684168934822,0.1756925880908966,-8.414580406679306e-06,0.0,0.0001302619493799,0.0,0.0,13.59740924835205,0.0,0.0,0.0,0.384926438331604,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176797620952129,-819.1088256835938,304.14794921875,0.5973824858665466,0.0572977997362613,0.0520803779363632,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673678517341614,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.088173396885395,-1610.99658203125,304.14337158203125,0.8151059746742249,0.1464052349328994,0.1024663746356964,293.1665954589844,297.1499938964844,293.1499938964844,0.1794400215148925,-3852.57861328125,304.1512145996094,0.9879835844039916,0.2581567764282226,0.2448920607566833,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271733377128,-655.7916870117188,293.5280456542969,0.5673678517341614,0.050000000745058,0.2282799035310745,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0760498046875,293.3155822753906,291.14471435546875,1.0,0.1818821132183075,0.8300884962081909,0.8300884962081909,1.0,1.0,-0.8110671639442444,0.3164128065109253,0.4946543574333191,0.1998137682676315,0.0,0.0,0.1595036536455154,24.693523406982425,25.0,-1.8877640962600708,-5775.1201171875,64.35210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.140625,18000.0,0.0,0.0,0.1283529698848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175684168934822,0.1756925880908966,-8.414580406679306e-06,0.0,0.0001302619493799,0.0,0.0,13.59740924835205,0.0,0.0,0.0,0.384926438331604,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181421302258968,-830.1412353515625,304.1478576660156,0.6009330749511719,0.0580774471163749,0.0527763068675994,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679627656936646,0.050000000745058,0.0481203980743885,293.1135559082031,297.1499938964844,293.1499938964844,0.0900823101401329,-1638.7691650390625,304.1424255371094,0.8201929926872253,0.1489786058664322,0.1042288467288017,293.16558837890625,297.1499938964844,293.1499938964844,0.1792655140161514,-3849.6396484375,304.1510925292969,0.9884599447250366,0.2579411566257477,0.2446800619363784,293.30322265625,297.1499938964844,293.1499938964844,0.0016923416405916,-642.6004638671875,293.4788818359375,0.5679627656936646,0.050000000745058,0.2282624542713165,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.0822448730469,293.30621337890625,291.1433410644531,1.0,0.1820617914199829,0.8302061557769775,0.8302061557769775,1.0,1.0,-0.8137379288673401,0.3175054788589477,0.4962324202060699,0.200609415769577,0.0,0.0,0.1604686826467514,24.63396453857422,25.0,-1.849958777427673,-5788.36083984375,64.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.625,18000.0,0.0,0.0,0.1286389380693435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763115376234054,0.1763199567794799,-8.415737283939961e-06,0.0,0.0001305521582253,0.0,0.0,13.649219512939451,0.0,0.0,0.0,0.3850229382514953,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181421302258968,-830.1412353515625,304.1478576660156,0.6009330749511719,0.0580774471163749,0.0527763068675994,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679627656936646,0.050000000745058,0.0481203980743885,293.1135559082031,297.1499938964844,293.1499938964844,0.0900823101401329,-1638.7691650390625,304.1424255371094,0.8201929926872253,0.1489786058664322,0.1042288467288017,293.16558837890625,297.1499938964844,293.1499938964844,0.1792655140161514,-3849.6396484375,304.1510925292969,0.9884599447250366,0.2579411566257477,0.2446800619363784,293.30322265625,297.1499938964844,293.1499938964844,0.0016923416405916,-642.6004638671875,293.4788818359375,0.5679627656936646,0.050000000745058,0.2282624542713165,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.0822448730469,293.30621337890625,291.1433410644531,1.0,0.1820617914199829,0.8302061557769775,0.8302061557769775,1.0,1.0,-0.8137379288673401,0.3175054788589477,0.4962324202060699,0.200609415769577,0.0,0.0,0.1604686826467514,24.63396453857422,25.0,-1.849958777427673,-5788.36083984375,64.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.625,18000.0,0.0,0.0,0.1286389380693435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763115376234054,0.1763199567794799,-8.415737283939961e-06,0.0,0.0001305521582253,0.0,0.0,13.649219512939451,0.0,0.0,0.0,0.3850229382514953,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.018618231639266,-841.2678833007812,304.1477966308594,0.6044204831123352,0.0588697828352451,0.0534796863794326,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5685350894927979,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921113118529319,-1668.2779541015625,304.1415710449219,0.8254184722900391,0.1517093330621719,0.1061039119958877,293.16461181640625,297.1499938964844,293.1499938964844,0.1791024357080459,-3846.884521484375,304.1510009765625,0.98892742395401,0.2577464282512665,0.2444869130849838,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579770017415,-629.5758056640625,293.4306640625,0.5685350894927979,0.050000000745058,0.2282457649707794,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,284.0891418457031,293.30126953125,291.14239501953125,1.0,0.1822680234909057,0.8303079009056091,0.8303079009056091,1.0,1.0,-0.8165764212608337,0.3187099099159241,0.497866541147232,0.2013484090566635,0.0,0.0,0.1615488827228546,24.57846450805664,25.0,-1.228392481803894,-5803.41748046875,65.04472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.2734375,18000.0,0.0,0.0,0.1289828866720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770368963479995,0.1770453006029129,-8.417135177296586e-06,0.0,0.0001309012295678,0.0,0.0,13.70925521850586,0.0,0.0,0.0,0.3851350843906402,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.018618231639266,-841.2678833007812,304.1477966308594,0.6044204831123352,0.0588697828352451,0.0534796863794326,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5685350894927979,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921113118529319,-1668.2779541015625,304.1415710449219,0.8254184722900391,0.1517093330621719,0.1061039119958877,293.16461181640625,297.1499938964844,293.1499938964844,0.1791024357080459,-3846.884521484375,304.1510009765625,0.98892742395401,0.2577464282512665,0.2444869130849838,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579770017415,-629.5758056640625,293.4306640625,0.5685350894927979,0.050000000745058,0.2282457649707794,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,284.0891418457031,293.30126953125,291.14239501953125,1.0,0.1822680234909057,0.8303079009056091,0.8303079009056091,1.0,1.0,-0.8165764212608337,0.3187099099159241,0.497866541147232,0.2013484090566635,0.0,0.0,0.1615488827228546,24.57846450805664,25.0,-1.228392481803894,-5803.41748046875,65.04472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.2734375,18000.0,0.0,0.0,0.1289828866720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770368963479995,0.1770453006029129,-8.417135177296586e-06,0.0,0.0001309012295678,0.0,0.0,13.70925521850586,0.0,0.0,0.0,0.3851350843906402,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191193725913763,-852.7351684570312,304.1476745605469,0.6079200506210327,0.0596856400370597,0.0542073175311088,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5690949559211731,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942544788122177,-1699.4093017578125,304.14080810546875,0.8308194875717163,0.1545868068933487,0.1080866605043411,293.1636047363281,297.1499938964844,293.1499938964844,0.1789518743753433,-3844.329833984375,304.1509094238281,0.989404320716858,0.2575764954090118,0.2443183213472366,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239151591435,-616.6505737304688,293.38360595703125,0.5690949559211731,0.050000000745058,0.2282295227050781,291.14208984375,291.1499938964844,269.7192687988281,267.73663330078125,284.0956115722656,293.2992553710937,291.1420593261719,1.0,0.1825002580881118,0.830409586429596,0.830409586429596,1.0,1.0,-0.8196033835411072,0.32003915309906,0.4995642602443695,0.2020283937454223,0.0,0.0,0.1626304984092712,24.52548789978028,25.0,-0.7281985282897949,-5819.4912109375,65.4422378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,35997.2109375,18000.0,0.0,0.0,0.1293814927339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17778280377388,0.1777912229299545,-8.418644029006828e-06,0.0,0.0001313057582592,0.0,0.0,13.771146774291992,0.0,0.0,0.0,0.3852512538433075,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191193725913763,-852.7351684570312,304.1476745605469,0.6079200506210327,0.0596856400370597,0.0542073175311088,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5690949559211731,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942544788122177,-1699.4093017578125,304.14080810546875,0.8308194875717163,0.1545868068933487,0.1080866605043411,293.1636047363281,297.1499938964844,293.1499938964844,0.1789518743753433,-3844.329833984375,304.1509094238281,0.989404320716858,0.2575764954090118,0.2443183213472366,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239151591435,-616.6505737304688,293.38360595703125,0.5690949559211731,0.050000000745058,0.2282295227050781,291.14208984375,291.1499938964844,269.7192687988281,267.73663330078125,284.0956115722656,293.2992553710937,291.1420593261719,1.0,0.1825002580881118,0.830409586429596,0.830409586429596,1.0,1.0,-0.8196033835411072,0.32003915309906,0.4995642602443695,0.2020283937454223,0.0,0.0,0.1626304984092712,24.52548789978028,25.0,-0.7281985282897949,-5819.4912109375,65.4422378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,35997.2109375,18000.0,0.0,0.0,0.1293814927339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17778280377388,0.1777912229299545,-8.418644029006828e-06,0.0,0.0001313057582592,0.0,0.0,13.771146774291992,0.0,0.0,0.0,0.3852512538433075,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193732231855392,-858.458251953125,304.14764404296875,0.6096208691596985,0.0600881688296794,0.0545699000358581,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5693593621253967,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953621491789817,-1715.478515625,304.1404724121094,0.8335608243942261,0.1560645103454589,0.1091087386012077,293.16314697265625,297.1499938964844,293.1499938964844,0.1788834780454635,-3843.172607421875,304.15087890625,0.989629328250885,0.2574954330921173,0.2442393749952316,293.2981262207031,297.1499938964844,293.1499938964844,0.0016070689307525,-610.2606811523438,293.36016845703125,0.5693593621253967,0.050000000745058,0.2282218784093856,291.1418151855469,291.1499938964844,269.733642578125,267.74755859375,284.0980224609375,293.2982788085937,291.1417236328125,1.0,0.182625412940979,0.8304604291915894,0.8304604291915894,1.0,1.0,-0.8211593627929688,0.3207398653030395,0.5004194974899292,0.2023361325263977,0.0,0.0,0.1632061749696731,24.501209259033203,25.0,-0.8457544445991516,-5828.07275390625,65.65148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35997.12109375,18000.0,0.0,0.0,0.1295992732048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781692653894424,0.1781776845455169,-8.41941437101923e-06,0.0,0.0001315267872996,0.0,0.0,13.80321216583252,0.0,0.0,0.0,0.3853116035461426,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196262337267398,-864.107421875,304.1476135253906,0.6112686991691589,0.0604841075837612,0.0549273565411567,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5696094632148743,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964883714914321,-1731.7965087890625,304.1401672363281,0.8363159894943237,0.1575614362955093,0.1101456731557846,293.1627197265625,297.1499938964844,293.1499938964844,0.1788178384304046,-3842.0634765625,304.1508483886719,0.989838480949402,0.257415235042572,0.244161769747734,293.2971496582031,297.1499938964844,293.1499938964844,0.0015902837039902,-603.895751953125,293.3367614746094,0.5696094632148743,0.050000000745058,0.2282146662473678,291.14141845703125,291.1499938964844,269.7474975585937,267.7580871582031,284.0998840332031,293.2973022460937,291.1413269042969,1.0,0.1827557682991027,0.830503523349762,0.830503523349762,1.0,1.0,-0.8227292895317078,0.3214586973190307,0.501270592212677,0.202616810798645,0.0,0.0,0.1638180762529373,24.478796005249023,25.0,-0.9789247512817384,-5837.23583984375,65.86608123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,35996.96484375,18000.0,0.0,0.0,0.1298281699419021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785801649093628,0.1785885840654373,-8.420221092819702e-06,0.0,0.0001317590940743,0.0,0.0,13.837298393249512,0.0,0.0,0.0,0.3853755891323089,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201260931789875,-875.1104125976562,304.1475830078125,0.6143479943275452,0.0612528920173645,0.0556230768561363,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.570063591003418,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987844169139862,-1764.9793701171875,304.1396179199219,0.8418478965759277,0.1605976223945617,0.1122530624270439,293.16192626953125,297.1499938964844,293.1499938964844,0.1786888986825943,-3839.8818359375,304.1507873535156,0.9902024865150452,0.257254421710968,0.2440075427293777,293.2953186035156,297.1499938964844,293.1499938964844,0.0015569210518151,-591.2454833984375,293.2901611328125,0.570063591003418,0.050000000745058,0.2282015979290008,291.1405944824219,291.1499938964844,269.773681640625,267.7778015136719,284.1020202636719,293.2954406738281,291.1404724121094,1.0,0.1830298751592636,0.8305895924568176,0.8305895924568176,1.0,1.0,-0.8258894085884094,0.3229442834854126,0.5029451251029968,0.2030891329050064,0.0,0.0,0.165132999420166,24.439659118652344,25.0,-1.1288762092590332,-5857.18701171875,66.30818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35996.62109375,18000.0,0.0,0.0,0.1303176283836364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794717460870742,0.1794801652431488,-8.421975508099422e-06,0.0,0.0001322558237006,0.0,0.0,13.911307334899902,0.0,0.0,0.0,0.3855144083499908,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201260931789875,-875.1104125976562,304.1475830078125,0.6143479943275452,0.0612528920173645,0.0556230768561363,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.570063591003418,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987844169139862,-1764.9793701171875,304.1396179199219,0.8418478965759277,0.1605976223945617,0.1122530624270439,293.16192626953125,297.1499938964844,293.1499938964844,0.1786888986825943,-3839.8818359375,304.1507873535156,0.9902024865150452,0.257254421710968,0.2440075427293777,293.2953186035156,297.1499938964844,293.1499938964844,0.0015569210518151,-591.2454833984375,293.2901611328125,0.570063591003418,0.050000000745058,0.2282015979290008,291.1405944824219,291.1499938964844,269.773681640625,267.7778015136719,284.1020202636719,293.2954406738281,291.1404724121094,1.0,0.1830298751592636,0.8305895924568176,0.8305895924568176,1.0,1.0,-0.8258894085884094,0.3229442834854126,0.5029451251029968,0.2030891329050064,0.0,0.0,0.165132999420166,24.439659118652344,25.0,-1.1288762092590332,-5857.18701171875,66.30818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35996.62109375,18000.0,0.0,0.0,0.1303176283836364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794717460870742,0.1794801652431488,-8.421975508099422e-06,0.0,0.0001322558237006,0.0,0.0,13.911307334899902,0.0,0.0,0.0,0.3855144083499908,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206133164465427,-885.6425170898438,304.1475830078125,0.6171356439590454,0.0619863830506801,0.0562886334955692,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5704517364501953,0.050000000745058,0.0481052249670028,293.07452392578125,297.1499938964844,293.1499938964844,0.1011243760585784,-1798.6444091796875,304.1391906738281,0.8473771810531616,0.1636690497398376,0.114390067756176,293.1612548828125,297.1499938964844,293.1499938964844,0.1785585582256317,-3837.670654296875,304.1507263183594,0.990485668182373,0.2570895850658417,0.2438509464263916,293.2935791015625,297.1499938964844,293.1499938964844,0.0015237552579492,-578.6691284179688,293.2438049316406,0.5704517364501953,0.050000000745058,0.228190466761589,291.1397399902344,291.1499938964844,269.7977294921875,267.79571533203125,284.1019287109375,293.2937316894531,291.1396179199219,1.0,0.183319017291069,0.8306757211685181,0.8306757211685181,1.0,1.0,-0.8290488719940186,0.3244839608669281,0.5045649409294128,0.2034303992986679,0.0,0.0,0.1665619015693664,24.408248901367188,25.0,-1.1681246757507324,-5879.10986328125,66.76348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35996.2890625,18000.0,0.0,0.0,0.1308482140302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804492324590683,0.180457666516304,-8.423916369793005e-06,0.0,0.0001327943027717,0.0,0.0,13.992546081542969,0.0,0.0,0.0,0.3856669664382934,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206133164465427,-885.6425170898438,304.1475830078125,0.6171356439590454,0.0619863830506801,0.0562886334955692,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5704517364501953,0.050000000745058,0.0481052249670028,293.07452392578125,297.1499938964844,293.1499938964844,0.1011243760585784,-1798.6444091796875,304.1391906738281,0.8473771810531616,0.1636690497398376,0.114390067756176,293.1612548828125,297.1499938964844,293.1499938964844,0.1785585582256317,-3837.670654296875,304.1507263183594,0.990485668182373,0.2570895850658417,0.2438509464263916,293.2935791015625,297.1499938964844,293.1499938964844,0.0015237552579492,-578.6691284179688,293.2438049316406,0.5704517364501953,0.050000000745058,0.228190466761589,291.1397399902344,291.1499938964844,269.7977294921875,267.79571533203125,284.1019287109375,293.2937316894531,291.1396179199219,1.0,0.183319017291069,0.8306757211685181,0.8306757211685181,1.0,1.0,-0.8290488719940186,0.3244839608669281,0.5045649409294128,0.2034303992986679,0.0,0.0,0.1665619015693664,24.408248901367188,25.0,-1.1681246757507324,-5879.10986328125,66.76348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35996.2890625,18000.0,0.0,0.0,0.1308482140302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804492324590683,0.180457666516304,-8.423916369793005e-06,0.0,0.0001327943027717,0.0,0.0,13.992546081542969,0.0,0.0,0.0,0.3856669664382934,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.02108302898705,-895.6253662109375,304.1476135253906,0.619655191898346,0.0626796036958694,0.0569192953407764,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5707699656486511,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.103490762412548,-1832.5123291015625,304.13885498046875,0.8528620600700378,0.1667518019676208,0.1165393963456153,293.16070556640625,297.1499938964844,293.1499938964844,0.1784224659204483,-3835.354248046875,304.1507263183594,0.9906803369522096,0.2569169998168945,0.2436883151531219,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907119330018,-566.1373901367188,293.1976318359375,0.5707699656486511,0.050000000745058,0.2281813621520996,291.138916015625,291.1499938964844,269.819580078125,267.811767578125,284.099609375,293.2921447753906,291.1388244628906,1.0,0.183619812130928,0.8307468295097351,0.8307468295097351,1.0,1.0,-0.832176923751831,0.326065719127655,0.506111204624176,0.2036269307136535,0.0,0.0,0.1680970042943954,24.384580612182617,25.0,-1.1009294986724854,-5902.86181640625,67.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.98046875,18000.0,0.0,0.0,0.1314185857772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815092712640762,0.1815176904201507,-8.426040949416347e-06,0.0,0.0001333731488557,0.0,0.0,14.080759048461914,0.0,0.0,0.0,0.385832816362381,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.02108302898705,-895.6253662109375,304.1476135253906,0.619655191898346,0.0626796036958694,0.0569192953407764,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5707699656486511,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.103490762412548,-1832.5123291015625,304.13885498046875,0.8528620600700378,0.1667518019676208,0.1165393963456153,293.16070556640625,297.1499938964844,293.1499938964844,0.1784224659204483,-3835.354248046875,304.1507263183594,0.9906803369522096,0.2569169998168945,0.2436883151531219,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907119330018,-566.1373901367188,293.1976318359375,0.5707699656486511,0.050000000745058,0.2281813621520996,291.138916015625,291.1499938964844,269.819580078125,267.811767578125,284.099609375,293.2921447753906,291.1388244628906,1.0,0.183619812130928,0.8307468295097351,0.8307468295097351,1.0,1.0,-0.832176923751831,0.326065719127655,0.506111204624176,0.2036269307136535,0.0,0.0,0.1680970042943954,24.384580612182617,25.0,-1.1009294986724854,-5902.86181640625,67.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.98046875,18000.0,0.0,0.0,0.1314185857772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815092712640762,0.1815176904201507,-8.426040949416347e-06,0.0,0.0001333731488557,0.0,0.0,14.080759048461914,0.0,0.0,0.0,0.385832816362381,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319730341434,-905.018310546875,304.14764404296875,0.6219300627708435,0.0633302927017211,0.0575126744806766,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5710190534591675,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058668941259384,-1866.3436279296875,304.1386108398437,0.8582651019096375,0.169826254248619,0.1186862140893936,293.1602783203125,297.1499938964844,293.1499938964844,0.1782775670289993,-3832.88037109375,304.1507263183594,0.9907850027084352,0.256734162569046,0.2435169965028762,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577106339856,-553.6190185546875,293.151611328125,0.5710190534591675,0.050000000745058,0.2281742542982101,291.1382141113281,291.1499938964844,269.8391418457031,267.825927734375,284.0950622558594,293.2907409667969,291.1381225585937,1.0,0.1839284747838974,0.8308179378509521,0.8308179378509521,1.0,1.0,-0.835249662399292,0.3276815712451935,0.5075680613517761,0.2036694586277008,0.0,0.0,0.169721320271492,24.368087768554688,25.0,-0.9964568018913268,-5928.2109375,67.69485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,35995.69921875,18000.0,0.0,0.0,0.13202565908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826412230730056,0.1826496571302414,-8.428331057075411e-06,0.0,0.0001339892478426,0.0,0.0,14.175089836120604,0.0,0.0,0.0,0.3860103785991668,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319730341434,-905.018310546875,304.14764404296875,0.6219300627708435,0.0633302927017211,0.0575126744806766,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5710190534591675,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058668941259384,-1866.3436279296875,304.1386108398437,0.8582651019096375,0.169826254248619,0.1186862140893936,293.1602783203125,297.1499938964844,293.1499938964844,0.1782775670289993,-3832.88037109375,304.1507263183594,0.9907850027084352,0.256734162569046,0.2435169965028762,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577106339856,-553.6190185546875,293.151611328125,0.5710190534591675,0.050000000745058,0.2281742542982101,291.1382141113281,291.1499938964844,269.8391418457031,267.825927734375,284.0950622558594,293.2907409667969,291.1381225585937,1.0,0.1839284747838974,0.8308179378509521,0.8308179378509521,1.0,1.0,-0.835249662399292,0.3276815712451935,0.5075680613517761,0.2036694586277008,0.0,0.0,0.169721320271492,24.368087768554688,25.0,-0.9964568018913268,-5928.2109375,67.69485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,35995.69921875,18000.0,0.0,0.0,0.13202565908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826412230730056,0.1826496571302414,-8.428331057075411e-06,0.0,0.0001339892478426,0.0,0.0,14.175089836120604,0.0,0.0,0.0,0.3860103785991668,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.021747862920165,-909.4859008789062,304.1476745605469,0.6229814887046814,0.0636392161250114,0.0577948726713657,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.571118175983429,0.050000000745058,0.0481012091040611,293.0615539550781,297.1499938964844,293.1499938964844,0.1070548668503761,-1883.193603515625,304.1385192871094,0.8609266877174377,0.1713558733463287,0.1197553351521492,293.1600952148437,297.1499938964844,293.1499938964844,0.1782013773918151,-3831.5771484375,304.1507263183594,0.9908037185668944,0.2566383779048919,0.2434275299310684,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412108575925,-547.3594360351562,293.1286315917969,0.571118175983429,0.050000000745058,0.2281714230775833,291.13787841796875,291.1499938964844,269.8480529785156,267.832275390625,284.0919189453125,293.2901306152344,291.1377868652344,1.0,0.1840847879648208,0.8308535218238831,0.8308535218238831,1.0,1.0,-0.8367599844932556,0.3285003304481506,0.508259654045105,0.2036307007074356,0.0,0.0,0.1705645024776458,24.36233711242676,25.0,-0.9479969143867492,-5941.44189453125,67.9289779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.56640625,18000.0,0.0,0.0,0.1323421001434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832323223352432,0.1832407563924789,-8.429534318565857e-06,0.0,0.0001343104086117,0.0,0.0,14.22439956665039,0.0,0.0,0.0,0.3861032724380493,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219598766416311,-913.84228515625,304.1477355957031,0.6239916086196899,0.0639458149671554,0.0580704174935817,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5712039470672607,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082424446940422,-1899.995361328125,304.1384582519531,0.8635658621788025,0.1728855222463607,0.1208220496773719,293.1599426269531,297.1499938964844,293.1499938964844,0.1781223863363266,-3830.223876953125,304.1507263183594,0.9908053278923036,0.2565428018569946,0.2433365434408188,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247116632759,-541.0980224609375,293.1056823730469,0.5712039470672607,0.050000000745058,0.2281689792871475,291.1376037597656,291.1499938964844,269.8563537597656,267.8381042480469,284.0894775390625,293.2915954589844,291.1375732421875,1.0,0.1842420846223831,0.8308812379837036,0.8308812379837036,1.0,1.0,-0.8382580876350403,0.3293281197547912,0.508929967880249,0.2035526037216186,0.0,0.0,0.1714188456535339,24.35775375366211,25.0,-0.6517470479011536,-5954.71923828125,68.16343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.45703125,18000.0,0.0,0.0,0.1326668113470077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183837890625,0.1838463097810745,-8.430775778833777e-06,0.0,0.0001346399367321,0.0,0.0,14.274958610534668,0.0,0.0,0.0,0.3861985504627228,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223847795277833,-922.4810791015624,304.14776611328125,0.6259674429893494,0.0645543560385704,0.0586189404129982,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5713539719581604,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106225326657295,-1933.5419921875,304.1383361816406,0.8688148260116577,0.1759424805641174,0.1229559406638145,293.1596069335937,297.1499938964844,293.1499938964844,0.177959531545639,-3827.424560546875,304.1507568359375,0.9907864928245544,0.2563543617725372,0.2431573718786239,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916074531152,-528.5255126953125,293.0601501464844,0.5713539719581604,0.050000000745058,0.228164717555046,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,284.0834045410156,293.2956848144531,291.1375732421875,1.0,0.1845594495534896,0.8309366106987,0.8309366106987,1.0,1.0,-0.8412561416625977,0.3310282528400421,0.5102278590202332,0.2032892256975174,0.0,0.0,0.173082485795021,24.34973907470703,25.0,-0.1479309201240539,-5981.580078125,68.63613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,35995.4609375,18000.0,0.0,0.0,0.133335992693901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850388646125793,0.185047298669815,-8.433296898147091e-06,0.0,0.0001353190746158,0.0,0.0,14.37541389465332,0.0,0.0,0.0,0.3863882422447204,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223847795277833,-922.4810791015624,304.14776611328125,0.6259674429893494,0.0645543560385704,0.0586189404129982,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5713539719581604,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106225326657295,-1933.5419921875,304.1383361816406,0.8688148260116577,0.1759424805641174,0.1229559406638145,293.1596069335937,297.1499938964844,293.1499938964844,0.177959531545639,-3827.424560546875,304.1507568359375,0.9907864928245544,0.2563543617725372,0.2431573718786239,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916074531152,-528.5255126953125,293.0601501464844,0.5713539719581604,0.050000000745058,0.228164717555046,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,284.0834045410156,293.2956848144531,291.1375732421875,1.0,0.1845594495534896,0.8309366106987,0.8309366106987,1.0,1.0,-0.8412561416625977,0.3310282528400421,0.5102278590202332,0.2032892256975174,0.0,0.0,0.173082485795021,24.34973907470703,25.0,-0.1479309201240539,-5981.580078125,68.63613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,35995.4609375,18000.0,0.0,0.0,0.133335992693901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850388646125793,0.185047298669815,-8.433296898147091e-06,0.0,0.0001353190746158,0.0,0.0,14.37541389465332,0.0,0.0,0.0,0.3863882422447204,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228010676801204,-930.8411254882812,304.1478271484375,0.6278221607208252,0.0651369541883468,0.059148896485567,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5714560151100159,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130001097917556,-1966.8963623046875,304.1382751464844,0.8739575147628784,0.1789720803499221,0.1250754296779632,293.15936279296875,297.1499938964844,293.1499938964844,0.1777983158826828,-3824.6591796875,304.1507873535156,0.9907106757164,0.2561626434326172,0.2429771274328231,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584473636001,-515.9353637695312,293.0143737792969,0.5714560151100159,0.050000000745058,0.2281618118286132,291.13739013671875,291.1499938964844,269.88336181640625,267.8562927246094,284.0750732421875,293.300537109375,291.1373596191406,1.0,0.1848791539669037,0.8309919834136963,0.8309919834136963,1.0,1.0,-0.8442152738571167,0.3327826261520386,0.5114326477050781,0.2028418034315109,0.0,0.0,0.174771562218666,24.345027923583984,25.0,-0.357098788022995,-6009.126953125,69.10978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,35995.3828125,18000.0,0.0,0.0,0.1340259462594986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862448900938034,0.1862533241510391,-8.435821655439213e-06,0.0,0.0001360192982247,0.0,0.0,14.476393699645996,0.0,0.0,0.0,0.386579304933548,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228010676801204,-930.8411254882812,304.1478271484375,0.6278221607208252,0.0651369541883468,0.059148896485567,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5714560151100159,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130001097917556,-1966.8963623046875,304.1382751464844,0.8739575147628784,0.1789720803499221,0.1250754296779632,293.15936279296875,297.1499938964844,293.1499938964844,0.1777983158826828,-3824.6591796875,304.1507873535156,0.9907106757164,0.2561626434326172,0.2429771274328231,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584473636001,-515.9353637695312,293.0143737792969,0.5714560151100159,0.050000000745058,0.2281618118286132,291.13739013671875,291.1499938964844,269.88336181640625,267.8562927246094,284.0750732421875,293.300537109375,291.1373596191406,1.0,0.1848791539669037,0.8309919834136963,0.8309919834136963,1.0,1.0,-0.8442152738571167,0.3327826261520386,0.5114326477050781,0.2028418034315109,0.0,0.0,0.174771562218666,24.345027923583984,25.0,-0.357098788022995,-6009.126953125,69.10978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,35995.3828125,18000.0,0.0,0.0,0.1340259462594986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862448900938034,0.1862533241510391,-8.435821655439213e-06,0.0,0.0001360192982247,0.0,0.0,14.476393699645996,0.0,0.0,0.0,0.386579304933548,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.023199563845992,-938.7557983398438,304.1478881835937,0.6294999122619629,0.0656831935048103,0.059648610651493,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5714836120605469,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153621673583984,-1999.8834228515625,304.13824462890625,0.8789188861846924,0.1819580197334289,0.12716706097126,293.1591796875,297.1499938964844,293.1499938964844,0.1776380389928817,-3821.91796875,304.1507873535156,0.9905418753623962,0.2559630572795868,0.2427909523248672,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251445489004,-503.2984619140625,292.96807861328125,0.5714836120605469,0.050000000745058,0.22816102206707,291.1368103027344,291.1499938964844,269.8930358886719,267.8621826171875,284.0632019042969,293.3063659667969,291.1366882324219,1.0,0.185199037194252,0.831034243106842,0.831034243106842,1.0,1.0,-0.8471006155014038,0.3346274495124817,0.5124731659889221,0.2020720690488815,0.0,0.0,0.1765672415494918,24.344575881958008,25.0,-0.8646093606948853,-6038.60791015625,69.57999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,35995.08203125,18000.0,0.0,0.0,0.134733185172081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875238716602325,0.1875323057174682,-8.438463737547863e-06,0.0,0.0001367370568914,0.0,0.0,14.583547592163086,0.0,0.0,0.0,0.3867818713188171,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.023199563845992,-938.7557983398438,304.1478881835937,0.6294999122619629,0.0656831935048103,0.059648610651493,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5714836120605469,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153621673583984,-1999.8834228515625,304.13824462890625,0.8789188861846924,0.1819580197334289,0.12716706097126,293.1591796875,297.1499938964844,293.1499938964844,0.1776380389928817,-3821.91796875,304.1507873535156,0.9905418753623962,0.2559630572795868,0.2427909523248672,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251445489004,-503.2984619140625,292.96807861328125,0.5714836120605469,0.050000000745058,0.22816102206707,291.1368103027344,291.1499938964844,269.8930358886719,267.8621826171875,284.0632019042969,293.3063659667969,291.1366882324219,1.0,0.185199037194252,0.831034243106842,0.831034243106842,1.0,1.0,-0.8471006155014038,0.3346274495124817,0.5124731659889221,0.2020720690488815,0.0,0.0,0.1765672415494918,24.344575881958008,25.0,-0.8646093606948853,-6038.60791015625,69.57999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,35995.08203125,18000.0,0.0,0.0,0.134733185172081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875238716602325,0.1875323057174682,-8.438463737547863e-06,0.0,0.0001367370568914,0.0,0.0,14.583547592163086,0.0,0.0,0.0,0.3867818713188171,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235733445733785,-946.1065673828124,304.1479797363281,0.6309648156166077,0.066183365881443,0.0601101703941822,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5714209079742432,0.050000000745058,0.0480993874371051,293.048095703125,297.1499938964844,293.1499938964844,0.117698535323143,-2032.3685302734373,304.1382751464844,0.883647084236145,0.1848854124546051,0.1292214095592498,293.1590881347656,297.1499938964844,293.1499938964844,0.1774758547544479,-3819.151611328125,304.1507873535156,0.9902560710906982,0.255750298500061,0.2425944209098816,293.2863464355469,297.1499938964844,293.1499938964844,0.0012916766572743,-490.6068420410156,292.9211120605469,0.5714209079742432,0.050000000745058,0.228162795305252,291.1357421875,291.1499938964844,269.8999938964844,267.8658142089844,284.0469970703125,293.3134765625,291.1355895996094,1.0,0.1855168789625167,0.831076443195343,0.831076443195343,1.0,1.0,-0.8498866558074951,0.336586594581604,0.5133000612258911,0.2008890062570572,0.0,0.0,0.1785330027341842,24.348751068115234,25.0,-1.5103954076766968,-6070.73046875,70.04301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5859375,18000.0,0.0,0.0,0.1354595720767974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889221966266632,0.1889306306838989,-8.441330464847852e-06,0.0,0.0001374742423649,0.0,0.0,14.70080852508545,0.0,0.0,0.0,0.3870035111904144,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235733445733785,-946.1065673828124,304.1479797363281,0.6309648156166077,0.066183365881443,0.0601101703941822,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5714209079742432,0.050000000745058,0.0480993874371051,293.048095703125,297.1499938964844,293.1499938964844,0.117698535323143,-2032.3685302734373,304.1382751464844,0.883647084236145,0.1848854124546051,0.1292214095592498,293.1590881347656,297.1499938964844,293.1499938964844,0.1774758547544479,-3819.151611328125,304.1507873535156,0.9902560710906982,0.255750298500061,0.2425944209098816,293.2863464355469,297.1499938964844,293.1499938964844,0.0012916766572743,-490.6068420410156,292.9211120605469,0.5714209079742432,0.050000000745058,0.228162795305252,291.1357421875,291.1499938964844,269.8999938964844,267.8658142089844,284.0469970703125,293.3134765625,291.1355895996094,1.0,0.1855168789625167,0.831076443195343,0.831076443195343,1.0,1.0,-0.8498866558074951,0.336586594581604,0.5133000612258911,0.2008890062570572,0.0,0.0,0.1785330027341842,24.348751068115234,25.0,-1.5103954076766968,-6070.73046875,70.04301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5859375,18000.0,0.0,0.0,0.1354595720767974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889221966266632,0.1889306306838989,-8.441330464847852e-06,0.0,0.0001374742423649,0.0,0.0,14.70080852508545,0.0,0.0,0.0,0.3870035111904144,4.0,0.0,1.0
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237464066594839,-949.4868774414062,304.14801025390625,0.6315970420837402,0.0664103105664253,0.0603214539587497,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5713508129119873,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188501268625259,-2048.327392578125,304.1383056640625,0.8859013319015503,0.1863187849521637,0.1302287429571151,293.1590881347656,297.1499938964844,293.1499938964844,0.1773912012577057,-3817.70849609375,304.1508178710937,0.9900605082511902,0.2556360363960266,0.24248968064785,293.28619384765625,297.1499938964844,293.1499938964844,0.0012748356675729,-484.2225341796875,292.8973083496094,0.5713508129119873,0.050000000745058,0.2281647771596908,291.13507080078125,291.1499938964844,269.9024658203125,267.8667907714844,284.0372619628906,293.31768798828125,291.1348876953125,1.0,0.1856740415096283,0.8310975432395935,0.8310975432395935,1.0,1.0,-0.851226270198822,0.337603896856308,0.5136224031448364,0.2001333683729171,0.0,0.0,0.1796010881662368,24.353025436401367,25.0,-1.7255558967590332,-6087.990234375,70.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,305.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.27734375,18000.0,0.0,0.0,0.1358330100774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896859109401703,0.189694344997406,-8.4428938862402e-06,0.0,0.0001378532324451,0.0,0.0,14.764915466308594,0.0,0.0,0.0,0.3871245980262756,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239097625017166,-952.6639404296876,304.1480712890625,0.6321651339530945,0.0666222721338272,0.0605197697877883,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5712575316429138,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199892684817314,-2064.079833984375,304.13836669921875,0.8880845904350281,0.187731996178627,0.1312226951122284,293.1590881347656,297.1499938964844,293.1499938964844,0.1773023307323455,-3816.19140625,304.1508178710937,0.9898319840431212,0.2555161714553833,0.2423800677061081,293.2860717773437,297.1499938964844,293.1499938964844,0.0012578553287312,-477.7850341796875,292.87335205078125,0.5712575316429138,0.050000000745058,0.2281674295663833,291.1343994140625,291.1499938964844,269.9042358398437,267.8671875,284.02667236328125,293.3222351074219,291.1342163085937,1.0,0.1858296990394592,0.8311089277267456,0.8311089277267456,1.0,1.0,-0.8525293469429016,0.3386395275592804,0.5138898491859436,0.1992816776037216,0.0,0.0,0.1807142198085785,24.358652114868164,25.0,-1.8225849866867063,-6105.9169921875,70.49301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,35993.9609375,18000.0,0.0,0.0,0.1362138837575912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190488189458847,0.1904966384172439,-8.444543709629215e-06,0.0,0.0001382397749694,0.0,0.0,14.832320213317873,0.0,0.0,0.0,0.3872520625591278,4.0,0.0,1.0
