time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.024203535169363,-958.3427734375,304.1482238769531,0.6330978870391846,0.0669973194599151,0.0608736835420131,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222204640507698,-2094.831787109375,304.1385192871094,0.8922191858291626,0.190485343337059,0.1331626325845718,293.15924072265625,297.1499938964844,293.1499938964844,0.1771080195903778,-3812.866943359375,304.15087890625,0.9892730712890624,0.2552567720413208,0.2421435862779617,293.2860717773437,297.1499938964844,293.1499938964844,0.0012236138572916,-464.8010864257813,292.8250427246094,0.571002185344696,0.050000000745058,0.2281747162342071,291.1330871582031,291.1499938964844,269.9056091308594,267.8661804199219,284.0029296875,293.33258056640625,291.1329040527344,1.0,0.1861349791288375,0.831131637096405,0.831131637096405,1.0,1.0,-0.8550087809562683,0.3407496809959411,0.5142590999603271,0.1973119080066681,0.0,0.0,0.1830624341964721,24.374191284179688,25.0,-1.7828375101089478,-6143.4521484375,70.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,305.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,35993.3828125,18000.0,0.0,0.0,0.1370026171207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921989023685455,0.1922073513269424,-8.448101652902551e-06,0.0,0.0001390402321703,0.0,0.0,14.976287841796877,0.0,0.0,0.0,0.3875245153903961,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.024203535169363,-958.3427734375,304.1482238769531,0.6330978870391846,0.0669973194599151,0.0608736835420131,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222204640507698,-2094.831787109375,304.1385192871094,0.8922191858291626,0.190485343337059,0.1331626325845718,293.15924072265625,297.1499938964844,293.1499938964844,0.1771080195903778,-3812.866943359375,304.15087890625,0.9892730712890624,0.2552567720413208,0.2421435862779617,293.2860717773437,297.1499938964844,293.1499938964844,0.0012236138572916,-464.8010864257813,292.8250427246094,0.571002185344696,0.050000000745058,0.2281747162342071,291.1330871582031,291.1499938964844,269.9056091308594,267.8661804199219,284.0029296875,293.33258056640625,291.1329040527344,1.0,0.1861349791288375,0.831131637096405,0.831131637096405,1.0,1.0,-0.8550087809562683,0.3407496809959411,0.5142590999603271,0.1973119080066681,0.0,0.0,0.1830624341964721,24.374191284179688,25.0,-1.7828375101089478,-6143.4521484375,70.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,305.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,35993.3828125,18000.0,0.0,0.0,0.1370026171207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921989023685455,0.1922073513269424,-8.448101652902551e-06,0.0,0.0001390402321703,0.0,0.0,14.976287841796877,0.0,0.0,0.0,0.3875245153903961,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494900107383,-963.0615844726562,304.1484069824219,0.6337625980377197,0.0673054829239845,0.0611677765846252,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243742927908897,-2124.388427734375,304.1387634277344,0.8960376381874084,0.1931297779083252,0.1350284069776535,293.1595153808594,297.1499938964844,293.1499938964844,0.1768859475851059,-3809.0537109375,304.15093994140625,0.9885880947113036,0.2549686729907989,0.2418809682130813,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888190638273,-451.600830078125,292.7762145996094,0.57066810131073,0.050000000745058,0.2281842529773712,291.1320495605469,291.1499938964844,269.9040832519531,267.8627624511719,283.976806640625,293.3443298339844,291.1319274902344,1.0,0.1864298284053802,0.8311544060707092,0.8311544060707092,1.0,1.0,-0.8572993278503418,0.3428616821765899,0.5144376754760742,0.1950837075710296,0.0,0.0,0.1855334788560867,24.395402908325195,25.0,-1.3691424131393433,-6182.56494140625,71.3382797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,35992.921875,18000.0,0.0,0.0,0.1378324031829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940294951200485,0.1940379440784454,-8.451971552858595e-06,0.0,0.0001398823806084,0.0,0.0,15.130714416503906,0.0,0.0,0.0,0.3878173232078552,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494900107383,-963.0615844726562,304.1484069824219,0.6337625980377197,0.0673054829239845,0.0611677765846252,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243742927908897,-2124.388427734375,304.1387634277344,0.8960376381874084,0.1931297779083252,0.1350284069776535,293.1595153808594,297.1499938964844,293.1499938964844,0.1768859475851059,-3809.0537109375,304.15093994140625,0.9885880947113036,0.2549686729907989,0.2418809682130813,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888190638273,-451.600830078125,292.7762145996094,0.57066810131073,0.050000000745058,0.2281842529773712,291.1320495605469,291.1499938964844,269.9040832519531,267.8627624511719,283.976806640625,293.3443298339844,291.1319274902344,1.0,0.1864298284053802,0.8311544060707092,0.8311544060707092,1.0,1.0,-0.8572993278503418,0.3428616821765899,0.5144376754760742,0.1950837075710296,0.0,0.0,0.1855334788560867,24.395402908325195,25.0,-1.3691424131393433,-6182.56494140625,71.3382797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,35992.921875,18000.0,0.0,0.0,0.1378324031829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940294951200485,0.1940379440784454,-8.451971552858595e-06,0.0,0.0001398823806084,0.0,0.0,15.130714416503906,0.0,0.0,0.0,0.3878173232078552,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024649366736412,-966.868896484375,304.1485900878906,0.6341984272003174,0.067553661763668,0.0614061988890171,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264477968215942,-2152.723876953125,304.1390380859375,0.8995805382728577,0.1956717371940612,0.1368208676576614,293.1598815917969,297.1499938964844,293.1499938964844,0.1766331493854522,-3804.697998046875,304.15106201171875,0.9878082871437072,0.2546539604663849,0.2415927052497863,293.2868347167969,297.1499938964844,293.1499938964844,0.0011534205405041,-438.1622619628906,292.7269897460937,0.5702833533287048,0.050000000745058,0.2281952649354934,291.1315002441406,291.1499938964844,269.8995666503906,267.8568725585937,283.9493408203125,293.3568420410156,291.1314697265625,1.0,0.1867121160030365,0.8311601877212524,0.8311601877212524,1.0,1.0,-0.8594064116477966,0.3449236750602722,0.5144827365875244,0.192728579044342,0.0,0.0,0.1880445331335067,24.420860290527344,25.0,-0.7225596308708191,-6222.19580078125,71.72752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,35992.671875,18000.0,0.0,0.0,0.1387043446302414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959241926670074,0.1959326416254043,-8.456059731543064e-06,0.0,0.0001407672680215,0.0,0.0,15.29097843170166,0.0,0.0,0.0,0.3881218433380127,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024649366736412,-966.868896484375,304.1485900878906,0.6341984272003174,0.067553661763668,0.0614061988890171,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264477968215942,-2152.723876953125,304.1390380859375,0.8995805382728577,0.1956717371940612,0.1368208676576614,293.1598815917969,297.1499938964844,293.1499938964844,0.1766331493854522,-3804.697998046875,304.15106201171875,0.9878082871437072,0.2546539604663849,0.2415927052497863,293.2868347167969,297.1499938964844,293.1499938964844,0.0011534205405041,-438.1622619628906,292.7269897460937,0.5702833533287048,0.050000000745058,0.2281952649354934,291.1315002441406,291.1499938964844,269.8995666503906,267.8568725585937,283.9493408203125,293.3568420410156,291.1314697265625,1.0,0.1867121160030365,0.8311601877212524,0.8311601877212524,1.0,1.0,-0.8594064116477966,0.3449236750602722,0.5144827365875244,0.192728579044342,0.0,0.0,0.1880445331335067,24.420860290527344,25.0,-0.7225596308708191,-6222.19580078125,71.72752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,35992.671875,18000.0,0.0,0.0,0.1387043446302414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959241926670074,0.1959326416254043,-8.456059731543064e-06,0.0,0.0001407672680215,0.0,0.0,15.29097843170166,0.0,0.0,0.0,0.3881218433380127,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248113013803958,-969.9329833984376,304.1488037109375,0.6344715356826782,0.067755289375782,0.0615997165441513,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284485757350921,-2179.958740234375,304.1393737792969,0.9029147028923036,0.1981218457221985,0.1385480761528015,293.1602783203125,297.1499938964844,293.1499938964844,0.1763539463281631,-3799.876953125,304.1511535644531,0.986977994441986,0.2543189823627472,0.2412838041782379,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174360988661,-424.4929809570313,292.67742919921875,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1314392089844,291.1499938964844,269.8919982910156,267.84844970703125,283.9215087890625,293.36944580078125,291.1314697265625,1.0,0.1869809925556183,0.8311660289764404,0.8311660289764404,1.0,1.0,-0.8613572716712952,0.346894234418869,0.5144630074501038,0.1903885751962661,0.0,0.0,0.1905283033847808,24.4484806060791,25.0,-0.0430998168885707,-6261.4912109375,72.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,35992.6171875,18000.0,0.0,0.0,0.1396130919456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978289783000946,0.1978374421596527,-8.460245226160623e-06,0.0,0.0001416895393049,0.0,0.0,15.452528953552246,0.0,0.0,0.0,0.3884295523166656,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248113013803958,-969.9329833984376,304.1488037109375,0.6344715356826782,0.067755289375782,0.0615997165441513,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284485757350921,-2179.958740234375,304.1393737792969,0.9029147028923036,0.1981218457221985,0.1385480761528015,293.1602783203125,297.1499938964844,293.1499938964844,0.1763539463281631,-3799.876953125,304.1511535644531,0.986977994441986,0.2543189823627472,0.2412838041782379,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174360988661,-424.4929809570313,292.67742919921875,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1314392089844,291.1499938964844,269.8919982910156,267.84844970703125,283.9215087890625,293.36944580078125,291.1314697265625,1.0,0.1869809925556183,0.8311660289764404,0.8311660289764404,1.0,1.0,-0.8613572716712952,0.346894234418869,0.5144630074501038,0.1903885751962661,0.0,0.0,0.1905283033847808,24.4484806060791,25.0,-0.0430998168885707,-6261.4912109375,72.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,35992.6171875,18000.0,0.0,0.0,0.1396130919456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978289783000946,0.1978374421596527,-8.460245226160623e-06,0.0,0.0001416895393049,0.0,0.0,15.452528953552246,0.0,0.0,0.0,0.3884295523166656,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248804613947868,-971.2349853515624,304.1488952636719,0.6345651149749756,0.0678424313664436,0.0616827644407749,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5696832537651062,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294203251600265,-2193.148681640625,304.1395263671875,0.9045345783233644,0.1993106752634048,0.1393863707780838,293.1605224609375,297.1499938964844,293.1499938964844,0.1762059181928634,-3797.318359375,304.1512145996094,0.9865559935569764,0.254146009683609,0.2411233633756637,293.2879638671875,297.1499938964844,293.1499938964844,0.0010992625029757,-417.5865783691406,292.6525573730469,0.5696832537651062,0.050000000745058,0.2282125353813171,291.131591796875,291.1499938964844,269.88702392578125,267.8432312011719,283.90771484375,293.3756103515625,291.13165283203125,1.0,0.1871100068092346,0.8311688899993896,0.8311688899993896,1.0,1.0,-0.8622785806655884,0.3478314876556396,0.5144470930099487,0.1892646551132202,0.0,0.0,0.1917402446269989,24.46261215209961,25.0,0.288551926612854,-6280.78173828125,72.27086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,305.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,35992.66796875,18000.0,0.0,0.0,0.1400791555643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987699568271637,0.1987784206867218,-8.46234161144821e-06,0.0,0.0001421625347575,0.0,0.0,15.532498359680176,0.0,0.0,0.0,0.3885820806026459,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249441899359226,-972.4310913085938,304.14898681640625,0.6346440315246582,0.0679237768054008,0.0617596581578254,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5694912075996399,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303735822439193,-2206.06396484375,304.13970947265625,0.9061487913131714,0.2004758417606353,0.1402084082365036,293.16070556640625,297.1499938964844,293.1499938964844,0.1760538667440414,-3794.689208984375,304.1512756347656,0.9861371517181396,0.2539712190628052,0.2409605979919433,293.2884216308594,297.1499938964844,293.1499938964844,0.0010809659725055,-410.6318359375,292.6275939941406,0.5694912075996399,0.050000000745058,0.2282180786132812,291.1318359375,291.1499938964844,269.8812561035156,267.8373718261719,283.89422607421875,293.3815612792969,291.1319580078125,1.0,0.1872356086969375,0.8311649560928345,0.8311649560928345,1.0,1.0,-0.8631699681282043,0.3487307429313659,0.5144392251968384,0.1881932765245437,0.0,0.0,0.1929224878549575,24.476703643798828,25.0,0.6156171560287476,-6299.724609375,72.44173431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.76171875,18000.0,0.0,0.0,0.1405503302812576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996953785419464,0.1997038424015045,-8.464421625831164e-06,0.0,0.0001426407106919,0.0,0.0,15.611250877380373,0.0,0.0,0.0,0.3887324929237366,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250614918768405,-974.6231079101562,304.14910888671875,0.6347908973693848,0.0680774599313736,0.0619024038314819,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.569135844707489,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322229355573654,-2231.052978515625,304.1400451660156,0.9093545079231262,0.2027324140071869,0.1418023854494094,293.1611022949219,297.1499938964844,293.1499938964844,0.1757419407367706,-3789.291748046875,304.1513671875,0.9853259921073914,0.253620833158493,0.2406324446201324,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441214544698,-396.6225280761719,292.5776672363281,0.569135844707489,0.050000000745058,0.228228360414505,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.868408203125,293.39276123046875,291.13287353515625,1.0,0.187477171421051,0.8311569690704346,0.8311569690704346,1.0,1.0,-0.864875078201294,0.3504016399383545,0.5144734978675842,0.1862627863883972,0.0,0.0,0.1951737105846405,24.504369735717773,25.0,1.2604618072509766,-6336.2978515625,72.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35993.078125,18000.0,0.0,0.0,0.1415000408887863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014795094728469,0.2014879733324051,-8.468483429169282e-06,0.0,0.0001436045422451,0.0,0.0,15.763378143310549,0.0,0.0,0.0,0.3890234529972076,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250614918768405,-974.6231079101562,304.14910888671875,0.6347908973693848,0.0680774599313736,0.0619024038314819,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.569135844707489,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322229355573654,-2231.052978515625,304.1400451660156,0.9093545079231262,0.2027324140071869,0.1418023854494094,293.1611022949219,297.1499938964844,293.1499938964844,0.1757419407367706,-3789.291748046875,304.1513671875,0.9853259921073914,0.253620833158493,0.2406324446201324,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441214544698,-396.6225280761719,292.5776672363281,0.569135844707489,0.050000000745058,0.228228360414505,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.868408203125,293.39276123046875,291.13287353515625,1.0,0.187477171421051,0.8311569690704346,0.8311569690704346,1.0,1.0,-0.864875078201294,0.3504016399383545,0.5144734978675842,0.1862627863883972,0.0,0.0,0.1951737105846405,24.504369735717773,25.0,1.2604618072509766,-6336.2978515625,72.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35993.078125,18000.0,0.0,0.0,0.1415000408887863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014795094728469,0.2014879733324051,-8.468483429169282e-06,0.0,0.0001436045422451,0.0,0.0,15.763378143310549,0.0,0.0,0.0,0.3890234529972076,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251748897135257,-976.7319946289062,304.14923095703125,0.6349742412567139,0.0682324096560478,0.0620419569313526,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5688343048095703,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339864581823349,-2254.799072265625,304.1404113769531,0.912512183189392,0.2048811018466949,0.1433215290307998,293.1614074707031,297.1499938964844,293.1499938964844,0.1754269152879715,-3783.838623046875,304.15142822265625,0.9845791459083556,0.2532780766487121,0.2403084486722946,293.2903137207031,297.1499938964844,293.1499938964844,0.0010069839190691,-382.4972229003906,292.5277709960937,0.5688343048095703,0.050000000745058,0.2282371073961258,291.13397216796875,291.1499938964844,269.8500061035156,267.80718994140625,283.8447570800781,293.40264892578125,291.1341552734375,1.0,0.1877058893442154,0.8311490416526794,0.8311490416526794,1.0,1.0,-0.8664894104003906,0.3518776893615722,0.5146117210388184,0.1846955865621566,0.0,0.0,0.1972266882658004,24.53055191040039,25.0,1.7462317943572998,-6370.2216796875,73.0824203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,305.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35993.58203125,18000.0,0.0,0.0,0.142445296049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031323164701461,0.2031407952308654,-8.472317858831957e-06,0.0,0.0001445638627046,0.0,0.0,15.904682159423828,0.0,0.0,0.0,0.3892943859100342,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251748897135257,-976.7319946289062,304.14923095703125,0.6349742412567139,0.0682324096560478,0.0620419569313526,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5688343048095703,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339864581823349,-2254.799072265625,304.1404113769531,0.912512183189392,0.2048811018466949,0.1433215290307998,293.1614074707031,297.1499938964844,293.1499938964844,0.1754269152879715,-3783.838623046875,304.15142822265625,0.9845791459083556,0.2532780766487121,0.2403084486722946,293.2903137207031,297.1499938964844,293.1499938964844,0.0010069839190691,-382.4972229003906,292.5277709960937,0.5688343048095703,0.050000000745058,0.2282371073961258,291.13397216796875,291.1499938964844,269.8500061035156,267.80718994140625,283.8447570800781,293.40264892578125,291.1341552734375,1.0,0.1877058893442154,0.8311490416526794,0.8311490416526794,1.0,1.0,-0.8664894104003906,0.3518776893615722,0.5146117210388184,0.1846955865621566,0.0,0.0,0.1972266882658004,24.53055191040039,25.0,1.7462317943572998,-6370.2216796875,73.0824203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,305.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35993.58203125,18000.0,0.0,0.0,0.142445296049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031323164701461,0.2031407952308654,-8.472317858831957e-06,0.0,0.0001445638627046,0.0,0.0,15.904682159423828,0.0,0.0,0.0,0.3892943859100342,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0252982880920171,-979.0238647460938,304.1492614746094,0.6352462768554688,0.0684053301811218,0.0621936880052089,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5685895085334778,0.050000000745058,0.0481165535748004,293.05419921875,297.1499938964844,293.1499938964844,0.1356644928455352,-2277.3232421875,304.14080810546875,0.9156017899513244,0.2069186717271804,0.1447636783123016,293.1615905761719,297.1499938964844,293.1499938964844,0.1751234084367752,-3778.590087890625,304.1514587402344,0.9839143753051758,0.2529542744159698,0.2399992644786834,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698147187009,-368.3604431152344,292.4778137207031,0.5685895085334778,0.050000000745058,0.2282442152500152,291.13531494140625,291.1499938964844,269.829345703125,267.7890014648437,283.8227233886719,293.410888671875,291.1355285644531,1.0,0.1879230290651321,0.8311412930488586,0.8311412930488586,1.0,1.0,-0.8680413961410522,0.3531882762908935,0.5148531198501587,0.1834574937820434,0.0,0.0,0.1990927308797836,24.55419921875,25.0,1.9225168228149407,-6402.4775390625,73.38098907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.09765625,18000.0,0.0,0.0,0.1433650404214859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046447098255157,0.2046531736850738,-8.475861250190064e-06,0.0,0.0001454972953069,0.0,0.0,16.034250259399414,0.0,0.0,0.0,0.3895432651042938,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0252982880920171,-979.0238647460938,304.1492614746094,0.6352462768554688,0.0684053301811218,0.0621936880052089,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5685895085334778,0.050000000745058,0.0481165535748004,293.05419921875,297.1499938964844,293.1499938964844,0.1356644928455352,-2277.3232421875,304.14080810546875,0.9156017899513244,0.2069186717271804,0.1447636783123016,293.1615905761719,297.1499938964844,293.1499938964844,0.1751234084367752,-3778.590087890625,304.1514587402344,0.9839143753051758,0.2529542744159698,0.2399992644786834,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698147187009,-368.3604431152344,292.4778137207031,0.5685895085334778,0.050000000745058,0.2282442152500152,291.13531494140625,291.1499938964844,269.829345703125,267.7890014648437,283.8227233886719,293.410888671875,291.1355285644531,1.0,0.1879230290651321,0.8311412930488586,0.8311412930488586,1.0,1.0,-0.8680413961410522,0.3531882762908935,0.5148531198501587,0.1834574937820434,0.0,0.0,0.1990927308797836,24.55419921875,25.0,1.9225168228149407,-6402.4775390625,73.38098907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.09765625,18000.0,0.0,0.0,0.1433650404214859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046447098255157,0.2046531736850738,-8.475861250190064e-06,0.0,0.0001454972953069,0.0,0.0,16.034250259399414,0.0,0.0,0.0,0.3895432651042938,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254385322332382,-981.6187133789062,304.1492919921875,0.6356285810470581,0.0686039626598358,0.0623671971261501,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5683910250663757,0.050000000745058,0.048117771744728,293.05670166015625,297.1499938964844,293.1499938964844,0.1372468322515487,-2298.49072265625,304.1412353515625,0.9185830950737,0.2088381946086883,0.1461248248815536,293.1615905761719,297.1499938964844,293.1499938964844,0.1748327612876892,-3773.55908203125,304.1514587402344,0.983330011367798,0.2526567280292511,0.2397131472826004,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326381841674,-354.2159118652344,292.42828369140625,0.5683910250663757,0.050000000745058,0.2282499819993972,291.1370849609375,291.1499938964844,269.8054504394531,267.7702331542969,283.8013610839844,293.4179382324219,291.13739013671875,1.0,0.1881301254034042,0.8311335444450378,0.8311335444450378,1.0,1.0,-0.8695480823516846,0.3543808162212372,0.515167236328125,0.1824533492326736,0.0,0.0,0.2007031589746475,24.57509994506836,25.0,2.6490747928619385,-6435.1103515625,73.66857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.8125,18000.0,0.0,0.0,0.1442493498325348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059910595417022,0.2059995383024215,-8.47909086587606e-06,0.0,0.0001463947555748,0.0,0.0,16.14990234375,0.0,0.0,0.0,0.389765590429306,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254385322332382,-981.6187133789062,304.1492919921875,0.6356285810470581,0.0686039626598358,0.0623671971261501,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5683910250663757,0.050000000745058,0.048117771744728,293.05670166015625,297.1499938964844,293.1499938964844,0.1372468322515487,-2298.49072265625,304.1412353515625,0.9185830950737,0.2088381946086883,0.1461248248815536,293.1615905761719,297.1499938964844,293.1499938964844,0.1748327612876892,-3773.55908203125,304.1514587402344,0.983330011367798,0.2526567280292511,0.2397131472826004,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326381841674,-354.2159118652344,292.42828369140625,0.5683910250663757,0.050000000745058,0.2282499819993972,291.1370849609375,291.1499938964844,269.8054504394531,267.7702331542969,283.8013610839844,293.4179382324219,291.13739013671875,1.0,0.1881301254034042,0.8311335444450378,0.8311335444450378,1.0,1.0,-0.8695480823516846,0.3543808162212372,0.515167236328125,0.1824533492326736,0.0,0.0,0.2007031589746475,24.57509994506836,25.0,2.6490747928619385,-6435.1103515625,73.66857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.8125,18000.0,0.0,0.0,0.1442493498325348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059910595417022,0.2059995383024215,-8.47909086587606e-06,0.0,0.0001463947555748,0.0,0.0,16.14990234375,0.0,0.0,0.0,0.389765590429306,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255160219967365,-983.0482177734376,304.1492614746094,0.6358641982078552,0.0687138587236404,0.062463317066431,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5683082938194275,0.050000000745058,0.0481182783842086,293.0580749511719,297.1499938964844,293.1499938964844,0.1379981338977813,-2308.51611328125,304.1414489746094,0.9200209379196168,0.2097503244876861,0.1467719674110412,293.1615600585937,297.1499938964844,293.1499938964844,0.1746938228607177,-3771.15185546875,304.1514587402344,0.9830695390701294,0.2525193989276886,0.2395805716514587,293.29229736328125,297.1499938964844,293.1499938964844,0.0009140862966887,-347.1557922363281,292.4037475585937,0.5683082938194275,0.050000000745058,0.2282523959875106,291.13818359375,291.1499938964844,269.7923583984375,267.7606506347656,283.7910461425781,293.4211120605469,291.13848876953125,1.0,0.1882300823926925,0.8311296701431274,0.8311296701431274,1.0,1.0,-0.8702844381332397,0.3549334108829498,0.5153509974479675,0.182037815451622,0.0,0.0,0.201374813914299,24.58460807800293,25.0,2.813106298446656,-6450.3984375,73.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.30859375,18000.0,0.0,0.0,0.1446752995252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065631002187729,0.2065715789794922,-8.480510587105528e-06,0.0,0.0001468270347686,0.0,0.0,16.199180603027344,0.0,0.0,0.0,0.3898607492446899,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0255990419536829,-984.5802612304688,304.1492614746094,0.6361278295516968,0.0688304752111435,0.0625653862953186,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5682357549667358,0.050000000745058,0.0481187216937541,293.0595092773437,297.1499938964844,293.1499938964844,0.1387276351451873,-2318.239013671875,304.1416931152344,0.9214251041412354,0.2106330394744873,0.1473985165357589,293.1614685058594,297.1499938964844,293.1499938964844,0.174562931060791,-3768.8876953125,304.15142822265625,0.982829451560974,0.2523896098136902,0.2394548952579498,293.2926025390625,297.1499938964844,293.1499938964844,0.0008955121156759,-340.0893859863281,292.3791809082031,0.5682357549667358,0.050000000745058,0.228254497051239,291.13916015625,291.1499938964844,269.7785339355469,267.7509155273437,283.78094482421875,293.4241027832031,291.1394348144531,1.0,0.1883279681205749,0.8311254978179932,0.8311254978179932,1.0,1.0,-0.8710110187530518,0.3554586172103882,0.5155524611473083,0.1816778928041458,0.0,0.0,0.2019920349121093,24.59357261657715,25.0,2.6553587913513184,-6464.900390625,73.94583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,35995.7421875,18000.0,0.0,0.0,0.1450885087251663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070814967155456,0.2070899754762649,-8.481796612613834e-06,0.0,0.0001472463918616,0.0,0.0,16.243860244750977,0.0,0.0,0.0,0.389947235584259,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257856864482164,-988.028076171875,304.1492004394531,0.6367518901824951,0.0690926611423492,0.062791034579277,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5681225657463074,0.050000000745058,0.04811941832304,293.0625,297.1499938964844,293.1499938964844,0.1401265859603881,-2336.857177734375,304.1421203613281,0.9241368770599364,0.2123161852359771,0.1485920548439026,293.16119384765625,297.1499938964844,293.1499938964844,0.1743310093879699,-3764.892333984375,304.1513366699219,0.9824149012565612,0.2521568834781647,0.2392264157533645,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585208561271,-326.0253601074219,292.3296203613281,0.5681225657463074,0.050000000745058,0.2282577902078628,291.1405334472656,291.1499938964844,269.74884033203125,267.7310791015625,283.7607116699219,293.428466796875,291.14068603515625,1.0,0.1885181814432144,0.8311170935630798,0.8311170935630798,1.0,1.0,-0.872444748878479,0.356434166431427,0.516010582447052,0.1811194270849228,0.0,0.0,0.2031499147415161,24.609628677368164,25.0,1.7203826904296875,-6492.62158203125,74.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,35996.2421875,18000.0,0.0,0.0,0.1458712965250015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080325037240982,0.2080409824848175,-8.484095815219916e-06,0.0,0.0001480408245697,0.0,0.0,16.325775146484375,0.0,0.0,0.0,0.3901055753231048,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257856864482164,-988.028076171875,304.1492004394531,0.6367518901824951,0.0690926611423492,0.062791034579277,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5681225657463074,0.050000000745058,0.04811941832304,293.0625,297.1499938964844,293.1499938964844,0.1401265859603881,-2336.857177734375,304.1421203613281,0.9241368770599364,0.2123161852359771,0.1485920548439026,293.16119384765625,297.1499938964844,293.1499938964844,0.1743310093879699,-3764.892333984375,304.1513366699219,0.9824149012565612,0.2521568834781647,0.2392264157533645,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585208561271,-326.0253601074219,292.3296203613281,0.5681225657463074,0.050000000745058,0.2282577902078628,291.1405334472656,291.1499938964844,269.74884033203125,267.7310791015625,283.7607116699219,293.428466796875,291.14068603515625,1.0,0.1885181814432144,0.8311170935630798,0.8311170935630798,1.0,1.0,-0.872444748878479,0.356434166431427,0.516010582447052,0.1811194270849228,0.0,0.0,0.2031499147415161,24.609628677368164,25.0,1.7203826904296875,-6492.62158203125,74.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,35996.2421875,18000.0,0.0,0.0,0.1458712965250015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080325037240982,0.2080409824848175,-8.484095815219916e-06,0.0,0.0001480408245697,0.0,0.0,16.325775146484375,0.0,0.0,0.0,0.3901055753231048,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313749313354,-992.5715942382812,304.1490478515625,0.6376456618309021,0.0694385766983032,0.0630809143185615,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5680813193321228,0.050000000745058,0.04811966791749,293.0655212402344,297.1499938964844,293.1499938964844,0.1414692848920822,-2354.70703125,304.1425170898437,0.9268059134483336,0.2139216065406799,0.149723619222641,293.1606140136719,297.1499938964844,293.1499938964844,0.1741621643304824,-3762.020263671875,304.15118408203125,0.9821501970291138,0.2519850432872772,0.2390484809875488,293.29327392578125,297.1499938964844,293.1499938964844,0.0008221018943004,-312.19390869140625,292.27960205078125,0.5680813193321228,0.050000000745058,0.2282589972019195,291.1407470703125,291.1499938964844,269.7165832519531,267.71075439453125,283.7388000488281,293.4281005859375,291.14068603515625,1.0,0.1887035518884658,0.8311087489128113,0.8311087489128113,1.0,1.0,-0.873938798904419,0.3573555648326874,0.516583263874054,0.1807763278484344,0.0,0.0,0.2043599337339401,24.61916160583496,25.0,0.219093307852745,-6521.06201171875,74.48590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,35996.1484375,18000.0,0.0,0.0,0.1465906649827957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089869230985641,0.2089954018592834,-8.48627769300947e-06,0.0,0.0001487708796048,0.0,0.0,16.407825469970703,0.0,0.0,0.0,0.3902635276317596,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313749313354,-992.5715942382812,304.1490478515625,0.6376456618309021,0.0694385766983032,0.0630809143185615,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5680813193321228,0.050000000745058,0.04811966791749,293.0655212402344,297.1499938964844,293.1499938964844,0.1414692848920822,-2354.70703125,304.1425170898437,0.9268059134483336,0.2139216065406799,0.149723619222641,293.1606140136719,297.1499938964844,293.1499938964844,0.1741621643304824,-3762.020263671875,304.15118408203125,0.9821501970291138,0.2519850432872772,0.2390484809875488,293.29327392578125,297.1499938964844,293.1499938964844,0.0008221018943004,-312.19390869140625,292.27960205078125,0.5680813193321228,0.050000000745058,0.2282589972019195,291.1407470703125,291.1499938964844,269.7165832519531,267.71075439453125,283.7388000488281,293.4281005859375,291.14068603515625,1.0,0.1887035518884658,0.8311087489128113,0.8311087489128113,1.0,1.0,-0.873938798904419,0.3573555648326874,0.516583263874054,0.1807763278484344,0.0,0.0,0.2043599337339401,24.61916160583496,25.0,0.219093307852745,-6521.06201171875,74.48590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,35996.1484375,18000.0,0.0,0.0,0.1465906649827957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089869230985641,0.2089954018592834,-8.48627769300947e-06,0.0,0.0001487708796048,0.0,0.0,16.407825469970703,0.0,0.0,0.0,0.3902635276317596,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263448134064674,-998.3430786132812,304.1488342285156,0.6388494968414307,0.0698643699288368,0.0634466707706451,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.568114697933197,0.050000000745058,0.0481194593012332,293.0685119628906,297.1499938964844,293.1499938964844,0.1427602767944336,-2371.84326171875,304.1428527832031,0.9294608235359192,0.2154513001441955,0.1508043557405471,293.1598205566406,297.1499938964844,293.1499938964844,0.1740568578243255,-3760.260986328125,304.1509704589844,0.9820541143417358,0.2518789172172546,0.2389328628778457,293.2931213378906,297.1499938964844,293.1499938964844,0.000786346849054,-298.6202087402344,292.2299194335937,0.568114697933197,0.050000000745058,0.2282579988241195,291.1403503417969,291.1499938964844,269.6820068359375,267.69000244140625,283.7170104980469,293.4263610839844,291.14031982421875,1.0,0.1888878643512725,0.831100344657898,0.831100344657898,1.0,1.0,-0.8755345344543457,0.3582504391670227,0.517284095287323,0.1806341856718063,0.0,0.0,0.2056755721569061,24.62173843383789,25.0,-0.3423552513122558,-6551.61865234375,74.76445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,305.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,35995.80859375,18000.0,0.0,0.0,0.1472578942775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100376337766647,0.2100461274385452,-8.488635103276465e-06,0.0,0.00014944805298,0.0,0.0,16.498165130615234,0.0,0.0,0.0,0.3904366493225097,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263448134064674,-998.3430786132812,304.1488342285156,0.6388494968414307,0.0698643699288368,0.0634466707706451,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.568114697933197,0.050000000745058,0.0481194593012332,293.0685119628906,297.1499938964844,293.1499938964844,0.1427602767944336,-2371.84326171875,304.1428527832031,0.9294608235359192,0.2154513001441955,0.1508043557405471,293.1598205566406,297.1499938964844,293.1499938964844,0.1740568578243255,-3760.260986328125,304.1509704589844,0.9820541143417358,0.2518789172172546,0.2389328628778457,293.2931213378906,297.1499938964844,293.1499938964844,0.000786346849054,-298.6202087402344,292.2299194335937,0.568114697933197,0.050000000745058,0.2282579988241195,291.1403503417969,291.1499938964844,269.6820068359375,267.69000244140625,283.7170104980469,293.4263610839844,291.14031982421875,1.0,0.1888878643512725,0.831100344657898,0.831100344657898,1.0,1.0,-0.8755345344543457,0.3582504391670227,0.517284095287323,0.1806341856718063,0.0,0.0,0.2056755721569061,24.62173843383789,25.0,-0.3423552513122558,-6551.61865234375,74.76445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,305.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,35995.80859375,18000.0,0.0,0.0,0.1472578942775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100376337766647,0.2100461274385452,-8.488635103276465e-06,0.0,0.00014944805298,0.0,0.0,16.498165130615234,0.0,0.0,0.0,0.3904366493225097,4.0,0.0,1.0
403980,293.1363220214844,297.1499938964844,293.1499938964844,0.0267169456928968,-1004.9578857421876,304.14862060546875,0.6402735710144043,0.0703473314642906,0.0638683289289474,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681927800178528,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.1439773142337799,-2387.95849609375,304.1431884765625,0.9320233464241028,0.2168872058391571,0.1518224477767944,293.1588439941406,297.1499938964844,293.1499938964844,0.1739983558654785,-3759.3046875,304.1507263183594,0.982080578804016,0.2518287897109985,0.2388723045587539,293.292724609375,297.1499938964844,293.1499938964844,0.0007511277799494,-285.24737548828125,292.18121337890625,0.5681927800178528,0.050000000745058,0.2282557189464569,291.1401672363281,291.1499938964844,269.64532470703125,267.6688842773437,283.6962280273437,293.4249572753906,291.14013671875,1.0,0.1890726834535598,0.8310920000076294,0.8310920000076294,1.0,1.0,-0.8771864771842957,0.359108567237854,0.5180779099464417,0.1806590110063552,0.0,0.0,0.2070034891366958,24.62103843688965,25.0,-0.2647807598114013,-6582.37890625,75.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.6953125,18000.0,0.0,0.0,0.147888034582138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111207693815231,0.2111292481422424,-8.491128937748726e-06,0.0,0.0001500875514466,0.0,0.0,16.591510772705078,0.0,0.0,0.0,0.3906158804893493,4.0,0.0,1.0
404040,293.1363220214844,297.1499938964844,293.1499938964844,0.0267169456928968,-1004.9578857421876,304.14862060546875,0.6402735710144043,0.0703473314642906,0.0638683289289474,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681927800178528,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.1439773142337799,-2387.95849609375,304.1431884765625,0.9320233464241028,0.2168872058391571,0.1518224477767944,293.1588439941406,297.1499938964844,293.1499938964844,0.1739983558654785,-3759.3046875,304.1507263183594,0.982080578804016,0.2518287897109985,0.2388723045587539,293.292724609375,297.1499938964844,293.1499938964844,0.0007511277799494,-285.24737548828125,292.18121337890625,0.5681927800178528,0.050000000745058,0.2282557189464569,291.1401672363281,291.1499938964844,269.64532470703125,267.6688842773437,283.6962280273437,293.4249572753906,291.14013671875,1.0,0.1890726834535598,0.8310920000076294,0.8310920000076294,1.0,1.0,-0.8771864771842957,0.359108567237854,0.5180779099464417,0.1806590110063552,0.0,0.0,0.2070034891366958,24.62103843688965,25.0,-0.2647807598114013,-6582.37890625,75.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.6953125,18000.0,0.0,0.0,0.147888034582138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111207693815231,0.2111292481422424,-8.491128937748726e-06,0.0,0.0001500875514466,0.0,0.0,16.591510772705078,0.0,0.0,0.0,0.3906158804893493,4.0,0.0,1.0
404100,293.1358947753906,297.1499938964844,293.1499938964844,0.0269211642444133,-1008.54345703125,304.14849853515625,0.6410464644432068,0.0706055611371994,0.0640953183174133,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5682412385940552,0.050000000745058,0.0481186769902706,293.0731811523437,297.1499938964844,293.1499938964844,0.1445554196834564,-2395.6005859375,304.14337158203125,0.9332497715950012,0.217565655708313,0.1523046195507049,293.1583251953125,297.1499938964844,293.1499938964844,0.1739859580993652,-3759.117431640625,304.150634765625,0.9821272492408752,0.2518219649791717,0.2388599663972854,293.2924499511719,297.1499938964844,293.1499938964844,0.0007336898124776,-278.6263427734375,292.1571044921875,0.5682412385940552,0.050000000745058,0.2282542884349823,291.1400451660156,291.1499938964844,269.62628173828125,267.6581726074219,283.6862487792969,293.4245300292969,291.1400146484375,1.0,0.189165398478508,0.8310878276824951,0.8310878276824951,1.0,1.0,-0.878020703792572,0.3595213592052459,0.5184993743896484,0.1807235479354858,0.0,0.0,0.2076764106750488,24.62031364440918,25.0,-0.4620735645294189,-6596.3505859375,75.19182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,305.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,35995.65625,18000.0,0.0,0.0,0.1481915861368179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116666436195373,0.2116751372814178,-8.492394044878893e-06,0.0,0.0001503956300439,0.0,0.0,16.63861083984375,0.0,0.0,0.0,0.3907065391540527,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271050482988357,-1012.2805786132812,304.1484375,0.6418505907058716,0.0708727091550827,0.064330868422985,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5682933330535889,0.050000000745058,0.0481183566153049,293.0748291015625,297.1499938964844,293.1499938964844,0.1451168209314346,-2403.019287109375,304.1435546875,0.9344351291656494,0.2182179540395736,0.1527687609195709,293.15777587890625,297.1499938964844,293.1499938964844,0.173987865447998,-3759.183349609375,304.1505126953125,0.982190728187561,0.2518256306648254,0.2388578653335571,293.2921447753906,297.1499938964844,293.1499938964844,0.0007163208792917,-272.0347595214844,292.1329040527344,0.5682933330535889,0.050000000745058,0.2282527685165405,291.1396789550781,291.1499938964844,269.6067810058594,267.6473999023437,283.676513671875,293.42431640625,291.1394958496094,1.0,0.189258262515068,0.8310818672180176,0.8310818672180176,1.0,1.0,-0.8788557052612305,0.359922856092453,0.5189328789710999,0.1808172613382339,0.0,0.0,0.2084039449691772,24.61961555480957,25.0,-1.1098524332046509,-6609.5732421875,75.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,305.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,35995.46484375,18000.0,0.0,0.0,0.1484866589307785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122386246919632,0.2122471183538437,-8.493689165334217e-06,0.0,0.0001506950793555,0.0,0.0,16.687931060791016,0.0,0.0,0.0,0.3908015787601471,4.0,0.0,1.0
