time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274489521980285,-1020.1834106445312,304.1483764648437,0.6435381770133972,0.0714309588074684,0.0648244768381118,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5684033036231995,0.050000000745058,0.0481176748871803,293.07818603515625,297.1499938964844,293.1499938964844,0.1461837738752365,-2417.10546875,304.1439208984375,0.9366702437400818,0.2194411605596542,0.153640866279602,293.1566162109375,297.1499938964844,293.1499938964844,0.1740284860134124,-3759.962158203125,304.1502685546875,0.9823588728904724,0.2518621385097503,0.2388820350170135,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820246344432,-259.0252685546875,292.0841369628906,0.5684033036231995,0.050000000745058,0.2282495349645614,291.1381225585937,291.1499938964844,269.56658935546875,267.6256103515625,283.6577453613281,293.42449951171875,291.1379089355469,1.0,0.189444288611412,0.831070065498352,0.831070065498352,1.0,1.0,-0.8805191516876221,0.3606937527656555,0.5198253989219666,0.181077167391777,0.0,0.0,0.2100917547941208,24.618728637695312,25.0,-1.910117506980896,-6637.0966796875,75.62288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,305.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5859375,18000.0,0.0,0.0,0.1490520536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135652899742126,0.2135737985372543,-8.496605005348101e-06,0.0,0.0001512688759248,0.0,0.0,16.802268981933594,0.0,0.0,0.0,0.3910209834575653,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274489521980285,-1020.1834106445312,304.1483764648437,0.6435381770133972,0.0714309588074684,0.0648244768381118,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5684033036231995,0.050000000745058,0.0481176748871803,293.07818603515625,297.1499938964844,293.1499938964844,0.1461837738752365,-2417.10546875,304.1439208984375,0.9366702437400818,0.2194411605596542,0.153640866279602,293.1566162109375,297.1499938964844,293.1499938964844,0.1740284860134124,-3759.962158203125,304.1502685546875,0.9823588728904724,0.2518621385097503,0.2388820350170135,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820246344432,-259.0252685546875,292.0841369628906,0.5684033036231995,0.050000000745058,0.2282495349645614,291.1381225585937,291.1499938964844,269.56658935546875,267.6256103515625,283.6577453613281,293.42449951171875,291.1379089355469,1.0,0.189444288611412,0.831070065498352,0.831070065498352,1.0,1.0,-0.8805191516876221,0.3606937527656555,0.5198253989219666,0.181077167391777,0.0,0.0,0.2100917547941208,24.618728637695312,25.0,-1.910117506980896,-6637.0966796875,75.62288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,305.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5859375,18000.0,0.0,0.0,0.1490520536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135652899742126,0.2135737985372543,-8.496605005348101e-06,0.0,0.0001512688759248,0.0,0.0,16.802268981933594,0.0,0.0,0.0,0.3910209834575653,4.0,0.0,1.0
404340,293.1339416503906,297.1499938964844,293.1499938964844,0.0276540797203779,-1025.109619140625,304.1483764648437,0.6445967555046082,0.0717803463339805,0.0651341825723648,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5684705376625061,0.050000000745058,0.0481172613799572,293.08026123046875,297.1499938964844,293.1499938964844,0.1467766910791397,-2424.915771484375,304.1441650390625,0.9379153847694396,0.2201201021671295,0.1541257351636886,293.1559143066406,297.1499938964844,293.1499938964844,0.1740659177303314,-3760.6455078125,304.150146484375,0.9824821949005128,0.2519021332263946,0.2389141619205474,293.2909240722656,297.1499938964844,293.1499938964844,0.000661636237055,-251.2886199951172,292.0552978515625,0.5684705376625061,0.050000000745058,0.2282475680112838,291.1373596191406,291.1499938964844,269.5417785644531,267.6123962402344,283.6468200683594,293.4249267578125,291.1372375488281,1.0,0.1895558983087539,0.8310629725456238,0.8310629725456238,1.0,1.0,-0.881508469581604,0.3611369431018829,0.5203715562820435,0.1812706887722015,0.0,0.0,0.2111774832010269,24.61870384216309,25.0,-1.6426587104797363,-6654.3486328125,75.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,305.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.18359375,18000.0,0.0,0.0,0.1493801772594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144529223442077,0.2144614160060882,-8.498607712681405e-06,0.0,0.0001516018819529,0.0,0.0,16.87895393371582,0.0,0.0,0.0,0.3911680281162262,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277952887117862,-1028.455078125,304.1483459472656,0.6453176140785217,0.0720180943608284,0.0653451979160308,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5685153007507324,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471534520387649,-2429.871337890625,304.14434814453125,0.9387086033821106,0.220551997423172,0.1544345617294311,293.1554260253906,297.1499938964844,293.1499938964844,0.1740944236516952,-3761.158447265625,304.15008544921875,0.982571542263031,0.2519350945949554,0.2389416843652725,293.29058837890625,297.1499938964844,293.1499938964844,0.0006480905576609,-246.14700317382807,292.03631591796875,0.5685153007507324,0.050000000745058,0.2282462567090988,291.13702392578125,291.1499938964844,269.5249938964844,267.6035461425781,283.6396484375,293.42535400390625,291.1369323730469,1.0,0.1896302253007888,0.8310582637786865,0.8310582637786865,1.0,1.0,-0.8821635246276855,0.3614253103733063,0.5207382440567017,0.1814116984605789,0.0,0.0,0.2119070440530777,24.618911743164062,25.0,-1.397827386856079,-6665.69091796875,75.90943145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,305.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,35994.03125,18000.0,0.0,0.0,0.1495965719223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150562107563018,0.2150647193193435,-8.499999239575118e-06,0.0,0.0001518215140094,0.0,0.0,16.93117332458496,0.0,0.0,0.0,0.3912684023380279,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672533601522,-1037.0592041015625,304.1482849121094,0.6471710205078125,0.0726296231150627,0.0658887773752212,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5686241984367371,0.050000000745058,0.048116311430931,293.08526611328125,297.1499938964844,293.1499938964844,0.1480271220207214,-2441.343017578125,304.144775390625,0.9405465126037598,0.2215516865253448,0.1551505178213119,293.1542358398437,297.1499938964844,293.1499938964844,0.1741833835840225,-3762.7373046875,304.14990234375,0.9828172326087952,0.2520403861999511,0.2390327453613281,293.28973388671875,297.1499938964844,293.1499938964844,0.0006144728977233,-233.38433837890625,291.9892883300781,0.5686241984367371,0.050000000745058,0.2282430529594421,291.1363830566406,291.1499938964844,269.48223876953125,267.581298828125,283.6219787597656,293.4267578125,291.1363220214844,1.0,0.1898154318332672,0.8310452699661255,0.8310452699661255,1.0,1.0,-0.8837798833847046,0.3621233105659485,0.5216565728187561,0.1817940026521682,0.0,0.0,0.2137706279754638,24.6203727722168,25.0,-0.939870536327362,-6693.81982421875,76.19380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,305.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35993.76953125,18000.0,0.0,0.0,0.1501312851905822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166008204221725,0.216609314084053,-8.503609024046455e-06,0.0,0.0001523641694802,0.0,0.0,17.065107345581055,0.0,0.0,0.0,0.3915266096591949,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672533601522,-1037.0592041015625,304.1482849121094,0.6471710205078125,0.0726296231150627,0.0658887773752212,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5686241984367371,0.050000000745058,0.048116311430931,293.08526611328125,297.1499938964844,293.1499938964844,0.1480271220207214,-2441.343017578125,304.144775390625,0.9405465126037598,0.2215516865253448,0.1551505178213119,293.1542358398437,297.1499938964844,293.1499938964844,0.1741833835840225,-3762.7373046875,304.14990234375,0.9828172326087952,0.2520403861999511,0.2390327453613281,293.28973388671875,297.1499938964844,293.1499938964844,0.0006144728977233,-233.38433837890625,291.9892883300781,0.5686241984367371,0.050000000745058,0.2282430529594421,291.1363830566406,291.1499938964844,269.48223876953125,267.581298828125,283.6219787597656,293.4267578125,291.1363220214844,1.0,0.1898154318332672,0.8310452699661255,0.8310452699661255,1.0,1.0,-0.8837798833847046,0.3621233105659485,0.5216565728187561,0.1817940026521682,0.0,0.0,0.2137706279754638,24.6203727722168,25.0,-0.939870536327362,-6693.81982421875,76.19380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,305.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35993.76953125,18000.0,0.0,0.0,0.1501312851905822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166008204221725,0.216609314084053,-8.503609024046455e-06,0.0,0.0001523641694802,0.0,0.0,17.065107345581055,0.0,0.0,0.0,0.3915266096591949,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285699609667062,-1045.9461669921875,304.148193359375,0.6490837335586548,0.0732617229223251,0.0664516389369964,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5687263607978821,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488025784492492,-2451.49267578125,304.14520263671875,0.9421858191490172,0.2224422544240951,0.1557907313108444,293.1530456542969,297.1499938964844,293.1499938964844,0.1742873042821884,-3764.55322265625,304.1497802734375,0.9830867052078248,0.2521742582321167,0.2391515523195266,293.2888488769531,297.1499938964844,293.1499938964844,0.00058111816179,-220.7150115966797,291.9432678222656,0.5687263607978821,0.050000000745058,0.2282400578260421,291.13641357421875,291.1499938964844,269.4385070800781,267.5588684082031,283.60455322265625,293.4285583496094,291.1365051269531,1.0,0.1899992674589157,0.8310323357582092,0.8310323357582092,1.0,1.0,-0.8853620886802673,0.3627941310405731,0.5225679278373718,0.1822001487016677,0.0,0.0,0.2155943810939788,24.62315368652344,25.0,0.3030510544776916,-6723.9755859375,76.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35993.77734375,18000.0,0.0,0.0,0.1506672650575637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181582450866699,0.2181667387485504,-8.507332495355513e-06,0.0,0.0001529081200715,0.0,0.0,17.200536727905273,0.0,0.0,0.0,0.3917879462242126,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285699609667062,-1045.9461669921875,304.148193359375,0.6490837335586548,0.0732617229223251,0.0664516389369964,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5687263607978821,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488025784492492,-2451.49267578125,304.14520263671875,0.9421858191490172,0.2224422544240951,0.1557907313108444,293.1530456542969,297.1499938964844,293.1499938964844,0.1742873042821884,-3764.55322265625,304.1497802734375,0.9830867052078248,0.2521742582321167,0.2391515523195266,293.2888488769531,297.1499938964844,293.1499938964844,0.00058111816179,-220.7150115966797,291.9432678222656,0.5687263607978821,0.050000000745058,0.2282400578260421,291.13641357421875,291.1499938964844,269.4385070800781,267.5588684082031,283.60455322265625,293.4285583496094,291.1365051269531,1.0,0.1899992674589157,0.8310323357582092,0.8310323357582092,1.0,1.0,-0.8853620886802673,0.3627941310405731,0.5225679278373718,0.1822001487016677,0.0,0.0,0.2155943810939788,24.62315368652344,25.0,0.3030510544776916,-6723.9755859375,76.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35993.77734375,18000.0,0.0,0.0,0.1506672650575637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181582450866699,0.2181667387485504,-8.507332495355513e-06,0.0,0.0001529081200715,0.0,0.0,17.200536727905273,0.0,0.0,0.0,0.3917879462242126,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291096419095993,-1049.9119873046875,304.14752197265625,0.6500590443611145,0.0735851898789405,0.0667397305369377,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5687733292579651,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491484194993972,-2456.00244140625,304.1454467773437,0.9429262280464172,0.2228440195322036,0.1560809761285781,293.1524658203125,297.1499938964844,293.1499938964844,0.1743403822183609,-3765.467529296875,304.14971923828125,0.9832274317741394,0.252250999212265,0.2392205744981765,293.2884216308594,297.1499938964844,293.1499938964844,0.0005644941120408,-214.395751953125,291.9208679199219,0.5687733292579651,0.050000000745058,0.2282386869192123,291.1369323730469,291.1499938964844,269.4163513183594,267.547607421875,283.59588623046875,293.4296264648437,291.1371154785156,1.0,0.1900904476642608,0.8310258388519287,0.8310258388519287,1.0,1.0,-0.886137068271637,0.3631205558776855,0.5230165123939514,0.1824047565460205,0.0,0.0,0.2164120823144912,24.625118255615234,25.0,1.0833905935287476,-6739.119140625,76.61387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.07421875,18000.0,0.0,0.0,0.150940716266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188823074102401,0.2188908159732818,-8.509137842338532e-06,0.0,0.0001531856396468,0.0,0.0,17.263721466064453,0.0,0.0,0.0,0.3919102847576141,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295357853174209,-1054.8980712890625,304.147216796875,0.6510454416275024,0.0739126652479171,0.0670320391654968,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5688168406486511,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494681686162948,-2460.1640625,304.14569091796875,0.9436123371124268,0.2232163548469543,0.1563509404659271,293.1518859863281,297.1499938964844,293.1499938964844,0.1743963211774826,-3766.427490234375,304.149658203125,0.9833703637123108,0.2523335814476013,0.2392953336238861,293.2879638671875,297.1499938964844,293.1499938964844,0.0005485535948537,-208.10304260253903,291.8987121582031,0.5688168406486511,0.050000000745058,0.2282374054193496,291.1376342773437,291.1499938964844,269.39404296875,267.53631591796875,283.58721923828125,293.4307556152344,291.1378479003906,1.0,0.1901809871196746,0.8310171365737915,0.8310171365737915,1.0,1.0,-0.8868997693061829,0.3634414672851562,0.5234583020210266,0.1826066672801971,0.0,0.0,0.2171621322631836,24.62748908996582,25.0,1.564697265625,-6753.587890625,76.75142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,305.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.4765625,18000.0,0.0,0.0,0.1512186080217361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195488065481186,0.2195573300123214,-8.510834049957339e-06,0.0,0.0001534676557639,0.0,0.0,17.32199478149414,0.0,0.0,0.0,0.3920235335826874,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300489384680986,-1064.10986328125,304.14727783203125,0.6530344486236572,0.0745759233832359,0.0676249787211418,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5688902735710144,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500375568866729,-2467.56396484375,304.14617919921875,0.9448149800300598,0.2238715291023254,0.1568284630775451,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276451110839,-3768.689208984375,304.1495666503906,0.9836574196815492,0.2525152266025543,0.2394608706235885,293.287109375,297.1499938964844,293.1499938964844,0.0005252887494862,-195.5259704589844,291.8543701171875,0.5688902735710144,0.050000000745058,0.2282352447509765,291.1388244628906,291.1499938964844,269.34912109375,267.5137023925781,283.5698547363281,293.4333801269531,291.138916015625,1.0,0.1903596520423889,0.8309997320175171,0.8309997320175171,1.0,1.0,-0.8883801102638245,0.364067018032074,0.5243130922317505,0.1829918920993805,0.0,0.0,0.218563437461853,24.633689880371094,25.0,1.3587334156036377,-6780.27587890625,77.02133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,35995.0546875,18000.0,0.0,0.0,0.1517839282751083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207679450511932,0.2207764536142349,-8.513909961038735e-06,0.0,0.0001540413941256,0.0,0.0,17.428640365600586,0.0,0.0,0.0,0.3922311961650848,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300489384680986,-1064.10986328125,304.14727783203125,0.6530344486236572,0.0745759233832359,0.0676249787211418,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5688902735710144,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500375568866729,-2467.56396484375,304.14617919921875,0.9448149800300598,0.2238715291023254,0.1568284630775451,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276451110839,-3768.689208984375,304.1495666503906,0.9836574196815492,0.2525152266025543,0.2394608706235885,293.287109375,297.1499938964844,293.1499938964844,0.0005252887494862,-195.5259704589844,291.8543701171875,0.5688902735710144,0.050000000745058,0.2282352447509765,291.1388244628906,291.1499938964844,269.34912109375,267.5137023925781,283.5698547363281,293.4333801269531,291.138916015625,1.0,0.1903596520423889,0.8309997320175171,0.8309997320175171,1.0,1.0,-0.8883801102638245,0.364067018032074,0.5243130922317505,0.1829918920993805,0.0,0.0,0.218563437461853,24.633689880371094,25.0,1.3587334156036377,-6780.27587890625,77.02133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,35995.0546875,18000.0,0.0,0.0,0.1517839282751083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207679450511932,0.2207764536142349,-8.513909961038735e-06,0.0,0.0001540413941256,0.0,0.0,17.428640365600586,0.0,0.0,0.0,0.3922311961650848,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008961051702,-1073.59033203125,304.14727783203125,0.6550472974777222,0.0752514526247978,0.0682288184762001,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689491629600525,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505280584096908,-2473.935791015625,304.1466369628906,0.9458190202713012,0.2244267165660858,0.1572311669588089,293.149658203125,297.1499938964844,293.1499938964844,0.1746897548437118,-3771.498046875,304.1494445800781,0.9839490056037904,0.2527177333831787,0.2396464645862579,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090793711133,-183.18487548828125,291.8095397949219,0.5689491629600525,0.050000000745058,0.228233516216278,291.13916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.55230712890625,293.4362487792969,291.1391906738281,1.0,0.1905346363782882,0.8309823274612427,0.8309823274612427,1.0,1.0,-0.8898084163665771,0.3646801114082336,0.5251283049583435,0.1833398789167404,0.0,0.0,0.219975471496582,24.64106750488281,25.0,0.5369440913200378,-6806.08154296875,77.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,305.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.08203125,18000.0,0.0,0.0,0.1523554474115371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219691425561905,0.2219776660203933,-8.516833077010233e-06,0.0,0.0001546214043628,0.0,0.0,17.533634185791016,0.0,0.0,0.0,0.3924351036548614,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008961051702,-1073.59033203125,304.14727783203125,0.6550472974777222,0.0752514526247978,0.0682288184762001,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689491629600525,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505280584096908,-2473.935791015625,304.1466369628906,0.9458190202713012,0.2244267165660858,0.1572311669588089,293.149658203125,297.1499938964844,293.1499938964844,0.1746897548437118,-3771.498046875,304.1494445800781,0.9839490056037904,0.2527177333831787,0.2396464645862579,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090793711133,-183.18487548828125,291.8095397949219,0.5689491629600525,0.050000000745058,0.228233516216278,291.13916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.55230712890625,293.4362487792969,291.1391906738281,1.0,0.1905346363782882,0.8309823274612427,0.8309823274612427,1.0,1.0,-0.8898084163665771,0.3646801114082336,0.5251283049583435,0.1833398789167404,0.0,0.0,0.219975471496582,24.64106750488281,25.0,0.5369440913200378,-6806.08154296875,77.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,305.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.08203125,18000.0,0.0,0.0,0.1523554474115371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219691425561905,0.2219776660203933,-8.516833077010233e-06,0.0,0.0001546214043628,0.0,0.0,17.533634185791016,0.0,0.0,0.0,0.3924351036548614,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683993786573,-1083.2818603515625,304.1472473144531,0.6570973992347717,0.0759401097893714,0.0688443258404731,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5690053701400757,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509637087583542,-2479.5966796875,304.1470031738281,0.946703553199768,0.2249220609664917,0.1575848311185836,293.14862060546875,297.1499938964844,293.1499938964844,0.1748757511377334,-3774.723388671875,304.1493225097656,0.9842588901519777,0.2529405951499939,0.2398514598608017,293.2853698730469,297.1499938964844,293.1499938964844,0.0004949956201016,-170.6564178466797,291.7646484375,0.5690053701400757,0.050000000745058,0.2282318472862243,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.5341796875,293.4388732910156,291.1390991210937,1.0,0.1907062232494354,0.8309633135795593,0.8309633135795593,1.0,1.0,-0.8912152647972107,0.365300178527832,0.5259150862693787,0.1836416572332382,0.0,0.0,0.2214276194572448,24.647825241088867,25.0,0.0003204971144441,-6832.45654296875,77.54362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.92578125,18000.0,0.0,0.0,0.1529326885938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232107520103454,0.2232192754745483,-8.519826224073768e-06,0.0,0.0001552072353661,0.0,0.0,17.642248153686523,0.0,0.0,0.0,0.3926456570625305,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683993786573,-1083.2818603515625,304.1472473144531,0.6570973992347717,0.0759401097893714,0.0688443258404731,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5690053701400757,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509637087583542,-2479.5966796875,304.1470031738281,0.946703553199768,0.2249220609664917,0.1575848311185836,293.14862060546875,297.1499938964844,293.1499938964844,0.1748757511377334,-3774.723388671875,304.1493225097656,0.9842588901519777,0.2529405951499939,0.2398514598608017,293.2853698730469,297.1499938964844,293.1499938964844,0.0004949956201016,-170.6564178466797,291.7646484375,0.5690053701400757,0.050000000745058,0.2282318472862243,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.5341796875,293.4388732910156,291.1390991210937,1.0,0.1907062232494354,0.8309633135795593,0.8309633135795593,1.0,1.0,-0.8912152647972107,0.365300178527832,0.5259150862693787,0.1836416572332382,0.0,0.0,0.2214276194572448,24.647825241088867,25.0,0.0003204971144441,-6832.45654296875,77.54362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.92578125,18000.0,0.0,0.0,0.1529326885938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232107520103454,0.2232192754745483,-8.519826224073768e-06,0.0,0.0001552072353661,0.0,0.0,17.642248153686523,0.0,0.0,0.0,0.3926456570625305,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514464259147,-1093.180908203125,304.1471862792969,0.6591925024986267,0.0766425058245658,0.069471888244152,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5690659880638123,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513690203428268,-2484.869873046875,304.1473388671875,0.9475318193435668,0.2253840267658233,0.1579120755195617,293.1476135253906,297.1499938964844,293.1499938964844,0.175082191824913,-3778.302490234375,304.1492004394531,0.9845944046974182,0.2531827986240387,0.2400747239589691,293.2844543457031,297.1499938964844,293.1499938964844,0.000482163100969,-158.4175262451172,291.71990966796875,0.5690659880638123,0.050000000745058,0.2282300740480423,291.13885498046875,291.1499938964844,269.213623046875,267.4461364746094,283.5152893066406,293.4410705566406,291.1387939453125,1.0,0.1908753961324691,0.8309443593025208,0.8309443593025208,1.0,1.0,-0.8926265239715576,0.3659439086914062,0.5266826748847961,0.1838897615671157,0.0,0.0,0.2229329794645309,24.65288543701172,25.0,-0.3785064816474914,-6859.58837890625,77.80158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.70703125,18000.0,0.0,0.0,0.1535181850194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245000302791595,0.2245085537433624,-8.522938514943235e-06,0.0,0.0001558014337206,0.0,0.0,17.755186080932617,0.0,0.0,0.0,0.3928647339344024,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514464259147,-1093.180908203125,304.1471862792969,0.6591925024986267,0.0766425058245658,0.069471888244152,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5690659880638123,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513690203428268,-2484.869873046875,304.1473388671875,0.9475318193435668,0.2253840267658233,0.1579120755195617,293.1476135253906,297.1499938964844,293.1499938964844,0.175082191824913,-3778.302490234375,304.1492004394531,0.9845944046974182,0.2531827986240387,0.2400747239589691,293.2844543457031,297.1499938964844,293.1499938964844,0.000482163100969,-158.4175262451172,291.71990966796875,0.5690659880638123,0.050000000745058,0.2282300740480423,291.13885498046875,291.1499938964844,269.213623046875,267.4461364746094,283.5152893066406,293.4410705566406,291.1387939453125,1.0,0.1908753961324691,0.8309443593025208,0.8309443593025208,1.0,1.0,-0.8926265239715576,0.3659439086914062,0.5266826748847961,0.1838897615671157,0.0,0.0,0.2229329794645309,24.65288543701172,25.0,-0.3785064816474914,-6859.58837890625,77.80158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.70703125,18000.0,0.0,0.0,0.1535181850194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245000302791595,0.2245085537433624,-8.522938514943235e-06,0.0,0.0001558014337206,0.0,0.0,17.755186080932617,0.0,0.0,0.0,0.3928647339344024,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320490859448909,-1098.2130126953125,304.14715576171875,0.6602581739425659,0.0769992619752883,0.0697905644774437,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690980553627014,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515626460313797,-2487.3916015625,304.1474609375,0.9479299187660216,0.2256042659282684,0.158067911863327,293.1470947265625,297.1499938964844,293.1499938964844,0.1751928925514221,-3780.22119140625,304.1491394042969,0.9847719073295592,0.2533113360404968,0.2401933372020721,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759080766234,-152.31651306152344,291.6976013183594,0.5690980553627014,0.050000000745058,0.228229135274887,291.1386413574219,291.1499938964844,269.1912536621094,267.4349670410156,283.50555419921875,293.4420471191406,291.1385803222656,1.0,0.1909593492746353,0.8309348225593567,0.8309348225593567,1.0,1.0,-0.893337070941925,0.3662775456905365,0.5270594954490662,0.1839905232191085,0.0,0.0,0.2237119078636169,24.65472221374512,25.0,-0.5046817064285278,-6873.5283203125,77.93062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5703125,18000.0,0.0,0.0,0.1538151949644088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251690030097961,0.225177526473999,-8.524553777533583e-06,0.0,0.0001561028766445,0.0,0.0,17.81385040283203,0.0,0.0,0.0,0.3929785490036011,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323509089648723,-1103.302001953125,304.1471252441406,0.6613364815711975,0.077359914779663,0.0701127871870994,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5691311359405518,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517502665519714,-2489.8359375,304.1475830078125,0.9483177661895752,0.2258176505565643,0.1582187712192535,293.1466064453125,297.1499938964844,293.1499938964844,0.1753084808588028,-3782.22314453125,304.1490783691406,0.9849560260772704,0.2534450590610504,0.2403168827295303,293.2835388183594,297.1499938964844,293.1499938964844,0.000469722202979,-146.254150390625,291.6753845214844,0.5691311359405518,0.050000000745058,0.2282281666994094,291.138427734375,291.1499938964844,269.16900634765625,267.42388916015625,283.4956359863281,293.4429016113281,291.13836669921875,1.0,0.1910429894924163,0.8309223055839539,0.8309223055839539,1.0,1.0,-0.894051730632782,0.3666195571422577,0.5274322032928467,0.1840751022100448,0.0,0.0,0.224509134888649,24.65611457824707,25.0,-0.5817186236381531,-6887.73291015625,78.05987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.42578125,18000.0,0.0,0.0,0.1541160643100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258561998605728,0.2258647382259369,-8.526217243343126e-06,0.0,0.0001564082194818,0.0,0.0,17.874164581298828,0.0,0.0,0.0,0.3930956423282623,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329659208655357,-1113.6300048828125,304.1470642089844,0.6635251045227051,0.0780917331576347,0.070766694843769,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5691983699798584,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521108001470565,-2494.53515625,304.14776611328125,0.9490664601325988,0.226228579878807,0.158508688211441,293.1456604003906,297.1499938964844,293.1499938964844,0.175552099943161,-3786.439453125,304.14898681640625,0.9853395819664,0.2537264227867126,0.2405771613121032,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573784244712,-134.2006072998047,291.6312561035156,0.5691983699798584,0.050000000745058,0.2282261997461319,291.137939453125,291.1499938964844,269.1250305175781,267.4018859863281,283.4752502441406,293.4443664550781,291.13787841796875,1.0,0.1912098526954651,0.8308971524238586,0.8308971524238586,1.0,1.0,-0.8954939842224121,0.3673315048217773,0.5281624794006348,0.1841906756162643,0.0,0.0,0.2261501252651214,24.65777015686035,25.0,-0.6501396298408508,-6916.83837890625,78.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,305.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,35994.13671875,18000.0,0.0,0.0,0.154730349779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272786200046539,0.227287158370018,-8.52967696118867e-06,0.0,0.0001570316235302,0.0,0.0,17.99917984008789,0.0,0.0,0.0,0.3933385014533996,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329659208655357,-1113.6300048828125,304.1470642089844,0.6635251045227051,0.0780917331576347,0.070766694843769,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5691983699798584,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521108001470565,-2494.53515625,304.14776611328125,0.9490664601325988,0.226228579878807,0.158508688211441,293.1456604003906,297.1499938964844,293.1499938964844,0.175552099943161,-3786.439453125,304.14898681640625,0.9853395819664,0.2537264227867126,0.2405771613121032,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573784244712,-134.2006072998047,291.6312561035156,0.5691983699798584,0.050000000745058,0.2282261997461319,291.137939453125,291.1499938964844,269.1250305175781,267.4018859863281,283.4752502441406,293.4443664550781,291.13787841796875,1.0,0.1912098526954651,0.8308971524238586,0.8308971524238586,1.0,1.0,-0.8954939842224121,0.3673315048217773,0.5281624794006348,0.1841906756162643,0.0,0.0,0.2261501252651214,24.65777015686035,25.0,-0.6501396298408508,-6916.83837890625,78.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,305.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,35994.13671875,18000.0,0.0,0.0,0.154730349779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272786200046539,0.227287158370018,-8.52967696118867e-06,0.0,0.0001570316235302,0.0,0.0,17.99917984008789,0.0,0.0,0.0,0.3933385014533996,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335959233343601,-1124.156982421875,304.1470031738281,0.6657546758651733,0.0788373500108718,0.0714331939816474,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5692663192749023,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524556428194046,-2499.032470703125,304.14794921875,0.9497858285903932,0.2266237288713455,0.1587862223386764,293.14471435546875,297.1499938964844,293.1499938964844,0.1758120357990265,-3790.93359375,304.1488952636719,0.9857421517372132,0.2540260255336761,0.2408549189567566,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449416301213,-122.27442169189452,291.5875244140625,0.5692663192749023,0.050000000745058,0.2282242178916931,291.1374816894531,291.1499938964844,269.0819396972656,267.38018798828125,283.4541320800781,293.4455261230469,291.1374206542969,1.0,0.1913766413927078,0.8308719992637634,0.8308719992637634,1.0,1.0,-0.8969574570655823,0.3680846393108368,0.5288727879524231,0.1842301189899444,0.0,0.0,0.2278539389371872,24.657962799072266,25.0,-0.6597777009010315,-6946.86767578125,78.58125305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,35993.8515625,18000.0,0.0,0.0,0.1553647220134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287657409906387,0.2287742793560028,-8.53331948746927e-06,0.0,0.0001576754439156,0.0,0.0,18.130136489868164,0.0,0.0,0.0,0.3935931921005249,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335959233343601,-1124.156982421875,304.1470031738281,0.6657546758651733,0.0788373500108718,0.0714331939816474,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5692663192749023,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524556428194046,-2499.032470703125,304.14794921875,0.9497858285903932,0.2266237288713455,0.1587862223386764,293.14471435546875,297.1499938964844,293.1499938964844,0.1758120357990265,-3790.93359375,304.1488952636719,0.9857421517372132,0.2540260255336761,0.2408549189567566,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449416301213,-122.27442169189452,291.5875244140625,0.5692663192749023,0.050000000745058,0.2282242178916931,291.1374816894531,291.1499938964844,269.0819396972656,267.38018798828125,283.4541320800781,293.4455261230469,291.1374206542969,1.0,0.1913766413927078,0.8308719992637634,0.8308719992637634,1.0,1.0,-0.8969574570655823,0.3680846393108368,0.5288727879524231,0.1842301189899444,0.0,0.0,0.2278539389371872,24.657962799072266,25.0,-0.6597777009010315,-6946.86767578125,78.58125305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,35993.8515625,18000.0,0.0,0.0,0.1553647220134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287657409906387,0.2287742793560028,-8.53331948746927e-06,0.0,0.0001576754439156,0.0,0.0,18.130136489868164,0.0,0.0,0.0,0.3935931921005249,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342396646738052,-1134.8641357421875,304.1469116210937,0.6680196523666382,0.0795954912900924,0.0721111595630645,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5693340301513672,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527918875217437,-2503.420654296875,304.1480712890625,0.950488030910492,0.2270122021436691,0.1590574085712433,293.1438293457031,297.1499938964844,293.1499938964844,0.1760867089033126,-3795.677734375,304.1488037109375,0.986160695552826,0.2543423175811767,0.2411486953496933,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322584136389,-110.46823120117188,291.5442199707031,0.5693340301513672,0.050000000745058,0.2282222509384155,291.13702392578125,291.1499938964844,269.0399780273437,267.35888671875,283.432373046875,293.4463806152344,291.136962890625,1.0,0.1915440261363983,0.8308413624763489,0.8308413624763489,1.0,1.0,-0.898446261882782,0.3688822090625763,0.5295640826225281,0.1841894537210464,0.0,0.0,0.2296163737773895,24.656787872314453,28.0,-0.6427695155143738,-6977.78466796875,78.8461685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,305.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35993.5703125,18000.0,0.0,0.0,0.1560216844081878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303152233362198,0.2303237617015838,-8.53714118420612e-06,0.0,0.0001583421690156,0.0,0.0,18.26686286926269,0.0,0.0,0.0,0.3938594162464142,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342396646738052,-1134.8641357421875,304.1469116210937,0.6680196523666382,0.0795954912900924,0.0721111595630645,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5693340301513672,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527918875217437,-2503.420654296875,304.1480712890625,0.950488030910492,0.2270122021436691,0.1590574085712433,293.1438293457031,297.1499938964844,293.1499938964844,0.1760867089033126,-3795.677734375,304.1488037109375,0.986160695552826,0.2543423175811767,0.2411486953496933,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322584136389,-110.46823120117188,291.5442199707031,0.5693340301513672,0.050000000745058,0.2282222509384155,291.13702392578125,291.1499938964844,269.0399780273437,267.35888671875,283.432373046875,293.4463806152344,291.136962890625,1.0,0.1915440261363983,0.8308413624763489,0.8308413624763489,1.0,1.0,-0.898446261882782,0.3688822090625763,0.5295640826225281,0.1841894537210464,0.0,0.0,0.2296163737773895,24.656787872314453,28.0,-0.6427695155143738,-6977.78466796875,78.8461685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,305.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35993.5703125,18000.0,0.0,0.0,0.1560216844081878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303152233362198,0.2303237617015838,-8.53714118420612e-06,0.0,0.0001583421690156,0.0,0.0,18.26686286926269,0.0,0.0,0.0,0.3938594162464142,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349157489836216,-1146.066162109375,304.1468200683594,0.6664586663246155,0.0803610756993293,0.0728198066353797,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531469970941543,-2508.067138671875,304.1481018066406,0.9453094601631165,0.2273980677127838,0.1593438535928726,293.1429748535156,297.1499938964844,293.1499938964844,0.1763967275619506,-3801.038330078125,304.148681640625,0.9819154143333436,0.2546710669994354,0.2414790987968444,293.2795715332031,297.1499938964844,293.1499938964844,0.000419256160967,-98.8180694580078,291.5011901855469,0.5656130313873291,0.050000000745058,0.2283310443162918,291.13641357421875,291.1499938964844,268.99932861328125,267.33807373046875,283.40985107421875,293.447021484375,291.1363220214844,1.0,0.192912757396698,0.8308107256889343,0.8308107256889343,1.0,1.0,-0.9001950621604919,0.3698312938213348,0.5303637385368347,0.1841116398572921,0.0,0.0,0.2314620167016983,25.24778175354004,31.0,-0.9803717136383056,-7010.47412109375,80.06534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,35993.20703125,18000.0,0.0,0.0,0.1567046195268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319374084472656,0.2319459468126297,-8.541152965335641e-06,0.0,0.0001590352767379,0.0,0.0,18.41027069091797,0.0,0.0,0.0,0.3941390514373779,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349157489836216,-1146.066162109375,304.1468200683594,0.6664586663246155,0.0803610756993293,0.0728198066353797,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531469970941543,-2508.067138671875,304.1481018066406,0.9453094601631165,0.2273980677127838,0.1593438535928726,293.1429748535156,297.1499938964844,293.1499938964844,0.1763967275619506,-3801.038330078125,304.148681640625,0.9819154143333436,0.2546710669994354,0.2414790987968444,293.2795715332031,297.1499938964844,293.1499938964844,0.000419256160967,-98.8180694580078,291.5011901855469,0.5656130313873291,0.050000000745058,0.2283310443162918,291.13641357421875,291.1499938964844,268.99932861328125,267.33807373046875,283.40985107421875,293.447021484375,291.1363220214844,1.0,0.192912757396698,0.8308107256889343,0.8308107256889343,1.0,1.0,-0.9001950621604919,0.3698312938213348,0.5303637385368347,0.1841116398572921,0.0,0.0,0.2314620167016983,25.24778175354004,31.0,-0.9803717136383056,-7010.47412109375,80.06534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,35993.20703125,18000.0,0.0,0.0,0.1567046195268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319374084472656,0.2319459468126297,-8.541152965335641e-06,0.0,0.0001590352767379,0.0,0.0,18.41027069091797,0.0,0.0,0.0,0.3941390514373779,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.035264141857624,-1151.824462890625,304.1467590332031,0.6644296646118164,0.0807449072599411,0.0731830969452858,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5625141263008118,0.050000000745058,0.0481545776128768,293.1214904785156,297.1499938964844,293.1499938964844,0.1533330678939819,-2510.50634765625,304.14813232421875,0.940727710723877,0.2275904417037964,0.15949247777462,293.142578125,297.1499938964844,293.1499938964844,0.1765649914741516,-3803.9501953125,304.14862060546875,0.9781192541122437,0.2548385560512543,0.2416557818651199,293.2790222167969,297.1499938964844,293.1499938964844,0.000412600726122,-93.04654693603516,291.47967529296875,0.5625141263008118,0.050000000745058,0.2284245789051056,291.13592529296875,291.1499938964844,268.9795837402344,267.3278503417969,283.3983764648437,293.44732666015625,291.13580322265625,1.0,0.1939527839422226,0.830795407295227,0.830795407295227,1.0,1.0,-0.9011573791503906,0.3703583180904388,0.5307990312576294,0.1840569525957107,0.0,0.0,0.2324476838111877,25.752531051635746,31.0,-1.2016280889511108,-7027.76416015625,81.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,305.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,35992.8984375,18000.0,0.0,0.0,0.1570582687854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328008711338043,0.2328094094991684,-8.543272087990772e-06,0.0,0.0001593941851751,0.0,0.0,18.486671447753903,0.0,0.0,0.0,0.3942880630493164,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356180258095264,-1157.6630859375,304.1466979980469,0.6618262529373169,0.0811295360326767,0.0735513493418693,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5588330626487732,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535235345363617,-2513.004150390625,304.1481018066406,0.9351627230644226,0.2277834862470626,0.1596446484327316,293.1421813964844,297.1499938964844,293.1499938964844,0.1767394989728927,-3806.96875,304.1485595703125,0.973397970199585,0.2550079524517059,0.2418387979269027,293.27850341796875,297.1499938964844,293.1499938964844,0.0004058437480125,-87.3234634399414,291.458251953125,0.5588330626487732,0.050000000745058,0.2285394221544265,291.13543701171875,291.1499938964844,268.96026611328125,267.3177795410156,283.38677978515625,293.4476013183594,291.1352844238281,1.0,0.1951915770769119,0.8307742476463318,0.8307742476463318,1.0,1.0,-0.9021684527397156,0.3709156513214111,0.5312528610229492,0.1839893162250518,0.0,0.0,0.2334712445735931,26.371049880981445,34.0,-1.3152917623519895,-7045.7080078125,82.14686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,305.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,35992.5625,18000.0,0.0,0.0,0.1574215441942215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233705073595047,0.233713611960411,-8.545496712031309e-06,0.0,0.0001597628579474,0.0,0.0,18.5667667388916,0.0,0.0,0.0,0.3944442272186279,4.0,0.0,1.0
