time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363401845097541,-1169.5474853515625,304.1466064453125,0.6554312109947205,0.0819010809063911,0.0743012055754661,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539180427789688,-2518.177734375,304.1480712890625,0.9219356179237366,0.2281766682863235,0.1599611788988113,293.1414794921875,297.1499938964844,293.1499938964844,0.1771036982536316,-3813.26171875,304.1484375,0.9615347981452942,0.2553521394729614,0.2422219365835189,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919287992175,-75.97564697265625,291.415771484375,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1344299316406,291.1499938964844,268.9230041503906,267.298095703125,283.3632507324219,293.4481201171875,291.1343078613281,1.0,0.1981772929430008,0.8307318091392517,0.8307318091392517,1.0,1.0,-0.9043235778808594,0.3721158504486084,0.532207727432251,0.1838138997554779,0.0,0.0,0.2356125265359878,27.908506393432617,37.0,-1.3404090404510498,-7083.1904296875,84.9081039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,35991.9609375,18000.0,0.0,0.0,0.1581813842058181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356159538030624,0.2356245070695877,-8.550249731342774e-06,0.0,0.0001605339930392,0.0,0.0,18.736400604248047,0.0,0.0,0.0,0.3947753608226776,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363401845097541,-1169.5474853515625,304.1466064453125,0.6554312109947205,0.0819010809063911,0.0743012055754661,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539180427789688,-2518.177734375,304.1480712890625,0.9219356179237366,0.2281766682863235,0.1599611788988113,293.1414794921875,297.1499938964844,293.1499938964844,0.1771036982536316,-3813.26171875,304.1484375,0.9615347981452942,0.2553521394729614,0.2422219365835189,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919287992175,-75.97564697265625,291.415771484375,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1344299316406,291.1499938964844,268.9230041503906,267.298095703125,283.3632507324219,293.4481201171875,291.1343078613281,1.0,0.1981772929430008,0.8307318091392517,0.8307318091392517,1.0,1.0,-0.9043235778808594,0.3721158504486084,0.532207727432251,0.1838138997554779,0.0,0.0,0.2356125265359878,27.908506393432617,37.0,-1.3404090404510498,-7083.1904296875,84.9081039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,35991.9609375,18000.0,0.0,0.0,0.1581813842058181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356159538030624,0.2356245070695877,-8.550249731342774e-06,0.0,0.0001605339930392,0.0,0.0,18.736400604248047,0.0,0.0,0.0,0.3947753608226776,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370788462460041,-1181.6671142578125,304.1465148925781,0.6481949090957642,0.0826751589775085,0.0750662982463836,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5407299399375916,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.154337853193283,-2523.683349609375,304.14801025390625,0.9076125025749208,0.2285918444395065,0.1603001058101654,293.14080810546875,297.1499938964844,293.1499938964844,0.1774852275848388,-3819.84521484375,304.1483154296875,0.94715017080307,0.2557024657726288,0.2426246553659439,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407299399375916,0.050000000745058,0.2291752696037292,291.133544921875,291.1499938964844,268.88775634765625,267.27911376953125,283.3393859863281,293.4483947753906,291.1334228515625,1.0,0.2017108649015426,0.8306893706321716,0.8306893706321716,1.0,1.0,-0.9066402316093444,0.3734226524829864,0.5332176089286804,0.1835833340883255,0.0,0.0,0.2378702312707901,29.78737068176269,40.0,-1.255530595779419,-7122.55224609375,88.23931121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35991.40625,18000.0,0.0,0.0,0.1589905470609665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376513928174972,0.2376599460840225,-8.55537291499786e-06,0.0,0.0001613551867194,0.0,0.0,18.9176082611084,0.0,0.0,0.0,0.3951297998428345,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370788462460041,-1181.6671142578125,304.1465148925781,0.6481949090957642,0.0826751589775085,0.0750662982463836,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5407299399375916,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.154337853193283,-2523.683349609375,304.14801025390625,0.9076125025749208,0.2285918444395065,0.1603001058101654,293.14080810546875,297.1499938964844,293.1499938964844,0.1774852275848388,-3819.84521484375,304.1483154296875,0.94715017080307,0.2557024657726288,0.2426246553659439,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407299399375916,0.050000000745058,0.2291752696037292,291.133544921875,291.1499938964844,268.88775634765625,267.27911376953125,283.3393859863281,293.4483947753906,291.1334228515625,1.0,0.2017108649015426,0.8306893706321716,0.8306893706321716,1.0,1.0,-0.9066402316093444,0.3734226524829864,0.5332176089286804,0.1835833340883255,0.0,0.0,0.2378702312707901,29.78737068176269,40.0,-1.255530595779419,-7122.55224609375,88.23931121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35991.40625,18000.0,0.0,0.0,0.1589905470609665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376513928174972,0.2376599460840225,-8.55537291499786e-06,0.0,0.0001613551867194,0.0,0.0,18.9176082611084,0.0,0.0,0.0,0.3951297998428345,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378731563687324,-1194.6600341796875,304.1463317871094,0.6409528851509094,0.0835343897342681,0.075892686843872,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5311064720153809,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548233181238174,-2530.04638671875,304.1478576660156,0.8941739797592163,0.2291228473186493,0.1607062220573425,293.1399230957031,297.1499938964844,293.1499938964844,0.1778974086046219,-3826.939453125,304.148193359375,0.9314714670181274,0.2561144828796386,0.2430776059627533,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5311064720153809,0.050000000745058,0.2295752763748169,291.13348388671875,291.1499938964844,268.8547668457031,267.26092529296875,283.3203430175781,293.4571838378906,291.133544921875,1.0,0.2056544870138168,0.830632209777832,0.830632209777832,1.0,1.0,-0.909244179725647,0.3748903274536133,0.5343538522720337,0.1833244115114212,0.0,0.0,0.2400968372821808,31.935077667236328,43.0,-0.0343899764120578,-7161.95263671875,92.0587387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,305.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.34765625,18000.0,0.0,0.0,0.1598501950502395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397371977567672,0.2397457659244537,-8.560781679989304e-06,0.0,0.000162227632245,0.0,0.0,19.10406494140625,0.0,0.0,0.0,0.3954948186874389,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378731563687324,-1194.6600341796875,304.1463317871094,0.6409528851509094,0.0835343897342681,0.075892686843872,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5311064720153809,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548233181238174,-2530.04638671875,304.1478576660156,0.8941739797592163,0.2291228473186493,0.1607062220573425,293.1399230957031,297.1499938964844,293.1499938964844,0.1778974086046219,-3826.939453125,304.148193359375,0.9314714670181274,0.2561144828796386,0.2430776059627533,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5311064720153809,0.050000000745058,0.2295752763748169,291.13348388671875,291.1499938964844,268.8547668457031,267.26092529296875,283.3203430175781,293.4571838378906,291.133544921875,1.0,0.2056544870138168,0.830632209777832,0.830632209777832,1.0,1.0,-0.909244179725647,0.3748903274536133,0.5343538522720337,0.1833244115114212,0.0,0.0,0.2400968372821808,31.935077667236328,43.0,-0.0343899764120578,-7161.95263671875,92.0587387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,305.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.34765625,18000.0,0.0,0.0,0.1598501950502395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397371977567672,0.2397457659244537,-8.560781679989304e-06,0.0,0.000162227632245,0.0,0.0,19.10406494140625,0.0,0.0,0.0,0.3954948186874389,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387254543602466,-1208.5845947265625,304.1461486816406,0.6340156197547913,0.0844117477536201,0.0767738372087478,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5218362212181091,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554088294506073,-2537.737060546875,304.1476135253906,0.8811608552932739,0.2297273874282837,0.1611884534358978,293.1390380859375,297.1499938964844,293.1499938964844,0.1783686429262161,-3835.06787109375,304.14801025390625,0.9158059358596802,0.2565512359142303,0.2435828596353531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5218362212181091,0.050000000745058,0.2300165891647339,291.13287353515625,291.1499938964844,268.82427978515625,267.2435913085937,283.2974853515625,293.4596862792969,291.1326904296875,1.0,0.2099043726921081,0.8305749893188477,0.8305749893188477,1.0,1.0,-0.9121280312538148,0.3765139877796173,0.5356140732765198,0.1830428838729858,0.0,0.0,0.2424028515815735,34.3046989440918,46.0,-1.219817876815796,-7202.96484375,96.29949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.98828125,18000.0,0.0,0.0,0.1607566326856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418167740106582,0.2418253272771835,-8.56615042721387e-06,0.0,0.0001631475461181,0.0,0.0,19.290340423583984,0.0,0.0,0.0,0.395861804485321,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387254543602466,-1208.5845947265625,304.1461486816406,0.6340156197547913,0.0844117477536201,0.0767738372087478,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5218362212181091,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554088294506073,-2537.737060546875,304.1476135253906,0.8811608552932739,0.2297273874282837,0.1611884534358978,293.1390380859375,297.1499938964844,293.1499938964844,0.1783686429262161,-3835.06787109375,304.14801025390625,0.9158059358596802,0.2565512359142303,0.2435828596353531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5218362212181091,0.050000000745058,0.2300165891647339,291.13287353515625,291.1499938964844,268.82427978515625,267.2435913085937,283.2974853515625,293.4596862792969,291.1326904296875,1.0,0.2099043726921081,0.8305749893188477,0.8305749893188477,1.0,1.0,-0.9121280312538148,0.3765139877796173,0.5356140732765198,0.1830428838729858,0.0,0.0,0.2424028515815735,34.3046989440918,46.0,-1.219817876815796,-7202.96484375,96.29949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.98828125,18000.0,0.0,0.0,0.1607566326856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418167740106582,0.2418253272771835,-8.56615042721387e-06,0.0,0.0001631475461181,0.0,0.0,19.290340423583984,0.0,0.0,0.0,0.395861804485321,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391469039022922,-1215.4644775390625,304.1460876464844,0.6306194067001343,0.0848363190889358,0.0772069320082664,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5174127817153931,0.050000000745058,0.0485396534204483,293.1255798339844,297.1499938964844,293.1499938964844,0.1557208746671676,-2541.83544921875,304.1474609375,0.874846875667572,0.2300423681735992,0.1614414006471634,293.138671875,297.1499938964844,293.1499938964844,0.1786091327667236,-3839.215576171875,304.1479187011719,0.9083923101425172,0.2567620873451233,0.2438340783119201,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5174127817153931,0.050000000745058,0.230251207947731,291.13214111328125,291.1499938964844,268.8100280761719,267.2352905273437,283.285400390625,293.4596862792969,291.1319885253906,1.0,0.212114468216896,0.8305463790893555,0.8305463790893555,1.0,1.0,-0.9135938286781312,0.3773473799228668,0.5362464785575867,0.1828787475824356,0.0,0.0,0.2436650097370147,35.563777923583984,46.0,-1.5041309595108032,-7225.12548828125,98.5498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,305.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,35990.40234375,18000.0,0.0,0.0,0.1612284183502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429674714803695,0.242976039648056,-8.569052624807227e-06,0.0,0.0001636263477848,0.0,0.0,19.39344787597656,0.0,0.0,0.0,0.3960639834403991,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.039561178535223,-1222.2203369140625,304.1460266113281,0.6272763013839722,0.0852513462305069,0.0776328220963478,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.513163149356842,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560408622026443,-2546.03271484375,304.1473388671875,0.8687186241149902,0.2303683161735534,0.1617022901773452,293.13836669921875,297.1499938964844,293.1499938964844,0.178844153881073,-3843.260498046875,304.1478881835937,0.9015318155288696,0.2569663226604461,0.244081050157547,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.513163149356842,0.050000000745058,0.2304939478635788,291.1315612792969,291.1499938964844,268.7965087890625,267.2272033691406,283.2731628417969,293.4591369628906,291.1314392089844,1.0,0.2143673300743103,0.8305076360702515,0.8305076360702515,1.0,1.0,-0.915067195892334,0.3781904280185699,0.5368767380714417,0.1826976090669632,0.0,0.0,0.2449535280466079,36.86590576171875,49.0,-1.451482892036438,-7247.9111328125,100.87567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,305.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,35989.953125,18000.0,0.0,0.0,0.1617143005132675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441657185554504,0.2441743016242981,-8.57212671689922e-06,0.0,0.0001641194685362,0.0,0.0,19.50106811523437,0.0,0.0,0.0,0.396275132894516,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403699353337287,-1235.39501953125,304.1460266113281,0.6207345724105835,0.0860560089349746,0.0784648805856704,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567144989967346,-2554.854736328125,304.1471252441406,0.8571403622627258,0.2310651689767837,0.1622554659843444,293.13787841796875,297.1499938964844,293.1499938964844,0.1792975962162017,-3851.043701171875,304.1478271484375,0.8886385560035706,0.2573555409908294,0.2445609867572784,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052234530448914,0.050000000745058,0.2310003936290741,291.1307678222656,291.1499938964844,268.77166748046875,267.2118530273437,283.2483215332031,293.4566955566406,291.13067626953125,1.0,0.2189669609069824,0.8304300904273987,0.8304300904273987,1.0,1.0,-0.9180415272712708,0.3799081146717071,0.538133442401886,0.1822905242443084,0.0,0.0,0.2475762963294983,39.581321716308594,52.0,-1.105839490890503,-7294.35107421875,105.72843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,305.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,35989.4296875,18000.0,0.0,0.0,0.1627292782068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466329932212829,0.2466415762901306,-8.578591405239422e-06,0.0,0.0001651495258556,0.0,0.0,19.72342300415039,0.0,0.0,0.0,0.3967127799987793,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403699353337287,-1235.39501953125,304.1460266113281,0.6207345724105835,0.0860560089349746,0.0784648805856704,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567144989967346,-2554.854736328125,304.1471252441406,0.8571403622627258,0.2310651689767837,0.1622554659843444,293.13787841796875,297.1499938964844,293.1499938964844,0.1792975962162017,-3851.043701171875,304.1478271484375,0.8886385560035706,0.2573555409908294,0.2445609867572784,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5052234530448914,0.050000000745058,0.2310003936290741,291.1307678222656,291.1499938964844,268.77166748046875,267.2118530273437,283.2483215332031,293.4566955566406,291.13067626953125,1.0,0.2189669609069824,0.8304300904273987,0.8304300904273987,1.0,1.0,-0.9180415272712708,0.3799081146717071,0.538133442401886,0.1822905242443084,0.0,0.0,0.2475762963294983,39.581321716308594,52.0,-1.105839490890503,-7294.35107421875,105.72843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,305.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,35989.4296875,18000.0,0.0,0.0,0.1627292782068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466329932212829,0.2466415762901306,-8.578591405239422e-06,0.0,0.0001651495258556,0.0,0.0,19.72342300415039,0.0,0.0,0.0,0.3967127799987793,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411558076739311,-1248.1864013671875,304.1460266113281,0.6142935156822205,0.0868316441774368,0.0792740508913993,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4980036914348602,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574502289295196,-2564.477294921875,304.1468505859375,0.8465654850006104,0.2318416833877563,0.1628634929656982,293.1376037597656,297.1499938964844,293.1499938964844,0.1797312498092651,-3858.468017578125,304.1478271484375,0.8765301704406738,0.2577211856842041,0.2450227886438369,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4980036914348602,0.050000000745058,0.2315297722816467,291.1302490234375,291.1499938964844,268.75,267.1976013183594,283.223388671875,293.45294189453125,291.1302185058594,1.0,0.2236444801092147,0.8303526043891907,0.8303526043891907,1.0,1.0,-0.9210658073425292,0.3816710114479065,0.5393948554992676,0.1818334758281707,0.0,0.0,0.2502460777759552,42.418575286865234,40.0,-0.6860052943229675,-7341.7587890625,110.81316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,305.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,35989.05078125,18000.0,0.0,0.0,0.1637991368770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491763830184936,0.2491849809885025,-8.585360774304718e-06,0.0,0.0001662353024585,0.0,0.0,19.95351791381836,0.0,0.0,0.0,0.3971667885780334,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411558076739311,-1248.1864013671875,304.1460266113281,0.6142935156822205,0.0868316441774368,0.0792740508913993,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4980036914348602,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574502289295196,-2564.477294921875,304.1468505859375,0.8465654850006104,0.2318416833877563,0.1628634929656982,293.1376037597656,297.1499938964844,293.1499938964844,0.1797312498092651,-3858.468017578125,304.1478271484375,0.8765301704406738,0.2577211856842041,0.2450227886438369,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4980036914348602,0.050000000745058,0.2315297722816467,291.1302490234375,291.1499938964844,268.75,267.1976013183594,283.223388671875,293.45294189453125,291.1302185058594,1.0,0.2236444801092147,0.8303526043891907,0.8303526043891907,1.0,1.0,-0.9210658073425292,0.3816710114479065,0.5393948554992676,0.1818334758281707,0.0,0.0,0.2502460777759552,42.418575286865234,40.0,-0.6860052943229675,-7341.7587890625,110.81316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,305.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,35989.05078125,18000.0,0.0,0.0,0.1637991368770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491763830184936,0.2491849809885025,-8.585360774304718e-06,0.0,0.0001662353024585,0.0,0.0,19.95351791381836,0.0,0.0,0.0,0.3971667885780334,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418537110090255,-1259.5228271484375,304.14617919921875,0.6176491379737854,0.0876978412270546,0.0799973160028457,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4992376863956451,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581927835941314,-2574.1513671875,304.14666748046875,0.8496028780937195,0.2328328341245651,0.1634889841079712,293.13690185546875,297.1499938964844,293.1499938964844,0.1800670623779297,-3864.1552734375,304.14801025390625,0.8791669011116028,0.2581742703914642,0.2453939467668533,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4992376863956451,0.050000000745058,0.2314343452453613,291.1308288574219,291.1499938964844,268.7300109863281,267.1838684082031,283.1981201171875,293.4472351074219,291.131103515625,1.0,0.2225610166788101,0.8302618265151978,0.8302618265151978,1.0,1.0,-0.9229916334152222,0.382978230714798,0.5400134325027466,0.1810560673475265,0.0,0.0,0.252792626619339,41.90673828125,28.0,1.368870735168457,-7385.49267578125,110.42727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,305.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,35989.2734375,18000.0,0.0,0.0,0.1649129837751388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517057061195373,0.2517143189907074,-8.592294761911035e-06,0.0,0.0001673657097853,0.0,0.0,20.183462142944336,0.0,0.0,0.0,0.3976209759712219,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418537110090255,-1259.5228271484375,304.14617919921875,0.6176491379737854,0.0876978412270546,0.0799973160028457,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4992376863956451,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581927835941314,-2574.1513671875,304.14666748046875,0.8496028780937195,0.2328328341245651,0.1634889841079712,293.13690185546875,297.1499938964844,293.1499938964844,0.1800670623779297,-3864.1552734375,304.14801025390625,0.8791669011116028,0.2581742703914642,0.2453939467668533,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4992376863956451,0.050000000745058,0.2314343452453613,291.1308288574219,291.1499938964844,268.7300109863281,267.1838684082031,283.1981201171875,293.4472351074219,291.131103515625,1.0,0.2225610166788101,0.8302618265151978,0.8302618265151978,1.0,1.0,-0.9229916334152222,0.382978230714798,0.5400134325027466,0.1810560673475265,0.0,0.0,0.252792626619339,41.90673828125,28.0,1.368870735168457,-7385.49267578125,110.42727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,305.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,35989.2734375,18000.0,0.0,0.0,0.1649129837751388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517057061195373,0.2517143189907074,-8.592294761911035e-06,0.0,0.0001673657097853,0.0,0.0,20.183462142944336,0.0,0.0,0.0,0.3976209759712219,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425776578485965,-1271.2777099609375,304.146240234375,0.6295298933982849,0.0887147784233093,0.0807564705610275,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5080512166023254,0.050000000745058,0.0486577600240707,293.11993408203125,297.1499938964844,293.1499938964844,0.1590442806482315,-2585.23291015625,304.1463623046875,0.8650968670845032,0.2340847849845886,0.1642229259014129,293.1355895996094,297.1499938964844,293.1499938964844,0.1804075390100479,-3869.91357421875,304.1481018066406,0.8950575590133667,0.2587737739086151,0.2457970529794693,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5080512166023254,0.050000000745058,0.2308114618062973,291.1329345703125,291.1499938964844,268.7099914550781,267.1700744628906,283.1717834472656,293.4404296875,291.1331787109375,1.0,0.2173099815845489,0.8301709890365601,0.8301709890365601,1.0,1.0,-0.9243622422218324,0.3840733766555786,0.5402888655662537,0.1800701469182968,0.0,0.0,0.2549289464950561,38.57161331176758,25.0,2.4785866737365723,-7423.53173828125,105.47975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,305.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,35990.7109375,18000.0,0.0,0.0,0.1660376936197281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538789808750152,0.2538875639438629,-8.598588465247303e-06,0.0,0.0001685071620158,0.0,0.0,20.38234138488769,0.0,0.0,0.0,0.3980168402194977,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425776578485965,-1271.2777099609375,304.146240234375,0.6295298933982849,0.0887147784233093,0.0807564705610275,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5080512166023254,0.050000000745058,0.0486577600240707,293.11993408203125,297.1499938964844,293.1499938964844,0.1590442806482315,-2585.23291015625,304.1463623046875,0.8650968670845032,0.2340847849845886,0.1642229259014129,293.1355895996094,297.1499938964844,293.1499938964844,0.1804075390100479,-3869.91357421875,304.1481018066406,0.8950575590133667,0.2587737739086151,0.2457970529794693,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5080512166023254,0.050000000745058,0.2308114618062973,291.1329345703125,291.1499938964844,268.7099914550781,267.1700744628906,283.1717834472656,293.4404296875,291.1331787109375,1.0,0.2173099815845489,0.8301709890365601,0.8301709890365601,1.0,1.0,-0.9243622422218324,0.3840733766555786,0.5402888655662537,0.1800701469182968,0.0,0.0,0.2549289464950561,38.57161331176758,25.0,2.4785866737365723,-7423.53173828125,105.47975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,305.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,35990.7109375,18000.0,0.0,0.0,0.1660376936197281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538789808750152,0.2538875639438629,-8.598588465247303e-06,0.0,0.0001685071620158,0.0,0.0,20.38234138488769,0.0,0.0,0.0,0.3980168402194977,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.0429753214120864,-1277.7470703125,304.1462097167969,0.6361501812934875,0.0892606973648071,0.081173188984394,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5131980180740356,0.050000000745058,0.0485903844237327,293.1183166503906,297.1499938964844,293.1499938964844,0.1595360785722732,-2591.640869140625,304.1461181640625,0.8740586638450623,0.2347819358110427,0.1646439582109451,293.1347961425781,297.1499938964844,293.1499938964844,0.1806136965751648,-3873.42822265625,304.1480712890625,0.904077172279358,0.2591114044189453,0.2460373491048813,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5131980180740356,0.050000000745058,0.2304918617010116,291.1338195800781,291.1499938964844,268.70001220703125,267.16314697265625,283.15850830078125,293.4371643066406,291.134033203125,1.0,0.2148154228925705,0.830125629901886,0.830125629901886,1.0,1.0,-0.925191342830658,0.3846896290779114,0.5405017137527466,0.1795944571495056,0.0,0.0,0.2559163868427276,36.86175537109375,25.0,2.291740894317627,-7442.22607421875,102.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,35991.203125,18000.0,0.0,0.0,0.1665925681591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548718452453613,0.2548804581165313,-8.601443369116168e-06,0.0,0.0001690702774794,0.0,0.0,20.473323822021484,0.0,0.0,0.0,0.3981981575489044,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433947443962097,-1284.5806884765625,304.1461486816406,0.6430034041404724,0.0898229032754898,0.0816106125712394,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5185379981994629,0.050000000745058,0.0485267154872417,293.1166381835937,297.1499938964844,293.1499938964844,0.1600694805383682,-2598.59375,304.1458435058594,0.8832795023918152,0.2355131357908249,0.1650947034358978,293.13397216796875,297.1499938964844,293.1499938964844,0.1808466464281082,-3877.416748046875,304.1479797363281,0.9137874245643616,0.2594669163227081,0.2463005930185318,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5185379981994629,0.050000000745058,0.2301898300647735,291.13433837890625,291.1499938964844,268.69000244140625,267.1561889648437,283.1454162597656,293.4342956542969,291.1344299316406,1.0,0.2123315185308456,0.8300806283950806,0.8300806283950806,1.0,1.0,-0.9261341691017152,0.3853539526462555,0.5407801866531372,0.1791486740112304,0.0,0.0,0.2569065392017364,35.24714279174805,25.0,1.595537185668945,-7461.2255859375,100.61672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,305.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,35991.41796875,18000.0,0.0,0.0,0.1671395599842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558428049087524,0.2558514177799225,-8.604186405136716e-06,0.0,0.0001696254184935,0.0,0.0,20.56228446960449,0.0,0.0,0.0,0.3983755707740783,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442976914346218,-1299.32177734375,304.1459045410156,0.6556267738342285,0.0909848138689994,0.0825489684939384,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.527946412563324,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612467020750045,-2613.93359375,304.145263671875,0.8995703458786011,0.2370560020208358,0.1660775393247604,293.1322631835937,297.1499938964844,293.1499938964844,0.181388258934021,-3886.719482421875,304.14776611328125,0.9315531253814696,0.2602187395095825,0.2468972653150558,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.527946412563324,0.050000000745058,0.22971872985363,291.13446044921875,291.1499938964844,268.6700134277344,267.1422119140625,283.1202087402344,293.4299011230469,291.1344299316406,1.0,0.2085896730422973,0.8299906849861145,0.8299906849861145,1.0,1.0,-0.928471028804779,0.3868630528450012,0.5416079759597778,0.1784026026725769,0.0,0.0,0.2589616179466247,32.73353958129883,25.0,0.3022046983242035,-7501.96044921875,97.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,305.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,35991.1328125,18000.0,0.0,0.0,0.1682106852531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257851243019104,0.257859855890274,-8.609725227870513e-06,0.0,0.0001707124611129,0.0,0.0,20.74631118774414,0.0,0.0,0.0,0.3987415432929992,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442976914346218,-1299.32177734375,304.1459045410156,0.6556267738342285,0.0909848138689994,0.0825489684939384,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.527946412563324,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612467020750045,-2613.93359375,304.145263671875,0.8995703458786011,0.2370560020208358,0.1660775393247604,293.1322631835937,297.1499938964844,293.1499938964844,0.181388258934021,-3886.719482421875,304.14776611328125,0.9315531253814696,0.2602187395095825,0.2468972653150558,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.527946412563324,0.050000000745058,0.22971872985363,291.13446044921875,291.1499938964844,268.6700134277344,267.1422119140625,283.1202087402344,293.4299011230469,291.1344299316406,1.0,0.2085896730422973,0.8299906849861145,0.8299906849861145,1.0,1.0,-0.928471028804779,0.3868630528450012,0.5416079759597778,0.1784026026725769,0.0,0.0,0.2589616179466247,32.73353958129883,25.0,0.3022046983242035,-7501.96044921875,97.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,305.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,35991.1328125,18000.0,0.0,0.0,0.1682106852531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257851243019104,0.257859855890274,-8.609725227870513e-06,0.0,0.0001707124611129,0.0,0.0,20.74631118774414,0.0,0.0,0.0,0.3987415432929992,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452614016830921,-1315.086181640625,304.1456604003906,0.6673281788825989,0.0921899899840354,0.0835502073168754,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5361443758010864,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.1625346541404724,-2630.683349609375,304.14471435546875,0.9145068526268004,0.2386913299560547,0.1671452671289444,293.1305236816406,297.1499938964844,293.1499938964844,0.1819993257522583,-3897.21484375,304.1474914550781,0.9466859698295592,0.2610171437263489,0.2475635111331939,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5361443758010864,0.050000000745058,0.2293593138456344,291.1341857910156,291.1499938964844,268.6499938964844,267.1281433105469,283.09698486328125,293.4272766113281,291.1341552734375,1.0,0.2057683914899826,0.8299006819725037,0.8299006819725037,1.0,1.0,-0.9312312602996826,0.3885146379470825,0.5427166223526001,0.1778619736433029,0.0,0.0,0.261089414358139,30.823230743408203,25.0,-0.2310345917940139,-7545.3515625,94.66273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,305.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.70703125,18000.0,0.0,0.0,0.1692571938037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599579393863678,0.2599665522575378,-8.615554179414175e-06,0.0,0.0001717745326459,0.0,0.0,20.93984603881836,0.0,0.0,0.0,0.3991262316703796,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452614016830921,-1315.086181640625,304.1456604003906,0.6673281788825989,0.0921899899840354,0.0835502073168754,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5361443758010864,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.1625346541404724,-2630.683349609375,304.14471435546875,0.9145068526268004,0.2386913299560547,0.1671452671289444,293.1305236816406,297.1499938964844,293.1499938964844,0.1819993257522583,-3897.21484375,304.1474914550781,0.9466859698295592,0.2610171437263489,0.2475635111331939,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5361443758010864,0.050000000745058,0.2293593138456344,291.1341857910156,291.1499938964844,268.6499938964844,267.1281433105469,283.09698486328125,293.4272766113281,291.1341552734375,1.0,0.2057683914899826,0.8299006819725037,0.8299006819725037,1.0,1.0,-0.9312312602996826,0.3885146379470825,0.5427166223526001,0.1778619736433029,0.0,0.0,0.261089414358139,30.823230743408203,25.0,-0.2310345917940139,-7545.3515625,94.66273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,305.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.70703125,18000.0,0.0,0.0,0.1692571938037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599579393863678,0.2599665522575378,-8.615554179414175e-06,0.0,0.0001717745326459,0.0,0.0,20.93984603881836,0.0,0.0,0.0,0.3991262316703796,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462723150849342,-1331.6553955078125,304.1454162597656,0.6780863404273987,0.0934338569641113,0.0846033096313476,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5432037115097046,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639102846384048,-2648.52685546875,304.1441650390625,0.9286529421806335,0.2404069900512695,0.1682834923267364,293.1288146972656,297.1499938964844,293.1499938964844,0.1826616823673248,-3908.57373046875,304.147216796875,0.9590784311294556,0.2618569433689117,0.2482867836952209,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5432037115097046,0.050000000745058,0.2290801554918289,291.1340026855469,291.1499938964844,268.6300048828125,267.1139831542969,283.0760803222656,293.42626953125,291.1340026855469,1.0,0.2036648690700531,0.8297950029373169,0.8297950029373169,1.0,1.0,-0.9343234300613404,0.3902531564235687,0.5440702438354492,0.1775435507297516,0.0,0.0,0.2632354199886322,29.34803009033203,25.0,-0.1970871686935424,-7590.05322265625,92.93821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,305.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,35990.4765625,18000.0,0.0,0.0,0.1702862977981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621139883995056,0.2621226012706756,-8.621615961601492e-06,0.0,0.0001728189381537,0.0,0.0,21.13863182067871,0.0,0.0,0.0,0.3995220959186554,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462723150849342,-1331.6553955078125,304.1454162597656,0.6780863404273987,0.0934338569641113,0.0846033096313476,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5432037115097046,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639102846384048,-2648.52685546875,304.1441650390625,0.9286529421806335,0.2404069900512695,0.1682834923267364,293.1288146972656,297.1499938964844,293.1499938964844,0.1826616823673248,-3908.57373046875,304.147216796875,0.9590784311294556,0.2618569433689117,0.2482867836952209,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5432037115097046,0.050000000745058,0.2290801554918289,291.1340026855469,291.1499938964844,268.6300048828125,267.1139831542969,283.0760803222656,293.42626953125,291.1340026855469,1.0,0.2036648690700531,0.8297950029373169,0.8297950029373169,1.0,1.0,-0.9343234300613404,0.3902531564235687,0.5440702438354492,0.1775435507297516,0.0,0.0,0.2632354199886322,29.34803009033203,25.0,-0.1970871686935424,-7590.05322265625,92.93821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,305.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,35990.4765625,18000.0,0.0,0.0,0.1702862977981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621139883995056,0.2621226012706756,-8.621615961601492e-06,0.0,0.0001728189381537,0.0,0.0,21.13863182067871,0.0,0.0,0.0,0.3995220959186554,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473215393722057,-1348.892578125,304.14520263671875,0.6878882646560669,0.0947118699550628,0.08569997549057,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5492146015167236,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653594821691513,-2667.275146484375,304.1437072753906,0.9411389231681824,0.2421919405460357,0.1694810092449188,293.12713623046875,297.1499938964844,293.1499938964844,0.1833669990301132,-3920.648193359375,304.14697265625,0.9690844416618348,0.2627341747283935,0.2490587532520294,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5492146015167236,0.050000000745058,0.2288607954978943,291.134033203125,291.1499938964844,268.6099853515625,267.0997009277344,283.05743408203125,293.4266662597656,291.134033203125,1.0,0.2021149098873138,0.8296893239021301,0.8296893239021301,1.0,1.0,-0.9376844167709352,0.3920532166957855,0.5456312298774719,0.1774314790964126,0.0,0.0,0.2653665244579315,28.19819068908692,25.0,0.0022344752214848,-7635.2041015625,91.77317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.98419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.3984375,18000.0,0.0,0.0,0.1713031530380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642794251441955,0.2642880380153656,-8.627789611637127e-06,0.0,0.000173850916326,0.0,0.0,21.33899688720703,0.0,0.0,0.0,0.3999219536781311,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473215393722057,-1348.892578125,304.14520263671875,0.6878882646560669,0.0947118699550628,0.08569997549057,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5492146015167236,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653594821691513,-2667.275146484375,304.1437072753906,0.9411389231681824,0.2421919405460357,0.1694810092449188,293.12713623046875,297.1499938964844,293.1499938964844,0.1833669990301132,-3920.648193359375,304.14697265625,0.9690844416618348,0.2627341747283935,0.2490587532520294,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5492146015167236,0.050000000745058,0.2288607954978943,291.134033203125,291.1499938964844,268.6099853515625,267.0997009277344,283.05743408203125,293.4266662597656,291.134033203125,1.0,0.2021149098873138,0.8296893239021301,0.8296893239021301,1.0,1.0,-0.9376844167709352,0.3920532166957855,0.5456312298774719,0.1774314790964126,0.0,0.0,0.2653665244579315,28.19819068908692,25.0,0.0022344752214848,-7635.2041015625,91.77317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.98419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.3984375,18000.0,0.0,0.0,0.1713031530380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642794251441955,0.2642880380153656,-8.627789611637127e-06,0.0,0.000173850916326,0.0,0.0,21.33899688720703,0.0,0.0,0.0,0.3999219536781311,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478589050471782,-1357.7386474609375,304.1451110839844,0.6924241781234741,0.0953628122806549,0.0862629860639572,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5518458485603333,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661094725131988,-2676.958984375,304.1434936523437,0.9466801285743712,0.2431083172559738,0.1700997799634933,293.1263122558594,297.1499938964844,293.1499938964844,0.1837348937988281,-3926.938720703125,304.1468505859375,0.97331041097641,0.2631862163543701,0.2494614869356155,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5518458485603333,0.050000000745058,0.228769451379776,291.1340637207031,291.1499938964844,268.6000061035156,267.092529296875,283.0487670898437,293.4273376464844,291.13409423828125,1.0,0.2015133202075958,0.8296364545822144,0.8296364545822144,1.0,1.0,-0.9394533038139344,0.3929773867130279,0.5464759469032288,0.177433356642723,0.0,0.0,0.2664234042167663,27.722841262817383,25.0,0.0656743124127388,-7657.8583984375,91.3636245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,35990.38671875,18000.0,0.0,0.0,0.1718080043792724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653599679470062,0.2653686106204986,-8.630896445538383e-06,0.0,0.0001743632892612,0.0,0.0,21.4392318725586,0.0,0.0,0.0,0.4001222550868988,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484036989510059,-1366.720947265625,304.1449890136719,0.6967419385910034,0.0960208848118782,0.0868345275521278,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5542615652084351,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668750643730163,-2686.83251953125,304.1432800292969,0.951793611049652,0.2440390884876251,0.1707302629947662,293.1255187988281,297.1499938964844,293.1499938964844,0.184112474322319,-3933.390869140625,304.146728515625,0.9771100282669068,0.2636464834213257,0.2498741447925567,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5542615652084351,0.050000000745058,0.2286878675222396,291.13409423828125,291.1499938964844,268.5899963378906,267.0853271484375,283.04034423828125,293.4282531738281,291.1341247558594,1.0,0.2010053843259811,0.8295735716819763,0.8295735716819763,1.0,1.0,-0.9412726163864136,0.3939192295074463,0.5473533868789673,0.1774560362100601,0.0,0.0,0.2674787640571594,27.30045509338379,28.0,0.0597884282469749,-7680.59033203125,91.04695892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,306.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.36328125,18000.0,0.0,0.0,0.1723111718893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664408385753631,0.2664494514465332,-8.634013283881359e-06,0.0,0.0001748739305185,0.0,0.0,21.53964805603028,0.0,0.0,0.0,0.4003231227397918,4.0,0.0,1.0
