time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495342127978801,-1385.412841796875,304.144775390625,0.7008901238441467,0.0973529741168022,0.0880220532417297,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5549637675285339,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684720516204834,-2707.39892578125,304.1428527832031,0.955518901348114,0.2459348440170288,0.1720396727323532,293.1239318847656,297.1499938964844,293.1499938964844,0.184918999671936,-3947.172607421875,304.146484375,0.9790814518928528,0.2645878195762634,0.2507502138614654,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5549637675285339,0.050000000745058,0.2286644876003265,291.1339111328125,291.1499938964844,268.57000732421875,267.07086181640625,283.0242614746094,293.4309997558594,291.1338806152344,1.0,0.2014255821704864,0.8294478058815002,0.8294478058815002,1.0,1.0,-0.9452866911888124,0.3959538638591766,0.549332857131958,0.1776224225759506,0.0,0.0,0.2696288526058197,27.2069091796875,31.0,-0.3983772099018097,-7727.40771484375,91.69100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,35990.109375,18000.0,0.0,0.0,0.1733157336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686349749565124,0.2686436176300049,-8.640335181553382e-06,0.0,0.0001758934376994,0.0,0.0,21.743873596191406,0.0,0.0,0.0,0.4007320702075958,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495342127978801,-1385.412841796875,304.144775390625,0.7008901238441467,0.0973529741168022,0.0880220532417297,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5549637675285339,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684720516204834,-2707.39892578125,304.1428527832031,0.955518901348114,0.2459348440170288,0.1720396727323532,293.1239318847656,297.1499938964844,293.1499938964844,0.184918999671936,-3947.172607421875,304.146484375,0.9790814518928528,0.2645878195762634,0.2507502138614654,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5549637675285339,0.050000000745058,0.2286644876003265,291.1339111328125,291.1499938964844,268.57000732421875,267.07086181640625,283.0242614746094,293.4309997558594,291.1338806152344,1.0,0.2014255821704864,0.8294478058815002,0.8294478058815002,1.0,1.0,-0.9452866911888124,0.3959538638591766,0.549332857131958,0.1776224225759506,0.0,0.0,0.2696288526058197,27.2069091796875,31.0,-0.3983772099018097,-7727.40771484375,91.69100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,35990.109375,18000.0,0.0,0.0,0.1733157336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686349749565124,0.2686436176300049,-8.640335181553382e-06,0.0,0.0001758934376994,0.0,0.0,21.743873596191406,0.0,0.0,0.0,0.4007320702075958,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507025569677352,-1404.8055419921875,304.1445617675781,0.7008600831031799,0.0987019687891006,0.0892510563135147,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5518527030944824,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701360791921615,-2728.781494140625,304.1424560546875,0.9534059762954712,0.2478651702404022,0.1733948439359665,293.1224365234375,297.1499938964844,293.1499938964844,0.1857800334692001,-3961.874755859375,304.1462097167969,0.9760144948959352,0.2655530273914337,0.2516765296459198,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5518527030944824,0.050000000745058,0.2287690341472625,291.1332702636719,291.1499938964844,268.54998779296875,267.0562744140625,283.00927734375,293.4350280761719,291.1332092285156,1.0,0.2030068635940551,0.8293220400810242,0.8293220400810242,1.0,1.0,-0.9496517181396484,0.3981238603591919,0.5515278577804565,0.1779180914163589,0.0,0.0,0.2718993127346039,27.80135536193848,34.0,-0.803801953792572,-7776.41015625,93.52045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,35989.47265625,18000.0,0.0,0.0,0.1743281632661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709578275680542,0.2709664702415466,-8.647003596706782e-06,0.0,0.0001769209193298,0.0,0.0,21.960601806640625,0.0,0.0,0.0,0.401166170835495,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507025569677352,-1404.8055419921875,304.1445617675781,0.7008600831031799,0.0987019687891006,0.0892510563135147,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5518527030944824,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701360791921615,-2728.781494140625,304.1424560546875,0.9534059762954712,0.2478651702404022,0.1733948439359665,293.1224365234375,297.1499938964844,293.1499938964844,0.1857800334692001,-3961.874755859375,304.1462097167969,0.9760144948959352,0.2655530273914337,0.2516765296459198,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5518527030944824,0.050000000745058,0.2287690341472625,291.1332702636719,291.1499938964844,268.54998779296875,267.0562744140625,283.00927734375,293.4350280761719,291.1332092285156,1.0,0.2030068635940551,0.8293220400810242,0.8293220400810242,1.0,1.0,-0.9496517181396484,0.3981238603591919,0.5515278577804565,0.1779180914163589,0.0,0.0,0.2718993127346039,27.80135536193848,34.0,-0.803801953792572,-7776.41015625,93.52045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,35989.47265625,18000.0,0.0,0.0,0.1743281632661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709578275680542,0.2709664702415466,-8.647003596706782e-06,0.0,0.0001769209193298,0.0,0.0,21.960601806640625,0.0,0.0,0.0,0.401166170835495,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.051899280399084,-1424.7459716796875,304.1443786621094,0.6978456377983093,0.1000670343637466,0.09051463752985,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5460752844810486,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718498319387436,-2750.745361328125,304.1421203613281,0.9470323324203492,0.2498237341642379,0.1747862696647644,293.1210021972656,297.1499938964844,293.1499938964844,0.1866820454597473,-3977.252685546875,304.1459655761719,0.9690881371498108,0.2665407657623291,0.2526453733444214,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5460752844810486,0.050000000745058,0.2289731055498123,291.13262939453125,291.1499938964844,268.5299987792969,267.04156494140625,282.9953918457031,293.440185546875,291.132568359375,1.0,0.20550037920475,0.8291765451431274,0.8291765451431274,1.0,1.0,-0.9542975425720216,0.4003969132900238,0.5539005994796753,0.1783272475004196,0.0,0.0,0.2742597162723541,28.93139839172364,37.0,-0.8726970553398132,-7827.1328125,96.29147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35988.87890625,18000.0,0.0,0.0,0.1753609776496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734056413173675,0.2734143137931824,-8.65411311679054e-06,0.0,0.0001779691083356,0.0,0.0,22.189842224121094,0.0,0.0,0.0,0.4016259014606476,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.051899280399084,-1424.7459716796875,304.1443786621094,0.6978456377983093,0.1000670343637466,0.09051463752985,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5460752844810486,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718498319387436,-2750.745361328125,304.1421203613281,0.9470323324203492,0.2498237341642379,0.1747862696647644,293.1210021972656,297.1499938964844,293.1499938964844,0.1866820454597473,-3977.252685546875,304.1459655761719,0.9690881371498108,0.2665407657623291,0.2526453733444214,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5460752844810486,0.050000000745058,0.2289731055498123,291.13262939453125,291.1499938964844,268.5299987792969,267.04156494140625,282.9953918457031,293.440185546875,291.132568359375,1.0,0.20550037920475,0.8291765451431274,0.8291765451431274,1.0,1.0,-0.9542975425720216,0.4003969132900238,0.5539005994796753,0.1783272475004196,0.0,0.0,0.2742597162723541,28.93139839172364,37.0,-0.8726970553398132,-7827.1328125,96.29147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35988.87890625,18000.0,0.0,0.0,0.1753609776496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734056413173675,0.2734143137931824,-8.65411311679054e-06,0.0,0.0001779691083356,0.0,0.0,22.189842224121094,0.0,0.0,0.0,0.4016259014606476,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531185455620288,-1445.1455078125,304.14422607421875,0.6928725242614746,0.1014467403292656,0.0918075889348983,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5386521816253662,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.173602893948555,-2773.153564453125,304.1418151855469,0.9376596212387084,0.2518036663532257,0.1762060970067978,293.1196594238281,297.1499938964844,293.1499938964844,0.1876191198825836,-3993.2021484375,304.145751953125,0.9591649770736694,0.2675498425960541,0.2536513209342956,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5386521816253662,0.050000000745058,0.2292567789554596,291.1320495605469,291.1499938964844,268.510009765625,267.0267639160156,282.9825744628906,293.4464111328125,291.1319885253906,1.0,0.2086928784847259,0.8290309906005859,0.8290309906005859,1.0,1.0,-0.9591728448867798,0.4027515947818756,0.5564212799072266,0.1788409501314163,0.0,0.0,0.2766940593719482,30.49015045166016,40.0,-0.806111216545105,-7879.06787109375,99.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,306.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35988.3515625,18000.0,0.0,0.0,0.1764242202043533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759560942649841,0.2759647667407989,-8.661614629090764e-06,0.0,0.0001790481619536,0.0,0.0,22.429643630981445,0.0,0.0,0.0,0.4021077752113342,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531185455620288,-1445.1455078125,304.14422607421875,0.6928725242614746,0.1014467403292656,0.0918075889348983,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5386521816253662,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.173602893948555,-2773.153564453125,304.1418151855469,0.9376596212387084,0.2518036663532257,0.1762060970067978,293.1196594238281,297.1499938964844,293.1499938964844,0.1876191198825836,-3993.2021484375,304.145751953125,0.9591649770736694,0.2675498425960541,0.2536513209342956,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5386521816253662,0.050000000745058,0.2292567789554596,291.1320495605469,291.1499938964844,268.510009765625,267.0267639160156,282.9825744628906,293.4464111328125,291.1319885253906,1.0,0.2086928784847259,0.8290309906005859,0.8290309906005859,1.0,1.0,-0.9591728448867798,0.4027515947818756,0.5564212799072266,0.1788409501314163,0.0,0.0,0.2766940593719482,30.49015045166016,40.0,-0.806111216545105,-7879.06787109375,99.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,306.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35988.3515625,18000.0,0.0,0.0,0.1764242202043533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759560942649841,0.2759647667407989,-8.661614629090764e-06,0.0,0.0001790481619536,0.0,0.0,22.429643630981445,0.0,0.0,0.0,0.4021077752113342,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537352263927459,-1455.4967041015625,304.1441650390625,0.6899115443229675,0.1021418645977974,0.0924638882279396,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5345900654792786,0.050000000745058,0.0483652241528034,293.087646484375,297.1499938964844,293.1499938964844,0.1744914054870605,-2784.48779296875,304.1416931152344,0.932205855846405,0.2527996897697449,0.1769245713949203,293.1189880371094,297.1499938964844,293.1499938964844,0.1880994588136673,-4001.367431640625,304.1456604003906,0.9533243179321288,0.2680621445178985,0.2541669905185699,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5345900654792786,0.050000000745058,0.2294238060712814,291.1318054199219,291.1499938964844,268.5,267.0193176269531,282.9765319824219,293.44989013671875,291.1317443847656,1.0,0.2104994654655456,0.8289582133293152,0.8289582133293152,1.0,1.0,-0.9616844058036804,0.4039541482925415,0.5577302575111389,0.1791345477104187,0.0,0.0,0.2779340445995331,31.40535354614257,40.0,-0.7355976104736328,-7905.41162109375,101.8565444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,306.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,35988.109375,18000.0,0.0,0.0,0.1769695729017257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772664725780487,0.2772751152515411,-8.665503628435545e-06,0.0,0.0001796016294974,0.0,0.0,22.55322265625,0.0,0.0,0.0,0.4023564457893371,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543558038771152,-1465.93701171875,304.14410400390625,0.6867625117301941,0.102840282022953,0.0931260362267494,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5304248929023743,0.050000000745058,0.0484034270048141,293.0865783691406,297.1499938964844,293.1499938964844,0.1753862649202346,-2795.8876953125,304.1415710449219,0.9264533519744872,0.253798633813858,0.1776475310325622,293.11834716796875,297.1499938964844,293.1499938964844,0.1885867714881897,-4009.644287109375,304.14556884765625,0.9470572471618652,0.268579363822937,0.2546903192996979,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5304248929023743,0.050000000745058,0.2296050190925598,291.1315612792969,291.1499938964844,268.489990234375,267.0118408203125,282.97076416015625,293.4535522460937,291.13153076171875,1.0,0.2124180197715759,0.8288741111755371,0.8288741111755371,1.0,1.0,-0.9642382264137268,0.4051697850227356,0.5590684413909912,0.1794503927230835,0.0,0.0,0.279185026884079,32.39704513549805,43.0,-0.6471610069274902,-7931.94091796875,104.02285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,306.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,35987.890625,18000.0,0.0,0.0,0.1775246858596801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785962522029876,0.2786049246788025,-8.669475391798187e-06,0.0,0.0001801649923436,0.0,0.0,22.678897857666016,0.0,0.0,0.0,0.4026095569133758,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556071512401104,-1487.0633544921875,304.1439819335937,0.6801571249961853,0.1042467206716537,0.0944666042923927,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5220491290092468,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.1771914362907409,-2818.838134765625,304.1413879394531,0.9146199822425842,0.2558022737503052,0.1791040748357772,293.1171264648437,297.1499938964844,293.1499938964844,0.1895811408758163,-4026.511962890625,304.1453857421875,0.9336870908737184,0.269628494977951,0.2557588815689087,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5220491290092468,0.050000000745058,0.2300049662590026,291.1312561035156,291.1499938964844,268.4700012207031,266.9967956542969,282.9599304199219,293.46148681640625,291.1312255859375,1.0,0.2165341228246688,0.8287057876586914,0.8287057876586914,1.0,1.0,-0.969459056854248,0.4076363444328308,0.5618227124214172,0.1801479458808899,0.0,0.0,0.2817091047763824,34.58306884765625,46.0,-0.4470878541469574,-7985.4326171875,108.74669647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785400390625,306.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35987.5234375,18000.0,0.0,0.0,0.1786658316850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813030779361725,0.2813117504119873,-8.677642654220108e-06,0.0,0.000181323106517,0.0,0.0,22.9355525970459,0.0,0.0,0.0,0.4031272232532501,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556071512401104,-1487.0633544921875,304.1439819335937,0.6801571249961853,0.1042467206716537,0.0944666042923927,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5220491290092468,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.1771914362907409,-2818.838134765625,304.1413879394531,0.9146199822425842,0.2558022737503052,0.1791040748357772,293.1171264648437,297.1499938964844,293.1499938964844,0.1895811408758163,-4026.511962890625,304.1453857421875,0.9336870908737184,0.269628494977951,0.2557588815689087,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5220491290092468,0.050000000745058,0.2300049662590026,291.1312561035156,291.1499938964844,268.4700012207031,266.9967956542969,282.9599304199219,293.46148681640625,291.1312255859375,1.0,0.2165341228246688,0.8287057876586914,0.8287057876586914,1.0,1.0,-0.969459056854248,0.4076363444328308,0.5618227124214172,0.1801479458808899,0.0,0.0,0.2817091047763824,34.58306884765625,46.0,-0.4470878541469574,-7985.4326171875,108.74669647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785400390625,306.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35987.5234375,18000.0,0.0,0.0,0.1786658316850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813030779361725,0.2813117504119873,-8.677642654220108e-06,0.0,0.000181323106517,0.0,0.0,22.9355525970459,0.0,0.0,0.0,0.4031272232532501,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568695738911628,-1508.4805908203125,304.1438903808594,0.6734836101531982,0.1056650653481483,0.0958265364170074,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5139445066452026,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.1790113300085067,-2841.914306640625,304.1412353515625,0.9033359289169312,0.2578085362911224,0.180570051074028,293.115966796875,297.1499938964844,293.1499938964844,0.1905996799468994,-4043.76123046875,304.1452331542969,0.920036792755127,0.2706963121891022,0.2568541765213012,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5139445066452026,0.050000000745058,0.2304470986127853,291.1310729980469,291.1499938964844,268.45001220703125,266.98162841796875,282.95001220703125,293.4701843261719,291.1310729980469,1.0,0.2209351062774658,0.8285374641418457,0.8285374641418457,1.0,1.0,-0.9748077392578124,0.4101403057575226,0.5646674036979675,0.1809281259775161,0.0,0.0,0.2842476069927215,36.99701690673828,49.0,-0.2434939593076706,-8039.32568359375,113.92505645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,306.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,35987.2421875,18000.0,0.0,0.0,0.1798478960990905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840565145015716,0.2840651869773865,-8.686057299200911e-06,0.0,0.0001825227518565,0.0,0.0,23.19777488708496,0.0,0.0,0.0,0.4036571383476257,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568695738911628,-1508.4805908203125,304.1438903808594,0.6734836101531982,0.1056650653481483,0.0958265364170074,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5139445066452026,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.1790113300085067,-2841.914306640625,304.1412353515625,0.9033359289169312,0.2578085362911224,0.180570051074028,293.115966796875,297.1499938964844,293.1499938964844,0.1905996799468994,-4043.76123046875,304.1452331542969,0.920036792755127,0.2706963121891022,0.2568541765213012,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5139445066452026,0.050000000745058,0.2304470986127853,291.1310729980469,291.1499938964844,268.45001220703125,266.98162841796875,282.95001220703125,293.4701843261719,291.1310729980469,1.0,0.2209351062774658,0.8285374641418457,0.8285374641418457,1.0,1.0,-0.9748077392578124,0.4101403057575226,0.5646674036979675,0.1809281259775161,0.0,0.0,0.2842476069927215,36.99701690673828,49.0,-0.2434939593076706,-8039.32568359375,113.92505645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,306.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,35987.2421875,18000.0,0.0,0.0,0.1798478960990905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840565145015716,0.2840651869773865,-8.686057299200911e-06,0.0,0.0001825227518565,0.0,0.0,23.19777488708496,0.0,0.0,0.0,0.4036571383476257,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581400841474533,-1530.1436767578125,304.143798828125,0.6670341491699219,0.1070941612124443,0.0972030758857727,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5063523054122925,0.050000000745058,0.0486812405288219,293.0813903808594,297.1499938964844,293.1499938964844,0.1808389723300933,-2865.027587890625,304.14111328125,0.8929679989814758,0.2598115801811218,0.1820399314165115,293.1148681640625,297.1499938964844,293.1499938964844,0.1916396468877792,-4061.344970703125,304.14508056640625,0.9071930646896362,0.2717817723751068,0.2579733729362488,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5063523054122925,0.050000000745058,0.2309228479862213,291.13104248046875,291.1499938964844,268.42999267578125,266.96630859375,282.9410095214844,293.4796142578125,291.1310729980469,1.0,0.2255299091339111,0.8283484578132629,0.8283484578132629,1.0,1.0,-0.9802586436271667,0.4126693904399872,0.5675892233848572,0.1817832142114639,0.0,0.0,0.2867799997329712,39.59286117553711,52.0,-0.0299786068499088,-8093.41552734375,119.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,306.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35987.05859375,18000.0,0.0,0.0,0.1810678839683532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868355512619018,0.286844253540039,-8.694662938069087e-06,0.0,0.0001837608724599,0.0,0.0,23.4636287689209,0.0,0.0,0.0,0.4041953980922699,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581400841474533,-1530.1436767578125,304.143798828125,0.6670341491699219,0.1070941612124443,0.0972030758857727,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5063523054122925,0.050000000745058,0.0486812405288219,293.0813903808594,297.1499938964844,293.1499938964844,0.1808389723300933,-2865.027587890625,304.14111328125,0.8929679989814758,0.2598115801811218,0.1820399314165115,293.1148681640625,297.1499938964844,293.1499938964844,0.1916396468877792,-4061.344970703125,304.14508056640625,0.9071930646896362,0.2717817723751068,0.2579733729362488,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5063523054122925,0.050000000745058,0.2309228479862213,291.13104248046875,291.1499938964844,268.42999267578125,266.96630859375,282.9410095214844,293.4796142578125,291.1310729980469,1.0,0.2255299091339111,0.8283484578132629,0.8283484578132629,1.0,1.0,-0.9802586436271667,0.4126693904399872,0.5675892233848572,0.1817832142114639,0.0,0.0,0.2867799997329712,39.59286117553711,52.0,-0.0299786068499088,-8093.41552734375,119.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,306.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35987.05859375,18000.0,0.0,0.0,0.1810678839683532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868355512619018,0.286844253540039,-8.694662938069087e-06,0.0,0.0001837608724599,0.0,0.0,23.4636287689209,0.0,0.0,0.0,0.4041953980922699,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594165287911891,-1552.02001953125,304.14373779296875,0.6609715223312378,0.1085332408547401,0.0985941663384437,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4993379414081573,0.050000000745058,0.0487872324883937,293.08013916015625,297.1499938964844,293.1499938964844,0.1826688945293426,-2888.110107421875,304.1410217285156,0.8830696940422058,0.261807233095169,0.1835094392299652,293.11383056640625,297.1499938964844,293.1499938964844,0.1926992237567901,-4079.23193359375,304.1449584960937,0.8958719968795776,0.2728842496871948,0.2591144740581512,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4993379414081573,0.050000000745058,0.2314256280660629,291.1311340332031,291.1499938964844,268.4100036621094,266.9508972167969,282.9328918457031,293.4897155761719,291.1311950683594,1.0,0.230250671505928,0.8281594514846802,0.8281594514846802,1.0,1.0,-0.9857921600341796,0.4152168333530426,0.5705752968788147,0.1827093064785003,0.0,0.0,0.2892867028713226,42.33531951904297,55.0,0.1642961204051971,-8147.5263671875,125.36603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,306.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,35986.9765625,18000.0,0.0,0.0,0.1823209673166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289617657661438,0.2896263599395752,-8.7033904492273e-06,0.0,0.0001850326079875,0.0,0.0,23.73098945617676,0.0,0.0,0.0,0.4047377407550812,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594165287911891,-1552.02001953125,304.14373779296875,0.6609715223312378,0.1085332408547401,0.0985941663384437,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4993379414081573,0.050000000745058,0.0487872324883937,293.08013916015625,297.1499938964844,293.1499938964844,0.1826688945293426,-2888.110107421875,304.1410217285156,0.8830696940422058,0.261807233095169,0.1835094392299652,293.11383056640625,297.1499938964844,293.1499938964844,0.1926992237567901,-4079.23193359375,304.1449584960937,0.8958719968795776,0.2728842496871948,0.2591144740581512,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4993379414081573,0.050000000745058,0.2314256280660629,291.1311340332031,291.1499938964844,268.4100036621094,266.9508972167969,282.9328918457031,293.4897155761719,291.1311950683594,1.0,0.230250671505928,0.8281594514846802,0.8281594514846802,1.0,1.0,-0.9857921600341796,0.4152168333530426,0.5705752968788147,0.1827093064785003,0.0,0.0,0.2892867028713226,42.33531951904297,55.0,0.1642961204051971,-8147.5263671875,125.36603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,306.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,35986.9765625,18000.0,0.0,0.0,0.1823209673166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289617657661438,0.2896263599395752,-8.7033904492273e-06,0.0,0.0001850326079875,0.0,0.0,23.73098945617676,0.0,0.0,0.0,0.4047377407550812,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600564442574977,-1563.0301513671875,304.1437072753906,0.6581145524978638,0.1092563346028328,0.0992946103215217,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.496033102273941,0.050000000745058,0.0488419793546199,293.07958984375,297.1499938964844,293.1499938964844,0.1835834980010986,-2899.624755859375,304.1409912109375,0.8783462643623352,0.2628012895584106,0.1842430233955383,293.11334228515625,297.1499938964844,293.1499938964844,0.1932359933853149,-4088.282958984375,304.1448974609375,0.8905017375946045,0.2734417021274566,0.2596927285194397,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.496033102273941,0.050000000745058,0.2316853255033493,291.1312561035156,291.1499938964844,268.3999938964844,266.943115234375,282.9291381835937,293.4949951171875,291.1313171386719,1.0,0.2326404154300689,0.8280649781227112,0.8280649781227112,1.0,1.0,-0.9885846972465516,0.4164953529834747,0.5720893144607544,0.1831974983215332,0.0,0.0,0.2905256152153015,43.75165557861328,55.0,0.250618577003479,-8174.5517578125,128.41244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497009277344,306.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,35986.96875,18000.0,0.0,0.0,0.1829578578472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291003942489624,0.2910126447677612,-8.70778148964746e-06,0.0,0.0001856789749581,0.0,0.0,23.86466789245605,0.0,0.0,0.0,0.4050092995166778,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.060697179287672,-1574.083251953125,304.1437072753906,0.6553824543952942,0.1099816411733627,0.0999979972839355,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4928430914878845,0.050000000745058,0.0488976947963237,293.0790710449219,297.1499938964844,293.1499938964844,0.1844973415136337,-2911.11572265625,304.1409606933594,0.8737909197807312,0.2637925744056701,0.1849754154682159,293.1128234863281,297.1499938964844,293.1499938964844,0.1937770992517471,-4097.39990234375,304.14483642578125,0.8853080868721008,0.2740031480789184,0.2602756917476654,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4928430914878845,0.050000000745058,0.2319496124982834,291.1313781738281,291.1499938964844,268.3900146484375,266.9353332519531,282.92559814453125,293.5004272460937,291.1314392089844,1.0,0.2350411564111709,0.8279609084129333,0.8279609084129333,1.0,1.0,-0.9913917183876038,0.4177753627300262,0.5736163854598999,0.1837010383605957,0.0,0.0,0.2917525768280029,45.19302749633789,58.0,0.3331447839736938,-8201.5361328125,131.52072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,306.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,35986.98046875,18000.0,0.0,0.0,0.1836001425981521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923842668533325,0.2923929691314697,-8.712180715519935e-06,0.0,0.0001863307988969,0.0,0.0,23.99807548522949,0.0,0.0,0.0,0.4052805006504059,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.061980091035366,-1596.3013916015625,304.1436462402344,0.6502987742424011,0.1114381626248359,0.1014124751091003,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4867153167724609,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863216459751129,-2934.01318359375,304.14093017578125,0.8652088046073914,0.2657656371593475,0.1864357888698578,293.11187744140625,297.1499938964844,293.1499938964844,0.1948710978031158,-4115.8125,304.1447448730469,0.8754875063896179,0.2751368880271911,0.2614544332027435,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4867153167724609,0.050000000745058,0.2324895858764648,291.1317443847656,291.1499938964844,268.3699951171875,266.9196472167969,282.9190673828125,293.5116577148437,291.1318054199219,1.0,0.2398547232151031,0.8277528285980225,0.8277528285980225,1.0,1.0,-0.9970415830612184,0.4203386604785919,0.5767029523849487,0.1847531944513321,0.0,0.0,0.2941659688949585,48.13801956176758,61.0,0.4824084341526031,-8255.345703125,137.9011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,306.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,35987.046875,18000.0,0.0,0.0,0.184895858168602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295120894908905,0.2951296269893646,-8.720978257770184e-06,0.0,0.0001876457972684,0.0,0.0,24.26346015930176,0.0,0.0,0.0,0.4058207869529724,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.061980091035366,-1596.3013916015625,304.1436462402344,0.6502987742424011,0.1114381626248359,0.1014124751091003,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4867153167724609,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863216459751129,-2934.01318359375,304.14093017578125,0.8652088046073914,0.2657656371593475,0.1864357888698578,293.11187744140625,297.1499938964844,293.1499938964844,0.1948710978031158,-4115.8125,304.1447448730469,0.8754875063896179,0.2751368880271911,0.2614544332027435,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4867153167724609,0.050000000745058,0.2324895858764648,291.1317443847656,291.1499938964844,268.3699951171875,266.9196472167969,282.9190673828125,293.5116577148437,291.1318054199219,1.0,0.2398547232151031,0.8277528285980225,0.8277528285980225,1.0,1.0,-0.9970415830612184,0.4203386604785919,0.5767029523849487,0.1847531944513321,0.0,0.0,0.2941659688949585,48.13801956176758,61.0,0.4824084341526031,-8255.345703125,137.9011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,306.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,35987.046875,18000.0,0.0,0.0,0.184895858168602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295120894908905,0.2951296269893646,-8.720978257770184e-06,0.0,0.0001876457972684,0.0,0.0,24.26346015930176,0.0,0.0,0.0,0.4058207869529724,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632644444704055,-1618.6612548828125,304.1436462402344,0.645706057548523,0.1129026189446449,0.1028366237878799,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4807277321815491,0.050000000745058,0.0491279661655426,293.0775146484375,297.1499938964844,293.1499938964844,0.1881388276815414,-2956.7666015625,304.14093017578125,0.8573257923126221,0.2677238881587982,0.1878879815340042,293.1109924316406,297.1499938964844,293.1499938964844,0.195980817079544,-4134.4619140625,304.1446533203125,0.8664377927780151,0.2762854099273681,0.262649804353714,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4807277321815491,0.050000000745058,0.233041912317276,291.1321716308594,291.1499938964844,268.3500061035156,266.90380859375,282.9132385253906,293.5234375,291.1322326660156,1.0,0.244661197066307,0.8275447487831116,0.8275447487831116,1.0,1.0,-1.002731204032898,0.4229035079479217,0.5798277258872986,0.1858627200126648,0.0,0.0,0.2965156733989715,51.150726318359375,64.0,0.5933615565299988,-8308.853515625,144.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,306.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,35987.19140625,18000.0,0.0,0.0,0.1862003207206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978119254112243,0.2978206574916839,-8.729733963264152e-06,0.0,0.0001889696432044,0.0,0.0,24.525596618652344,0.0,0.0,0.0,0.4063553512096405,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632644444704055,-1618.6612548828125,304.1436462402344,0.645706057548523,0.1129026189446449,0.1028366237878799,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4807277321815491,0.050000000745058,0.0491279661655426,293.0775146484375,297.1499938964844,293.1499938964844,0.1881388276815414,-2956.7666015625,304.14093017578125,0.8573257923126221,0.2677238881587982,0.1878879815340042,293.1109924316406,297.1499938964844,293.1499938964844,0.195980817079544,-4134.4619140625,304.1446533203125,0.8664377927780151,0.2762854099273681,0.262649804353714,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4807277321815491,0.050000000745058,0.233041912317276,291.1321716308594,291.1499938964844,268.3500061035156,266.90380859375,282.9132385253906,293.5234375,291.1322326660156,1.0,0.244661197066307,0.8275447487831116,0.8275447487831116,1.0,1.0,-1.002731204032898,0.4229035079479217,0.5798277258872986,0.1858627200126648,0.0,0.0,0.2965156733989715,51.150726318359375,64.0,0.5933615565299988,-8308.853515625,144.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,306.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,35987.19140625,18000.0,0.0,0.0,0.1862003207206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978119254112243,0.2978206574916839,-8.729733963264152e-06,0.0,0.0001889696432044,0.0,0.0,24.525596618652344,0.0,0.0,0.0,0.4063553512096405,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645493865013122,-1641.1475830078125,304.14361572265625,0.6415740251541138,0.1143744811415672,0.1042693257331848,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746185839176178,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.1899470388889312,-2979.35546875,304.14093017578125,0.850114643573761,0.2696658670902252,0.1893304288387298,293.1101379394531,297.1499938964844,293.1499938964844,0.1971053630113601,-4153.333984375,304.1445617675781,0.8581479787826538,0.2774479985237121,0.2638604938983917,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746185839176178,0.050000000745058,0.2336033135652542,291.13262939453125,291.1499938964844,268.3299865722656,266.8878173828125,282.9081420898437,293.5356750488281,291.1327209472656,1.0,0.2494356334209442,0.8273170590400696,0.8273170590400696,1.0,1.0,-1.008450984954834,0.4254651069641113,0.5829858779907227,0.1870242208242416,0.0,0.0,0.2987955510616302,54.21346282958984,67.0,0.6769108772277832,-8361.9892578125,151.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.1781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,35987.3828125,18000.0,0.0,0.0,0.1875046193599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004480600357055,0.3004567921161651,-8.738405995245557e-06,0.0,0.0001902933581732,0.0,0.0,24.78351593017578,0.0,0.0,0.0,0.4068821370601654,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645493865013122,-1641.1475830078125,304.14361572265625,0.6415740251541138,0.1143744811415672,0.1042693257331848,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746185839176178,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.1899470388889312,-2979.35546875,304.14093017578125,0.850114643573761,0.2696658670902252,0.1893304288387298,293.1101379394531,297.1499938964844,293.1499938964844,0.1971053630113601,-4153.333984375,304.1445617675781,0.8581479787826538,0.2774479985237121,0.2638604938983917,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746185839176178,0.050000000745058,0.2336033135652542,291.13262939453125,291.1499938964844,268.3299865722656,266.8878173828125,282.9081420898437,293.5356750488281,291.1327209472656,1.0,0.2494356334209442,0.8273170590400696,0.8273170590400696,1.0,1.0,-1.008450984954834,0.4254651069641113,0.5829858779907227,0.1870242208242416,0.0,0.0,0.2987955510616302,54.21346282958984,67.0,0.6769108772277832,-8361.9892578125,151.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.1781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,35987.3828125,18000.0,0.0,0.0,0.1875046193599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004480600357055,0.3004567921161651,-8.738405995245557e-06,0.0,0.0001902933581732,0.0,0.0,24.78351593017578,0.0,0.0,0.0,0.4068821370601654,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658342242240905,-1663.74755859375,304.14361572265625,0.6378623247146606,0.1158532798290252,0.1057095974683761,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4681077599525451,0.050000000745058,0.0493660010397434,293.0766296386719,297.1499938964844,293.1499938964844,0.1917447298765182,-3001.761962890625,304.1409606933594,0.8435245752334595,0.2715901434421539,0.1907617300748825,293.1093139648437,297.1499938964844,293.1499938964844,0.198244035243988,-4172.4169921875,304.1444702148437,0.8505762815475464,0.2786239683628082,0.2650852501392364,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4681077599525451,0.050000000745058,0.2341710478067398,291.1331787109375,291.1499938964844,268.3099975585937,266.8717041015625,282.9036865234375,293.5483703613281,291.1332397460937,1.0,0.2541603744029999,0.8270893692970276,0.8270893692970276,1.0,1.0,-1.0141927003860474,0.4280219972133636,0.5861706733703613,0.1882351636886596,0.0,0.0,0.3010019659996032,57.31156921386719,55.0,0.7236360311508179,-8414.6953125,158.08657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35987.609375,18000.0,0.0,0.0,0.1888005137443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030219376087188,0.3030306696891784,-8.746963430894539e-06,0.0,0.0001916085311677,0.0,0.0,25.03643035888672,0.0,0.0,0.0,0.4073995351791382,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658342242240905,-1663.74755859375,304.14361572265625,0.6378623247146606,0.1158532798290252,0.1057095974683761,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4681077599525451,0.050000000745058,0.0493660010397434,293.0766296386719,297.1499938964844,293.1499938964844,0.1917447298765182,-3001.761962890625,304.1409606933594,0.8435245752334595,0.2715901434421539,0.1907617300748825,293.1093139648437,297.1499938964844,293.1499938964844,0.198244035243988,-4172.4169921875,304.1444702148437,0.8505762815475464,0.2786239683628082,0.2650852501392364,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4681077599525451,0.050000000745058,0.2341710478067398,291.1331787109375,291.1499938964844,268.3099975585937,266.8717041015625,282.9036865234375,293.5483703613281,291.1332397460937,1.0,0.2541603744029999,0.8270893692970276,0.8270893692970276,1.0,1.0,-1.0141927003860474,0.4280219972133636,0.5861706733703613,0.1882351636886596,0.0,0.0,0.3010019659996032,57.31156921386719,55.0,0.7236360311508179,-8414.6953125,158.08657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35987.609375,18000.0,0.0,0.0,0.1888005137443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030219376087188,0.3030306696891784,-8.746963430894539e-06,0.0,0.0001916085311677,0.0,0.0,25.03643035888672,0.0,0.0,0.0,0.4073995351791382,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664315372705459,-1674.2813720703125,304.1436767578125,0.6388929486274719,0.1166016831994056,0.1063816919922828,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4678291976451874,0.050000000745058,0.0493708960711956,293.0764465332031,297.1499938964844,293.1499938964844,0.1925912201404571,-3012.27490234375,304.1410827636719,0.8441292643547058,0.2725555002689361,0.1914345920085907,293.1089172363281,297.1499938964844,293.1499938964844,0.1987681090831756,-4181.162109375,304.14453125,0.850811779499054,0.2792212665081024,0.2656485438346863,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4678291976451874,0.050000000745058,0.234194278717041,291.133544921875,291.1499938964844,268.29998779296875,266.86358642578125,282.90167236328125,293.5547180175781,291.1337585449219,1.0,0.2542428076267242,0.8269755244255066,0.8269755244255066,1.0,1.0,-1.0165172815322876,0.4290612041950226,0.5874561071395874,0.1887105405330658,0.0,0.0,0.3020613491535187,57.46277618408203,55.0,1.355345368385315,-8438.88671875,158.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,35987.78515625,18000.0,0.0,0.0,0.1894426345825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042818009853363,0.3042905628681183,-8.751197128731292e-06,0.0,0.0001922601950354,0.0,0.0,25.1606559753418,0.0,0.0,0.0,0.4076537191867828,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670002996921539,-1684.3204345703125,304.143798828125,0.6419371366500854,0.1173659637570381,0.1070288866758346,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4697254598140716,0.050000000745058,0.049337089061737,293.0762023925781,297.1499938964844,293.1499938964844,0.193401038646698,-3022.303466796875,304.1412353515625,0.8474149703979492,0.2735394239425659,0.1920881271362304,293.1084289550781,297.1499938964844,293.1499938964844,0.1992533504962921,-4189.224609375,304.1446533203125,0.8537885546684265,0.2798323035240173,0.2661840617656708,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4697254598140716,0.050000000745058,0.2340338975191116,291.1347045898437,291.1499938964844,268.2900085449219,266.8554382324219,282.8995361328125,293.5606994628906,291.1351013183594,1.0,0.2531971633434295,0.8268545269966125,0.8268545269966125,1.0,1.0,-1.0184882879257202,0.4299473464488983,0.5885409712791443,0.1890942454338073,0.0,0.0,0.3029699325561523,56.62946319580078,43.0,2.778186321258545,-8460.9208984375,158.07884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,306.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,35988.62890625,18000.0,0.0,0.0,0.1900746375322342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054439425468445,0.3054526746273041,-8.755271664995234e-06,0.0,0.000192901599803,0.0,0.0,25.275894165039062,0.0,0.0,0.0,0.4078890085220337,4.0,0.0,1.0
