time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680926665663719,-1703.6463623046875,304.14404296875,0.6530581116676331,0.1189337968826294,0.1082838326692581,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776425659656524,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949734538793563,-3041.7333984375,304.1415100097656,0.8605343699455261,0.2755548357963562,0.1933702528476715,293.107421875,297.1499938964844,293.1499938964844,0.2001660615205764,-4204.345703125,304.1448974609375,0.8663859963417053,0.2810929119586944,0.267210841178894,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776425659656524,0.050000000745058,0.233327031135559,291.1381530761719,291.1499938964844,268.2699890136719,266.8390197753906,282.8949890136719,293.5715637207031,291.1385803222656,1.0,0.2482780665159225,0.8266125321388245,0.8266125321388245,1.0,1.0,-1.021738886833191,0.4314155876636505,0.590323269367218,0.1896979808807373,0.0,0.0,0.304319828748703,52.89339065551758,31.0,4.266315460205078,-8497.087890625,152.47361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35991.7578125,18000.0,0.0,0.0,0.1912833601236343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072124719619751,0.3072212338447571,-8.7619227997493e-06,0.0,0.000194128282601,0.0,0.0,25.452852249145508,0.0,0.0,0.0,0.4082538783550262,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680926665663719,-1703.6463623046875,304.14404296875,0.6530581116676331,0.1189337968826294,0.1082838326692581,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776425659656524,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949734538793563,-3041.7333984375,304.1415100097656,0.8605343699455261,0.2755548357963562,0.1933702528476715,293.107421875,297.1499938964844,293.1499938964844,0.2001660615205764,-4204.345703125,304.1448974609375,0.8663859963417053,0.2810929119586944,0.267210841178894,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776425659656524,0.050000000745058,0.233327031135559,291.1381530761719,291.1499938964844,268.2699890136719,266.8390197753906,282.8949890136719,293.5715637207031,291.1385803222656,1.0,0.2482780665159225,0.8266125321388245,0.8266125321388245,1.0,1.0,-1.021738886833191,0.4314155876636505,0.590323269367218,0.1896979808807373,0.0,0.0,0.304319828748703,52.89339065551758,31.0,4.266315460205078,-8497.087890625,152.47361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35991.7578125,18000.0,0.0,0.0,0.1912833601236343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072124719619751,0.3072212338447571,-8.7619227997493e-06,0.0,0.000194128282601,0.0,0.0,25.452852249145508,0.0,0.0,0.0,0.4082538783550262,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691499412059784,-1722.4298095703125,304.1442565917969,0.671498715877533,0.120543248951435,0.1095027774572372,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4894880056381225,0.050000000745058,0.0489588901400566,293.0745849609375,297.1499938964844,293.1499938964844,0.1965226083993911,-3060.85546875,304.1417541503906,0.8828672766685486,0.2776190936565399,0.1946301609277725,293.1062927246094,297.1499938964844,293.1499938964844,0.201049193739891,-4218.97314453125,304.1451416015625,0.8882074356079102,0.2823986709117889,0.2682018280029297,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4894880056381225,0.050000000745058,0.2322398871183395,291.141357421875,291.1499938964844,268.25,266.82244873046875,282.8902587890625,293.5815124511719,291.1417236328125,1.0,0.2403529286384582,0.8263704776763916,0.8263704776763916,1.0,1.0,-1.02432382106781,0.4325878024101257,0.5917360782623291,0.190153107047081,0.0,0.0,0.3052559792995453,47.11956405639648,25.0,4.373006820678711,-8526.521484375,143.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8496398925781,306.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.21875,18000.0,0.0,0.0,0.1923792958259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084436357021332,0.3084523975849151,-8.766640348767396e-06,0.0,0.0001952405291376,0.0,0.0,25.576534271240234,0.0,0.0,0.0,0.4085099995136261,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691499412059784,-1722.4298095703125,304.1442565917969,0.671498715877533,0.120543248951435,0.1095027774572372,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4894880056381225,0.050000000745058,0.0489588901400566,293.0745849609375,297.1499938964844,293.1499938964844,0.1965226083993911,-3060.85546875,304.1417541503906,0.8828672766685486,0.2776190936565399,0.1946301609277725,293.1062927246094,297.1499938964844,293.1499938964844,0.201049193739891,-4218.97314453125,304.1451416015625,0.8882074356079102,0.2823986709117889,0.2682018280029297,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4894880056381225,0.050000000745058,0.2322398871183395,291.141357421875,291.1499938964844,268.25,266.82244873046875,282.8902587890625,293.5815124511719,291.1417236328125,1.0,0.2403529286384582,0.8263704776763916,0.8263704776763916,1.0,1.0,-1.02432382106781,0.4325878024101257,0.5917360782623291,0.190153107047081,0.0,0.0,0.3052559792995453,47.11956405639648,25.0,4.373006820678711,-8526.521484375,143.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8496398925781,306.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.21875,18000.0,0.0,0.0,0.1923792958259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084436357021332,0.3084523975849151,-8.766640348767396e-06,0.0,0.0001952405291376,0.0,0.0,25.576534271240234,0.0,0.0,0.0,0.4085099995136261,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.070229560136795,-1741.70703125,304.1443786621094,0.6938120722770691,0.122175320982933,0.1107482835650444,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5029646754264832,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981082260608673,-3080.43212890625,304.1418762207031,0.9099997282028198,0.2797015309333801,0.1959103941917419,293.10516357421875,297.1499938964844,293.1499938964844,0.2019734978675842,-4234.3251953125,304.14520263671875,0.9151027798652648,0.2837347984313965,0.2692268490791321,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5029646754264832,0.050000000745058,0.231156438589096,291.14385986328125,291.1499938964844,268.2300109863281,266.80572509765625,282.8856811523437,293.5912170410156,291.1440734863281,1.0,0.2323827445507049,0.826144814491272,0.826144814491272,1.0,1.0,-1.027010798454285,0.4337930977344513,0.593217670917511,0.1906695365905761,0.0,0.0,0.3058921992778778,41.36753845214844,25.0,3.1935479640960693,-8553.44140625,133.75160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,306.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.05078125,18000.0,0.0,0.0,0.1933349221944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092694282531738,0.3092781901359558,-8.769855412538163e-06,0.0,0.0001962103560799,0.0,0.0,25.65975379943848,0.0,0.0,0.0,0.4086830914020538,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.070229560136795,-1741.70703125,304.1443786621094,0.6938120722770691,0.122175320982933,0.1107482835650444,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5029646754264832,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981082260608673,-3080.43212890625,304.1418762207031,0.9099997282028198,0.2797015309333801,0.1959103941917419,293.10516357421875,297.1499938964844,293.1499938964844,0.2019734978675842,-4234.3251953125,304.14520263671875,0.9151027798652648,0.2837347984313965,0.2692268490791321,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5029646754264832,0.050000000745058,0.231156438589096,291.14385986328125,291.1499938964844,268.2300109863281,266.80572509765625,282.8856811523437,293.5912170410156,291.1440734863281,1.0,0.2323827445507049,0.826144814491272,0.826144814491272,1.0,1.0,-1.027010798454285,0.4337930977344513,0.593217670917511,0.1906695365905761,0.0,0.0,0.3058921992778778,41.36753845214844,25.0,3.1935479640960693,-8553.44140625,133.75160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,306.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.05078125,18000.0,0.0,0.0,0.1933349221944809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092694282531738,0.3092781901359558,-8.769855412538163e-06,0.0,0.0001962103560799,0.0,0.0,25.65975379943848,0.0,0.0,0.0,0.4086830914020538,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713665410876274,-1762.1239013671875,304.14434814453125,0.7138946056365967,0.1238071918487548,0.1120536625385284,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5156061053276062,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.199764147400856,-3100.891357421875,304.1418151855469,0.9372323155403136,0.2817612290382385,0.1972245126962661,293.1041259765625,297.1499938964844,293.1499938964844,0.2029911577701568,-4251.29345703125,304.1451110839844,0.9416506290435792,0.2850814163684845,0.270324558019638,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5156061053276062,0.050000000745058,0.2303499579429626,291.14471435546875,291.1499938964844,268.2099914550781,266.7888488769531,282.8817443847656,293.60162353515625,291.1447448730469,1.0,0.2265385389328003,0.8259190917015076,0.8259190917015076,1.0,1.0,-1.0303000211715698,0.4352434277534485,0.5950565934181213,0.1913856714963913,0.0,0.0,0.3065204322338104,37.10261917114258,25.0,1.1972914934158323,-8582.529296875,127.09993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,35996.33203125,18000.0,0.0,0.0,0.1941478997468948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099964559078216,0.3100052177906036,-8.772391993261408e-06,0.0,0.0001970354351215,0.0,0.0,25.732271194458008,0.0,0.0,0.0,0.4088332951068878,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713665410876274,-1762.1239013671875,304.14434814453125,0.7138946056365967,0.1238071918487548,0.1120536625385284,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5156061053276062,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.199764147400856,-3100.891357421875,304.1418151855469,0.9372323155403136,0.2817612290382385,0.1972245126962661,293.1041259765625,297.1499938964844,293.1499938964844,0.2029911577701568,-4251.29345703125,304.1451110839844,0.9416506290435792,0.2850814163684845,0.270324558019638,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5156061053276062,0.050000000745058,0.2303499579429626,291.14471435546875,291.1499938964844,268.2099914550781,266.7888488769531,282.8817443847656,293.60162353515625,291.1447448730469,1.0,0.2265385389328003,0.8259190917015076,0.8259190917015076,1.0,1.0,-1.0303000211715698,0.4352434277534485,0.5950565934181213,0.1913856714963913,0.0,0.0,0.3065204322338104,37.10261917114258,25.0,1.1972914934158323,-8582.529296875,127.09993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,35996.33203125,18000.0,0.0,0.0,0.1941478997468948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099964559078216,0.3100052177906036,-8.772391993261408e-06,0.0,0.0001970354351215,0.0,0.0,25.732271194458008,0.0,0.0,0.0,0.4088332951068878,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719487965106964,-1772.6181640625,304.1443176269531,0.7222900986671448,0.1246203631162643,0.112720601260662,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5215210318565369,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006055265665054,-3111.281005859375,304.14178466796875,0.9493544101715088,0.2827764451503753,0.1978847682476043,293.1036682128906,297.1499938964844,293.1499938964844,0.2035259008407592,-4260.21728515625,304.14501953125,0.953199028968811,0.285755455493927,0.2708921134471893,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5215210318565369,0.050000000745058,0.2300304174423217,291.1446533203125,291.1499938964844,268.20001220703125,266.78033447265625,282.880126953125,293.6072692871094,291.1446228027344,1.0,0.2242086231708526,0.8258062601089478,0.8258062601089478,1.0,1.0,-1.0321097373962402,0.4360343813896179,0.5960753560066223,0.1918026357889175,0.0,0.0,0.3068827986717224,35.41949844360352,25.0,0.4052689373493194,-8598.298828125,124.58636474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,306.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,35996.05078125,18000.0,0.0,0.0,0.1945076882839203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104048073291778,0.3104135692119598,-8.773718946031295e-06,0.0,0.0001974005863303,0.0,0.0,25.77275848388672,0.0,0.0,0.0,0.4089165031909942,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725370571017265,-1783.242919921875,304.144287109375,0.7299655675888062,0.1254326403141021,0.1133949235081672,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5271584987640381,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014500647783279,-3121.700927734375,304.1417236328125,0.960175096988678,0.2837829887866974,0.1985452473163604,293.10321044921875,297.1499938964844,293.1499938964844,0.2040717601776123,-4269.32421875,304.1449279785156,0.9634369611740112,0.2864302098751068,0.2714691162109375,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5271584987640381,0.050000000745058,0.229753240942955,291.1444702148437,291.1499938964844,268.19000244140625,266.7718200683594,282.8787536621094,293.6131896972656,291.1444396972656,1.0,0.2222079932689666,0.8256893157958984,0.8256893157958984,1.0,1.0,-1.0340015888214111,0.4368572831153869,0.5971442461013794,0.1922502219676971,0.0,0.0,0.3072700202465057,33.96377944946289,28.0,-0.124553196132183,-8614.7060546875,122.48323822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,306.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,35995.7265625,18000.0,0.0,0.0,0.1948414295911789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310849130153656,0.310857892036438,-8.77516322361771e-06,0.0,0.0001977392821572,0.0,0.0,25.816835403442383,0.0,0.0,0.0,0.4090067744255066,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737481042742729,-1805.188232421875,304.1441650390625,0.7408872842788696,0.1270513832569122,0.1147844642400741,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031673192977905,-3142.869384765625,304.1416320800781,0.9738256335258484,0.2857649624347687,0.1998811066150665,293.1024169921875,297.1499938964844,293.1499938964844,0.2052157670259475,-4288.41064453125,304.14471435546875,0.97611802816391,0.2877789139747619,0.2726708352565765,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1437072753906,291.1499938964844,268.1700134277344,266.7546081542969,282.8765563964844,293.62579345703125,291.1435852050781,1.0,0.2201853841543197,0.8254554271697998,0.8254554271697998,1.0,1.0,-1.038235068321228,0.4386874139308929,0.5995475649833679,0.1932928413152694,0.0,0.0,0.308152973651886,32.25560760498047,31.0,-1.1404187679290771,-8649.78125,120.48428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.953125,18000.0,0.0,0.0,0.1954489946365356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118459284305572,0.3118546903133392,-8.778399205766618e-06,0.0,0.0001983558759093,0.0,0.0,25.91580009460449,0.0,0.0,0.0,0.4092099070549011,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737481042742729,-1805.188232421875,304.1441650390625,0.7408872842788696,0.1270513832569122,0.1147844642400741,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031673192977905,-3142.869384765625,304.1416320800781,0.9738256335258484,0.2857649624347687,0.1998811066150665,293.1024169921875,297.1499938964844,293.1499938964844,0.2052157670259475,-4288.41064453125,304.14471435546875,0.97611802816391,0.2877789139747619,0.2726708352565765,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1437072753906,291.1499938964844,268.1700134277344,266.7546081542969,282.8765563964844,293.62579345703125,291.1435852050781,1.0,0.2201853841543197,0.8254554271697998,0.8254554271697998,1.0,1.0,-1.038235068321228,0.4386874139308929,0.5995475649833679,0.1932928413152694,0.0,0.0,0.308152973651886,32.25560760498047,31.0,-1.1404187679290771,-8649.78125,120.48428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.953125,18000.0,0.0,0.0,0.1954489946365356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118459284305572,0.3118546903133392,-8.778399205766618e-06,0.0,0.0001983558759093,0.0,0.0,25.91580009460449,0.0,0.0,0.0,0.4092099070549011,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749876201152801,-1827.740478515625,304.14404296875,0.7470039129257202,0.1286616176366806,0.1162078455090522,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374777913093567,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049001455307006,-3164.193359375,304.1415405273437,0.9799444079399108,0.2877025902271271,0.2012184709310531,293.1017150878906,297.1499938964844,293.1499938964844,0.2064103782176971,-4308.32421875,304.1445007324219,0.9815146923065186,0.2891250848770141,0.2739142179489136,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374777913093567,0.050000000745058,0.2293020635843277,291.14239501953125,291.1499938964844,268.1499938964844,266.7372131347656,282.8752136230469,293.6394958496094,291.1422424316406,1.0,0.2198939025402069,0.8252215385437012,0.8252215385437012,1.0,1.0,-1.0428650379180908,0.440676599740982,0.6021884083747864,0.1944772899150848,0.0,0.0,0.3092558085918426,31.670080184936523,34.0,-1.7330294847488403,-8687.8212890625,120.5528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,306.33648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35993.6953125,18000.0,0.0,0.0,0.1960080415010452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130931556224823,0.3131019473075866,-8.782400072959717e-06,0.0,0.000198923255084,0.0,0.0,26.039670944213867,0.0,0.0,0.0,0.4094638526439667,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749876201152801,-1827.740478515625,304.14404296875,0.7470039129257202,0.1286616176366806,0.1162078455090522,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374777913093567,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049001455307006,-3164.193359375,304.1415405273437,0.9799444079399108,0.2877025902271271,0.2012184709310531,293.1017150878906,297.1499938964844,293.1499938964844,0.2064103782176971,-4308.32421875,304.1445007324219,0.9815146923065186,0.2891250848770141,0.2739142179489136,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374777913093567,0.050000000745058,0.2293020635843277,291.14239501953125,291.1499938964844,268.1499938964844,266.7372131347656,282.8752136230469,293.6394958496094,291.1422424316406,1.0,0.2198939025402069,0.8252215385437012,0.8252215385437012,1.0,1.0,-1.0428650379180908,0.440676599740982,0.6021884083747864,0.1944772899150848,0.0,0.0,0.3092558085918426,31.670080184936523,34.0,-1.7330294847488403,-8687.8212890625,120.5528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,306.33648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35993.6953125,18000.0,0.0,0.0,0.1960080415010452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130931556224823,0.3131019473075866,-8.782400072959717e-06,0.0,0.000198923255084,0.0,0.0,26.039670944213867,0.0,0.0,0.0,0.4094638526439667,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762455090880394,-1850.708251953125,304.1439208984375,0.74897700548172,0.1302662342786789,0.1176569387316703,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5366039872169495,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066338211297989,-3185.482177734375,304.1414794921875,0.9806703329086304,0.2896021604537964,0.2025522738695144,293.1011047363281,297.1499938964844,293.1499938964844,0.207638144493103,-4328.75634765625,304.144287109375,0.9816678166389464,0.2904700040817261,0.275189071893692,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5366039872169495,0.050000000745058,0.2293376475572586,291.1410217285156,291.1499938964844,268.1300048828125,266.7196350097656,282.8745422363281,293.6540222167969,291.140869140625,1.0,0.2209364026784896,0.8249649405479431,0.8249649405479431,1.0,1.0,-1.047787070274353,0.4427823424339294,0.6050046682357788,0.1957636177539825,0.0,0.0,0.3105456233024597,31.92512893676757,37.0,-1.9064377546310425,-8727.8974609375,122.18815612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,306.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.515625,18000.0,0.0,0.0,0.1965561658143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314580351114273,0.3145891427993774,-8.78726950759301e-06,0.0,0.0001994795165956,0.0,0.0,26.18790626525879,0.0,0.0,0.0,0.4097679555416107,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762455090880394,-1850.708251953125,304.1439208984375,0.74897700548172,0.1302662342786789,0.1176569387316703,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5366039872169495,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066338211297989,-3185.482177734375,304.1414794921875,0.9806703329086304,0.2896021604537964,0.2025522738695144,293.1011047363281,297.1499938964844,293.1499938964844,0.207638144493103,-4328.75634765625,304.144287109375,0.9816678166389464,0.2904700040817261,0.275189071893692,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5366039872169495,0.050000000745058,0.2293376475572586,291.1410217285156,291.1499938964844,268.1300048828125,266.7196350097656,282.8745422363281,293.6540222167969,291.140869140625,1.0,0.2209364026784896,0.8249649405479431,0.8249649405479431,1.0,1.0,-1.047787070274353,0.4427823424339294,0.6050046682357788,0.1957636177539825,0.0,0.0,0.3105456233024597,31.92512893676757,37.0,-1.9064377546310425,-8727.8974609375,122.18815612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,306.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.515625,18000.0,0.0,0.0,0.1965561658143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314580351114273,0.3145891427993774,-8.78726950759301e-06,0.0,0.0001994795165956,0.0,0.0,26.18790626525879,0.0,0.0,0.0,0.4097679555416107,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775171592831611,-1874.004638671875,304.1438293457031,0.7477388978004456,0.1318667978048324,0.1191262081265449,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5328975915908813,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.2083690017461776,-3206.74609375,304.14141845703125,0.9774218201637268,0.2914732992649078,0.2038834244012832,293.1005859375,297.1499938964844,293.1499938964844,0.2088931202888488,-4349.6064453125,304.14410400390625,0.9779036641120912,0.2918149828910827,0.2764890789985657,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5328975915908813,0.050000000745058,0.2294938415288925,291.1396179199219,291.1499938964844,268.1099853515625,266.7018127441406,282.874267578125,293.6692199707031,291.13946533203125,1.0,0.2229934632778167,0.8247083425521851,0.8247083425521851,1.0,1.0,-1.0529354810714722,0.4449822008609772,0.6079533100128174,0.1971255540847778,0.0,0.0,0.3120248317718506,32.82753372192383,40.0,-1.9573265314102173,-8769.5556640625,125.05117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,306.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.3203125,18000.0,0.0,0.0,0.1971260905265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163008093833923,0.3163096010684967,-8.79297385836253e-06,0.0,0.000200057926122,0.0,0.0,26.359952926635746,0.0,0.0,0.0,0.4101215004920959,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775171592831611,-1874.004638671875,304.1438293457031,0.7477388978004456,0.1318667978048324,0.1191262081265449,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5328975915908813,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.2083690017461776,-3206.74609375,304.14141845703125,0.9774218201637268,0.2914732992649078,0.2038834244012832,293.1005859375,297.1499938964844,293.1499938964844,0.2088931202888488,-4349.6064453125,304.14410400390625,0.9779036641120912,0.2918149828910827,0.2764890789985657,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5328975915908813,0.050000000745058,0.2294938415288925,291.1396179199219,291.1499938964844,268.1099853515625,266.7018127441406,282.874267578125,293.6692199707031,291.13946533203125,1.0,0.2229934632778167,0.8247083425521851,0.8247083425521851,1.0,1.0,-1.0529354810714722,0.4449822008609772,0.6079533100128174,0.1971255540847778,0.0,0.0,0.3120248317718506,32.82753372192383,40.0,-1.9573265314102173,-8769.5556640625,125.05117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,306.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.3203125,18000.0,0.0,0.0,0.1971260905265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163008093833923,0.3163096010684967,-8.79297385836253e-06,0.0,0.000200057926122,0.0,0.0,26.359952926635746,0.0,0.0,0.0,0.4101215004920959,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781568884849548,-1885.75146484375,304.143798828125,0.7462217807769775,0.1326658725738525,0.1198670789599418,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5302817225456238,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092368006706237,-3217.364501953125,304.1413879394531,0.9746054410934448,0.2923997044563293,0.2045481503009796,293.100341796875,297.1499938964844,293.1499938964844,0.2095290124416351,-4360.1572265625,304.1440124511719,0.9748314023017884,0.2924876809120178,0.2771470844745636,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5302817225456238,0.050000000745058,0.2296090722084045,291.138916015625,291.1499938964844,268.1000061035156,266.6928405761719,282.874267578125,293.677001953125,291.1387939453125,1.0,0.2243269085884094,0.8245800137519836,0.8245800137519836,1.0,1.0,-1.0555797815322876,0.4461113512516022,0.6094684600830078,0.1978302299976349,0.0,0.0,0.3128331005573272,33.478111267089844,40.0,-1.9314112663269043,-8790.927734375,126.8674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,306.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,35990.71875,18000.0,0.0,0.0,0.1974277794361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172496557235718,0.3172584474086761,-8.796148904366419e-06,0.0,0.0002003640984185,0.0,0.0,26.455087661743164,0.0,0.0,0.0,0.4103171229362488,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787985399365425,-1897.551025390625,304.1437683105469,0.7442740797996521,0.1334642320871353,0.1206114292144775,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.527319073677063,0.050000000745058,0.0484329350292682,293.0738830566406,297.1499938964844,293.1499938964844,0.2101040929555893,-3227.965576171875,304.1413879394531,0.9711395502090454,0.2933205366134643,0.2052120715379715,293.1001281738281,297.1499938964844,293.1499938964844,0.2101694494485855,-4370.7734375,304.1439514160156,0.9711047410964966,0.2931606769561767,0.2778096199035644,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.527319073677063,0.050000000745058,0.2297449856996536,291.13824462890625,291.1499938964844,268.0899963378906,266.68377685546875,282.87432861328125,293.68487548828125,291.1381225585937,1.0,0.2258252203464508,0.8244389891624451,0.8244389891624451,1.0,1.0,-1.058262825012207,0.4472558200359344,0.611007034778595,0.1985473334789276,0.0,0.0,0.3136829435825348,34.23979568481445,43.0,-1.8749680519104004,-8812.5966796875,128.90182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35990.140625,18000.0,0.0,0.0,0.1977446228265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182536959648132,0.3182624876499176,-8.799534043646418e-06,0.0,0.0002006856520893,0.0,0.0,26.55595588684082,0.0,0.0,0.0,0.4105246663093567,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800862088799476,-1921.2781982421875,304.1437072753906,0.7394761443138123,0.1350589990615844,0.1221089661121368,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5207353830337524,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118356823921203,-3249.098388671875,304.1413879394531,0.9625964164733888,0.295146107673645,0.2065368145704269,293.0997009277344,297.1499938964844,293.1499938964844,0.2114618569612503,-4392.16845703125,304.143798828125,0.9620189666748048,0.2945075035095215,0.2791467010974884,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5207353830337524,0.050000000745058,0.2300701290369033,291.13702392578125,291.1499938964844,268.07000732421875,266.6655578613281,282.8746643066406,293.700927734375,291.1369323730469,1.0,0.2292310148477554,0.8241569399833679,0.8241569399833679,1.0,1.0,-1.0637277364730835,0.4495860636234283,0.6141416430473328,0.2000159621238708,0.0,0.0,0.3154956698417663,36.0494270324707,46.0,-1.7003923654556274,-8856.7314453125,133.5422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,35989.0625,18000.0,0.0,0.0,0.1984328627586364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204154074192047,0.3204242289066314,-8.806903679214884e-06,0.0,0.0002013841294683,0.0,0.0,26.7738037109375,0.0,0.0,0.0,0.4109733998775482,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800862088799476,-1921.2781982421875,304.1437072753906,0.7394761443138123,0.1350589990615844,0.1221089661121368,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5207353830337524,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118356823921203,-3249.098388671875,304.1413879394531,0.9625964164733888,0.295146107673645,0.2065368145704269,293.0997009277344,297.1499938964844,293.1499938964844,0.2114618569612503,-4392.16845703125,304.143798828125,0.9620189666748048,0.2945075035095215,0.2791467010974884,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5207353830337524,0.050000000745058,0.2300701290369033,291.13702392578125,291.1499938964844,268.07000732421875,266.6655578613281,282.8746643066406,293.700927734375,291.1369323730469,1.0,0.2292310148477554,0.8241569399833679,0.8241569399833679,1.0,1.0,-1.0637277364730835,0.4495860636234283,0.6141416430473328,0.2000159621238708,0.0,0.0,0.3154956698417663,36.0494270324707,46.0,-1.7003923654556274,-8856.7314453125,133.5422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,35989.0625,18000.0,0.0,0.0,0.1984328627586364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204154074192047,0.3204242289066314,-8.806903679214884e-06,0.0,0.0002013841294683,0.0,0.0,26.7738037109375,0.0,0.0,0.0,0.4109733998775482,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.081377699971199,-1945.1348876953125,304.1436462402344,0.7339844703674316,0.1366512924432754,0.1236159279942512,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137855410575867,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.21356101334095,-3270.111083984375,304.1413879394531,0.9524441361427308,0.2969511151313782,0.2078561335802078,293.0993347167969,297.1499938964844,293.1499938964844,0.2127666771411895,-4413.7294921875,304.1437072753906,0.9513015747070312,0.2958555817604065,0.2804972529411316,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137855410575867,0.050000000745058,0.2304538637399673,291.135986328125,291.1499938964844,268.04998779296875,266.64715576171875,282.87518310546875,293.7173156738281,291.1358947753906,1.0,0.2330604940652847,0.823874831199646,0.823874831199646,1.0,1.0,-1.0692987442016602,0.4519611895084381,0.6173375248908997,0.2015225291252136,0.0,0.0,0.3174389898777008,38.173789978027344,49.0,-1.4663289785385132,-8901.798828125,138.82728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,306.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,35988.1015625,18000.0,0.0,0.0,0.199204221367836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227607011795044,0.3227695226669311,-8.815010914986487e-06,0.0,0.000202166949748,0.0,0.0,27.011180877685547,0.0,0.0,0.0,0.4114630818367004,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081377699971199,-1945.1348876953125,304.1436462402344,0.7339844703674316,0.1366512924432754,0.1236159279942512,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137855410575867,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.21356101334095,-3270.111083984375,304.1413879394531,0.9524441361427308,0.2969511151313782,0.2078561335802078,293.0993347167969,297.1499938964844,293.1499938964844,0.2127666771411895,-4413.7294921875,304.1437072753906,0.9513015747070312,0.2958555817604065,0.2804972529411316,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137855410575867,0.050000000745058,0.2304538637399673,291.135986328125,291.1499938964844,268.04998779296875,266.64715576171875,282.87518310546875,293.7173156738281,291.1358947753906,1.0,0.2330604940652847,0.823874831199646,0.823874831199646,1.0,1.0,-1.0692987442016602,0.4519611895084381,0.6173375248908997,0.2015225291252136,0.0,0.0,0.3174389898777008,38.173789978027344,49.0,-1.4663289785385132,-8901.798828125,138.82728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,306.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,35988.1015625,18000.0,0.0,0.0,0.199204221367836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227607011795044,0.3227695226669311,-8.815010914986487e-06,0.0,0.000202166949748,0.0,0.0,27.011180877685547,0.0,0.0,0.0,0.4114630818367004,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826708450913429,-1969.0740966796875,304.14361572265625,0.7282135486602783,0.1382410079240799,0.125129833817482,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5068969130516052,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152772694826126,-3290.9697265625,304.1413879394531,0.941317081451416,0.2987362444400787,0.2091686725616455,293.0990295410156,297.1499938964844,293.1499938964844,0.2140803933143615,-4435.3984375,304.14361572265625,0.939614474773407,0.2972047924995422,0.2818586528301239,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5068969130516052,0.050000000745058,0.230883851647377,291.1351318359375,291.1499938964844,268.0299987792969,266.6285705566406,282.8758850097656,293.7339782714844,291.13507080078125,1.0,0.2371940165758133,0.8235741853713989,0.8235741853713989,1.0,1.0,-1.074950098991394,0.4543692469596863,0.6205808520317078,0.2030574381351471,0.0,0.0,0.3194820880889892,40.54673004150391,52.0,-1.1727023124694824,-8947.638671875,144.63983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,306.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35987.296875,18000.0,0.0,0.0,0.200065478682518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252575695514679,0.3252663910388946,-8.82376934896456e-06,0.0,0.0002030410250881,0.0,0.0,27.265071868896484,0.0,0.0,0.0,0.4119875431060791,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826708450913429,-1969.0740966796875,304.14361572265625,0.7282135486602783,0.1382410079240799,0.125129833817482,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5068969130516052,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152772694826126,-3290.9697265625,304.1413879394531,0.941317081451416,0.2987362444400787,0.2091686725616455,293.0990295410156,297.1499938964844,293.1499938964844,0.2140803933143615,-4435.3984375,304.14361572265625,0.939614474773407,0.2972047924995422,0.2818586528301239,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5068969130516052,0.050000000745058,0.230883851647377,291.1351318359375,291.1499938964844,268.0299987792969,266.6285705566406,282.8758850097656,293.7339782714844,291.13507080078125,1.0,0.2371940165758133,0.8235741853713989,0.8235741853713989,1.0,1.0,-1.074950098991394,0.4543692469596863,0.6205808520317078,0.2030574381351471,0.0,0.0,0.3194820880889892,40.54673004150391,52.0,-1.1727023124694824,-8947.638671875,144.63983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,306.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35987.296875,18000.0,0.0,0.0,0.200065478682518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252575695514679,0.3252663910388946,-8.82376934896456e-06,0.0,0.0002030410250881,0.0,0.0,27.265071868896484,0.0,0.0,0.0,0.4119875431060791,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839639008045196,-1993.0562744140625,304.1435852050781,0.7223910689353943,0.1398278325796127,0.1266484260559082,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003016591072083,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.216982290148735,-3311.64892578125,304.14141845703125,0.9298468828201294,0.3005018234252929,0.2104731649160385,293.0987243652344,297.1499938964844,293.1499938964844,0.2154003232717514,-4457.13037109375,304.1435546875,0.9276366829872132,0.2985549569129944,0.2832285463809967,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003016591072083,0.050000000745058,0.2313499897718429,291.1344909667969,291.1499938964844,268.010009765625,266.60986328125,282.8766784667969,293.7508239746094,291.13446044921875,1.0,0.2415356189012527,0.8232735991477966,0.8232735991477966,1.0,1.0,-1.080660343170166,0.4568027555942535,0.6238575577735901,0.2046151012182235,0.0,0.0,0.3215917348861694,43.114036560058594,55.0,-0.8568542003631592,-8994.0947265625,150.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,306.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35986.671875,18000.0,0.0,0.0,0.201016366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278670608997345,0.3278758823871612,-8.833055289869662e-06,0.0,0.0002040060644503,0.0,0.0,27.531707763671875,0.0,0.0,0.0,0.4125391244888305,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839639008045196,-1993.0562744140625,304.1435852050781,0.7223910689353943,0.1398278325796127,0.1266484260559082,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003016591072083,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.216982290148735,-3311.64892578125,304.14141845703125,0.9298468828201294,0.3005018234252929,0.2104731649160385,293.0987243652344,297.1499938964844,293.1499938964844,0.2154003232717514,-4457.13037109375,304.1435546875,0.9276366829872132,0.2985549569129944,0.2832285463809967,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003016591072083,0.050000000745058,0.2313499897718429,291.1344909667969,291.1499938964844,268.010009765625,266.60986328125,282.8766784667969,293.7508239746094,291.13446044921875,1.0,0.2415356189012527,0.8232735991477966,0.8232735991477966,1.0,1.0,-1.080660343170166,0.4568027555942535,0.6238575577735901,0.2046151012182235,0.0,0.0,0.3215917348861694,43.114036560058594,55.0,-0.8568542003631592,-8994.0947265625,150.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,306.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35986.671875,18000.0,0.0,0.0,0.201016366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278670608997345,0.3278758823871612,-8.833055289869662e-06,0.0,0.0002040060644503,0.0,0.0,27.531707763671875,0.0,0.0,0.0,0.4125391244888305,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846099704504013,-2005.0533447265625,304.1435852050781,0.7194899320602417,0.1406200379133224,0.1274088770151138,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4971382021903991,0.050000000745058,0.0488227568566799,293.076416015625,297.1499938964844,293.1499938964844,0.2178300023078918,-3321.914794921875,304.1414489746094,0.9241716861724854,0.3013772666454315,0.2111220210790634,293.0986022949219,297.1499938964844,293.1499938964844,0.2160619795322418,-4468.009765625,304.1435241699219,0.9217464923858644,0.2992302477359772,0.2839160859584808,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4971382021903991,0.050000000745058,0.2315941452980041,291.13427734375,291.1499938964844,268.0,266.6004638671875,282.8771057128906,293.7593078613281,291.13427734375,1.0,0.2437612563371658,0.8231232762336731,0.8231232762336731,1.0,1.0,-1.0835319757461548,0.4580268263816833,0.6255050897598267,0.205400675535202,0.0,0.0,0.3226620554924011,44.45720672607422,55.0,-0.6949107646942139,-9017.5205078125,154.1421661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,306.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,35986.42578125,18000.0,0.0,0.0,0.2015240639448166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292028307914734,0.3292116522789001,-8.837859240884427e-06,0.0,0.0002045213041128,0.0,0.0,27.668704986572266,0.0,0.0,0.0,0.4128228724002838,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852555036544799,-2017.0489501953125,304.1435546875,0.7165995836257935,0.1414113491773605,0.1281697750091552,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4940605163574219,0.050000000745058,0.0488755330443382,293.07672119140625,297.1499938964844,293.1499938964844,0.2186741828918457,-3332.127197265625,304.1414489746094,0.9186346530914308,0.3022478222846985,0.2117684036493301,293.0984802246094,297.1499938964844,293.1499938964844,0.2167243957519531,-4478.89208984375,304.1434936523437,0.9160319566726683,0.2999056875705719,0.2846050262451172,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4940605163574219,0.050000000745058,0.2318444848060608,291.1341247558594,291.1499938964844,267.989990234375,266.5910339355469,282.8775939941406,293.7678527832031,291.1341247558594,1.0,0.246012806892395,0.822963535785675,0.822963535785675,1.0,1.0,-1.0864118337631226,0.4592539072036743,0.6271579265594482,0.2061891704797744,0.0,0.0,0.3237372040748596,45.83370971679688,58.0,-0.5293749570846558,-9041.05078125,157.48135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,306.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35986.23046875,18000.0,0.0,0.0,0.2020518034696579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305527567863464,0.3305615782737732,-8.842748684401158e-06,0.0,0.0002050569019047,0.0,0.0,27.807504653930664,0.0,0.0,0.0,0.4131105244159698,4.0,0.0,1.0
