time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865500047802925,-2041.139404296875,304.1435546875,0.7108354568481445,0.1429874300956726,0.1296908408403396,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4881098866462707,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204116582870483,-3353.15234375,304.1413879394531,0.9083083868026732,0.3040747940540313,0.2130895107984542,293.0986022949219,297.1499938964844,293.1499938964844,0.2180372327566146,-4500.439453125,304.1434631347656,0.9054064750671388,0.301186054944992,0.2859527170658111,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4881098866462707,0.050000000745058,0.2323607802391052,291.1332397460937,291.1499938964844,267.9700012207031,266.57208251953125,282.8700256347656,293.7706604003906,291.1329040527344,1.0,0.2505679130554199,0.8226441740989685,0.8226441740989685,1.0,1.0,-1.092191219329834,0.4617171585559845,0.6304740309715271,0.2077750116586685,0.0,0.0,0.3260022103786468,48.67071533203125,61.0,-2.3408069610595703,-9091.6875,164.3711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,306.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,35985.4296875,18000.0,0.0,0.0,0.2031645774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333263397216797,0.3333351910114288,-8.852777682477608e-06,0.0,0.0002061862178379,0.0,0.0,28.09342765808105,0.0,0.0,0.0,0.4137051105499267,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865500047802925,-2041.139404296875,304.1435546875,0.7108354568481445,0.1429874300956726,0.1296908408403396,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4881098866462707,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204116582870483,-3353.15234375,304.1413879394531,0.9083083868026732,0.3040747940540313,0.2130895107984542,293.0986022949219,297.1499938964844,293.1499938964844,0.2180372327566146,-4500.439453125,304.1434631347656,0.9054064750671388,0.301186054944992,0.2859527170658111,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4881098866462707,0.050000000745058,0.2323607802391052,291.1332397460937,291.1499938964844,267.9700012207031,266.57208251953125,282.8700256347656,293.7706604003906,291.1329040527344,1.0,0.2505679130554199,0.8226441740989685,0.8226441740989685,1.0,1.0,-1.092191219329834,0.4617171585559845,0.6304740309715271,0.2077750116586685,0.0,0.0,0.3260022103786468,48.67071533203125,61.0,-2.3408069610595703,-9091.6875,164.3711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,306.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,35985.4296875,18000.0,0.0,0.0,0.2031645774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333263397216797,0.3333351910114288,-8.852777682477608e-06,0.0,0.0002061862178379,0.0,0.0,28.09342765808105,0.0,0.0,0.0,0.4137051105499267,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879550203680992,-2067.377197265625,304.1433410644531,0.7053244113922119,0.1447862535715103,0.1313247084617614,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4822905659675598,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.222236767411232,-3375.243896484375,304.1412353515625,0.8992690443992615,0.3058063387870788,0.2144376188516616,293.0995788574219,297.1499938964844,293.1499938964844,0.2192568928003311,-4520.4287109375,304.14361572265625,0.8958616852760315,0.3022918999195099,0.2871415615081787,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4822905659675598,0.050000000745058,0.2328939735889434,291.129638671875,291.1499938964844,267.95001220703125,266.5530700683594,282.85601806640625,293.7618713378906,291.1294250488281,1.0,0.255157321691513,0.822324812412262,0.822324812412262,1.0,1.0,-1.0979722738265991,0.4641822576522827,0.6337900161743164,0.2093654423952102,0.0,0.0,0.3289696872234344,51.59835052490234,64.0,-3.624747276306152,-9152.734375,171.4989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,306.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,35980.99609375,18000.0,0.0,0.0,0.2043718248605728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368977010250091,0.3369065523147583,-8.865066774887964e-06,0.0,0.0002074114163406,0.0,0.0,28.46124649047852,0.0,0.0,0.0,0.4144676327705383,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879550203680992,-2067.377197265625,304.1433410644531,0.7053244113922119,0.1447862535715103,0.1313247084617614,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4822905659675598,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.222236767411232,-3375.243896484375,304.1412353515625,0.8992690443992615,0.3058063387870788,0.2144376188516616,293.0995788574219,297.1499938964844,293.1499938964844,0.2192568928003311,-4520.4287109375,304.14361572265625,0.8958616852760315,0.3022918999195099,0.2871415615081787,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4822905659675598,0.050000000745058,0.2328939735889434,291.129638671875,291.1499938964844,267.95001220703125,266.5530700683594,282.85601806640625,293.7618713378906,291.1294250488281,1.0,0.255157321691513,0.822324812412262,0.822324812412262,1.0,1.0,-1.0979722738265991,0.4641822576522827,0.6337900161743164,0.2093654423952102,0.0,0.0,0.3289696872234344,51.59835052490234,64.0,-3.624747276306152,-9152.734375,171.4989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,306.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,35980.99609375,18000.0,0.0,0.0,0.2043718248605728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368977010250091,0.3369065523147583,-8.865066774887964e-06,0.0,0.0002074114163406,0.0,0.0,28.46124649047852,0.0,0.0,0.0,0.4144676327705383,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896051973104476,-2098.214111328125,304.142822265625,0.7007017135620117,0.1468848586082458,0.1332744807004928,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4763812720775604,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.223694697022438,-3392.710693359375,304.1417541503906,0.8905571699142456,0.3071579337120056,0.2155153453350067,293.1008605957031,297.1499938964844,293.1499938964844,0.2203494310379028,-4538.2353515625,304.1439208984375,0.8868231177330017,0.3033121824264526,0.2882343530654907,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4763812720775604,0.050000000745058,0.2334402948617935,291.12811279296875,291.1499938964844,267.92999267578125,266.5339660644531,282.84210205078125,293.7532653808594,291.1280212402344,1.0,0.2597469091415405,0.821987509727478,0.821987509727478,1.0,1.0,-1.1037118434906006,0.466629296541214,0.637082576751709,0.2109466344118118,0.0,0.0,0.3320011496543884,54.59609603881836,67.0,-2.2586700916290283,-9216.365234375,178.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865234375,306.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,35979.62109375,18000.0,0.0,0.0,0.2056983560323715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34080570936203,0.3408145904541015,-8.879490451363381e-06,0.0,0.0002087576867779,0.0,0.0,28.86874008178711,0.0,0.0,0.0,0.4153133332729339,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896051973104476,-2098.214111328125,304.142822265625,0.7007017135620117,0.1468848586082458,0.1332744807004928,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4763812720775604,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.223694697022438,-3392.710693359375,304.1417541503906,0.8905571699142456,0.3071579337120056,0.2155153453350067,293.1008605957031,297.1499938964844,293.1499938964844,0.2203494310379028,-4538.2353515625,304.1439208984375,0.8868231177330017,0.3033121824264526,0.2882343530654907,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4763812720775604,0.050000000745058,0.2334402948617935,291.12811279296875,291.1499938964844,267.92999267578125,266.5339660644531,282.84210205078125,293.7532653808594,291.1280212402344,1.0,0.2597469091415405,0.821987509727478,0.821987509727478,1.0,1.0,-1.1037118434906006,0.466629296541214,0.637082576751709,0.2109466344118118,0.0,0.0,0.3320011496543884,54.59609603881836,67.0,-2.2586700916290283,-9216.365234375,178.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865234375,306.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,35979.62109375,18000.0,0.0,0.0,0.2056983560323715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34080570936203,0.3408145904541015,-8.879490451363381e-06,0.0,0.0002087576867779,0.0,0.0,28.86874008178711,0.0,0.0,0.0,0.4153133332729339,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.0913247987627983,-2130.339111328125,304.142333984375,0.6965652108192444,0.1490159779787063,0.1353120654821396,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4701197445392608,0.050000000745058,0.0493293739855289,293.08282470703125,297.1499938964844,293.1499938964844,0.2249534577131271,-3407.716796875,304.14239501953125,0.8822011947631836,0.3083362877368927,0.216445505619049,293.1022033691406,297.1499938964844,293.1499938964844,0.2213819026947021,-4555.03076171875,304.14422607421875,0.8783203363418579,0.3042854070663452,0.2892780900001526,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4701197445392608,0.050000000745058,0.2339973002672195,291.1273193359375,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.741455078125,291.12725830078125,1.0,0.2643098533153534,0.8216501474380493,0.8216501474380493,1.0,1.0,-1.1093363761901855,0.4690279364585876,0.6403084397315979,0.2124988138675689,0.0,0.0,0.3350814580917358,57.64963150024414,70.0,-1.4291048049926758,-9280.865234375,186.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,35978.84765625,18000.0,0.0,0.0,0.2071356624364853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448075652122497,0.3448164761066437,-8.894609891285654e-06,0.0,0.0002102163707604,0.0,0.0,29.289344787597656,0.0,0.0,0.0,0.4161898195743561,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913247987627983,-2130.339111328125,304.142333984375,0.6965652108192444,0.1490159779787063,0.1353120654821396,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4701197445392608,0.050000000745058,0.0493293739855289,293.08282470703125,297.1499938964844,293.1499938964844,0.2249534577131271,-3407.716796875,304.14239501953125,0.8822011947631836,0.3083362877368927,0.216445505619049,293.1022033691406,297.1499938964844,293.1499938964844,0.2213819026947021,-4555.03076171875,304.14422607421875,0.8783203363418579,0.3042854070663452,0.2892780900001526,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4701197445392608,0.050000000745058,0.2339973002672195,291.1273193359375,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.741455078125,291.12725830078125,1.0,0.2643098533153534,0.8216501474380493,0.8216501474380493,1.0,1.0,-1.1093363761901855,0.4690279364585876,0.6403084397315979,0.2124988138675689,0.0,0.0,0.3350814580917358,57.64963150024414,70.0,-1.4291048049926758,-9280.865234375,186.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,35978.84765625,18000.0,0.0,0.0,0.2071356624364853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448075652122497,0.3448164761066437,-8.894609891285654e-06,0.0,0.0002102163707604,0.0,0.0,29.289344787597656,0.0,0.0,0.0,0.4161898195743561,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921128243207931,-2145.046875,304.1423034667969,0.6944246888160706,0.1498799324035644,0.136235311627388,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4667528569698334,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255589514970779,-3414.9462890625,304.1426696777344,0.8781760931015015,0.3088915944099426,0.2168824821710586,293.1028747558594,297.1499938964844,293.1499938964844,0.2218994349241256,-4563.4697265625,304.14434814453125,0.8742555975914001,0.3047598302364349,0.289788156747818,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4667528569698334,0.050000000745058,0.2342805415391922,291.1263732910156,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.72369384765625,291.1260070800781,1.0,0.2665723860263824,0.8214815258979797,0.8214815258979797,1.0,1.0,-1.1119930744171145,0.470160037279129,0.6418330669403076,0.2132338732481002,0.0,0.0,0.3367474675178528,59.19962692260742,70.0,-2.878244400024414,-9315.3779296875,190.02517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,306.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35977.9140625,18000.0,0.0,0.0,0.2078941911458969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468967080116272,0.3469056189060211,-8.902466106519569e-06,0.0,0.0002109861816279,0.0,0.0,29.509716033935547,0.0,0.0,0.0,0.4166511595249176,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927708148956298,-2157.309326171875,304.1425170898437,0.6920424103736877,0.1505828946828842,0.1369936168193817,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4631628394126892,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2261635661125183,-3422.1806640625,304.1429138183594,0.8742474913597107,0.3094353675842285,0.2173093557357788,293.103515625,297.1499938964844,293.1499938964844,0.2224241644144058,-4572.0439453125,304.1444091796875,0.870299220085144,0.3052278161048889,0.2902925908565521,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4631628394126892,0.050000000745058,0.2345678359270095,291.1246032714844,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7051086425781,291.124267578125,1.0,0.2688156962394714,0.8213052153587341,0.8213052153587341,1.0,1.0,-1.114438772201538,0.4712005257606506,0.6432383060455322,0.213910162448883,0.0,0.0,0.338620126247406,60.76842498779297,73.0,-3.551182508468628,-9351.9501953125,193.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,35975.57421875,18000.0,0.0,0.0,0.2086810916662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492392897605896,0.3492482006549835,-8.911049917514902e-06,0.0,0.0002117847761837,0.0,0.0,29.756851196289062,0.0,0.0,0.0,0.4171677231788635,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938318893313407,-2177.0029296875,304.14324951171875,0.6870198845863342,0.1517568677663803,0.1382259577512741,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.456007182598114,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.2273008376359939,-3435.741943359375,304.14337158203125,0.8667752146720886,0.3105013370513916,0.21814626455307,293.10479736328125,297.1499938964844,293.1499938964844,0.2234111130237579,-4588.09814453125,304.1446228027344,0.8627866506576538,0.3061452507972717,0.2912850677967071,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.456007182598114,0.050000000745058,0.2351487874984741,291.1233215332031,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6692810058594,291.1233825683594,1.0,0.2732384502887726,0.8209525942802429,0.8209525942802429,1.0,1.0,-1.1189582347869873,0.4731214940547943,0.6458367705345154,0.2151593118906021,0.0,0.0,0.3422960937023163,63.93476104736328,76.0,-1.312667727470398,-9426.033203125,201.21681213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,35973.65234375,18000.0,0.0,0.0,0.2103440165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542092144489288,0.3542181551456451,-8.930190233513713e-06,0.0,0.0002134724345523,0.0,0.0,30.2867488861084,0.0,0.0,0.0,0.4182710349559784,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938318893313407,-2177.0029296875,304.14324951171875,0.6870198845863342,0.1517568677663803,0.1382259577512741,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.456007182598114,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.2273008376359939,-3435.741943359375,304.14337158203125,0.8667752146720886,0.3105013370513916,0.21814626455307,293.10479736328125,297.1499938964844,293.1499938964844,0.2234111130237579,-4588.09814453125,304.1446228027344,0.8627866506576538,0.3061452507972717,0.2912850677967071,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.456007182598114,0.050000000745058,0.2351487874984741,291.1233215332031,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6692810058594,291.1233825683594,1.0,0.2732384502887726,0.8209525942802429,0.8209525942802429,1.0,1.0,-1.1189582347869873,0.4731214940547943,0.6458367705345154,0.2151593118906021,0.0,0.0,0.3422960937023163,63.93476104736328,76.0,-1.312667727470398,-9426.033203125,201.21681213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,35973.65234375,18000.0,0.0,0.0,0.2103440165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542092144489288,0.3542181551456451,-8.930190233513713e-06,0.0,0.0002134724345523,0.0,0.0,30.2867488861084,0.0,0.0,0.0,0.4182710349559784,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947431623935699,-2193.870849609375,304.1439819335937,0.682100236415863,0.1527941972017288,0.1392971128225326,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4494745433330536,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2283768504858017,-3448.544921875,304.143798828125,0.8598591089248657,0.3115400671958923,0.2189646512269973,293.1060485839844,297.1499938964844,293.1499938964844,0.2243431061506271,-4603.20849609375,304.1448669433594,0.8558407425880432,0.3070393204689026,0.2922556400299072,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4494745433330536,0.050000000745058,0.2357326745986938,291.1239318847656,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.63671875,291.1240539550781,1.0,0.2775731682777405,0.8205999135971069,0.8205999135971069,1.0,1.0,-1.1232398748397827,0.4749406278133392,0.6482992768287659,0.2163427025079727,0.0,0.0,0.3457404971122741,67.11366271972656,79.0,0.4894188344478607,-9495.9296875,208.67385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,306.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,35974.40625,18000.0,0.0,0.0,0.2121022194623947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358947604894638,0.3589565455913543,-8.949327821028419e-06,0.0,0.0002152567903976,0.0,0.0,30.79823112487793,0.0,0.0,0.0,0.4193426072597503,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947431623935699,-2193.870849609375,304.1439819335937,0.682100236415863,0.1527941972017288,0.1392971128225326,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4494745433330536,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2283768504858017,-3448.544921875,304.143798828125,0.8598591089248657,0.3115400671958923,0.2189646512269973,293.1060485839844,297.1499938964844,293.1499938964844,0.2243431061506271,-4603.20849609375,304.1448669433594,0.8558407425880432,0.3070393204689026,0.2922556400299072,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4494745433330536,0.050000000745058,0.2357326745986938,291.1239318847656,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.63671875,291.1240539550781,1.0,0.2775731682777405,0.8205999135971069,0.8205999135971069,1.0,1.0,-1.1232398748397827,0.4749406278133392,0.6482992768287659,0.2163427025079727,0.0,0.0,0.3457404971122741,67.11366271972656,79.0,0.4894188344478607,-9495.9296875,208.67385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,306.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,35974.40625,18000.0,0.0,0.0,0.2121022194623947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358947604894638,0.3589565455913543,-8.949327821028419e-06,0.0,0.0002152567903976,0.0,0.0,30.79823112487793,0.0,0.0,0.0,0.4193426072597503,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955886542797088,-2209.507568359375,304.1445617675781,0.6774477362632751,0.1537663489580154,0.1402992457151413,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4435397684574127,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294099479913711,-3460.8251953125,304.1441345214844,0.8534706234931946,0.3125494420528412,0.2197630256414413,293.1072082519531,297.1499938964844,293.1499938964844,0.2252407819032669,-4617.740234375,304.14508056640625,0.849431574344635,0.3079125881195068,0.293206125497818,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4435397684574127,0.050000000745058,0.2363169491291046,291.1252136230469,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.607177734375,291.1254272460937,1.0,0.281820148229599,0.8202461004257202,0.8202461004257202,1.0,1.0,-1.1273910999298096,0.4767042994499206,0.6506868004798889,0.2174897193908691,0.0,0.0,0.3489627540111542,70.29293060302734,67.0,1.7020440101623535,-9563.146484375,216.1411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74041748046875,306.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,35975.4765625,18000.0,0.0,0.0,0.2139168381690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634612262248993,0.363470196723938,-8.967915164248552e-06,0.0,0.0002170984080294,0.0,0.0,31.2897891998291,0.0,0.0,0.0,0.4203736186027527,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955886542797088,-2209.507568359375,304.1445617675781,0.6774477362632751,0.1537663489580154,0.1402992457151413,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4435397684574127,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294099479913711,-3460.8251953125,304.1441345214844,0.8534706234931946,0.3125494420528412,0.2197630256414413,293.1072082519531,297.1499938964844,293.1499938964844,0.2252407819032669,-4617.740234375,304.14508056640625,0.849431574344635,0.3079125881195068,0.293206125497818,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4435397684574127,0.050000000745058,0.2363169491291046,291.1252136230469,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.607177734375,291.1254272460937,1.0,0.281820148229599,0.8202461004257202,0.8202461004257202,1.0,1.0,-1.1273910999298096,0.4767042994499206,0.6506868004798889,0.2174897193908691,0.0,0.0,0.3489627540111542,70.29293060302734,67.0,1.7020440101623535,-9563.146484375,216.1411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74041748046875,306.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,35975.4765625,18000.0,0.0,0.0,0.2139168381690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634612262248993,0.363470196723938,-8.967915164248552e-06,0.0,0.0002170984080294,0.0,0.0,31.2897891998291,0.0,0.0,0.0,0.4203736186027527,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962719246745109,-2222.077392578125,304.1452331542969,0.6807823181152344,0.1547326445579528,0.1411251872777938,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4452998638153076,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302609235048294,-3470.848876953125,304.1446838378906,0.8565531373023987,0.313588947057724,0.2204452008008957,293.10821533203125,297.1499938964844,293.1499938964844,0.2259521633386612,-4629.125,304.1455383300781,0.8523538708686829,0.3087933659553528,0.2939916253089905,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4452998638153076,0.050000000745058,0.236137568950653,291.1282043457031,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809631347656,291.1287536621094,1.0,0.2804917991161346,0.8198922276496887,0.8198922276496887,1.0,1.0,-1.1298843622207642,0.4777453541755676,0.6521390080451965,0.2181861251592636,0.0,0.0,0.351711243391037,69.3724136352539,55.0,4.682856559753418,-9620.171875,215.2103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,306.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35978.28515625,18000.0,0.0,0.0,0.2157402634620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675298690795898,0.3675388693809509,-8.985321073851082e-06,0.0,0.0002189489314332,0.0,0.0,31.73774719238281,0.0,0.0,0.0,0.4213123321533203,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962719246745109,-2222.077392578125,304.1452331542969,0.6807823181152344,0.1547326445579528,0.1411251872777938,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4452998638153076,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302609235048294,-3470.848876953125,304.1446838378906,0.8565531373023987,0.313588947057724,0.2204452008008957,293.10821533203125,297.1499938964844,293.1499938964844,0.2259521633386612,-4629.125,304.1455383300781,0.8523538708686829,0.3087933659553528,0.2939916253089905,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4452998638153076,0.050000000745058,0.236137568950653,291.1282043457031,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809631347656,291.1287536621094,1.0,0.2804917991161346,0.8198922276496887,0.8198922276496887,1.0,1.0,-1.1298843622207642,0.4777453541755676,0.6521390080451965,0.2181861251592636,0.0,0.0,0.351711243391037,69.3724136352539,55.0,4.682856559753418,-9620.171875,215.2103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,306.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35978.28515625,18000.0,0.0,0.0,0.2157402634620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675298690795898,0.3675388693809509,-8.985321073851082e-06,0.0,0.0002189489314332,0.0,0.0,31.73774719238281,0.0,0.0,0.0,0.4213123321533203,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965740755200386,-2227.612060546875,304.14556884765625,0.6850881576538086,0.1552332192659378,0.1415027827024459,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4486894905567169,0.050000000745058,0.0497107841074466,293.0960693359375,297.1499938964844,293.1499938964844,0.2306471168994903,-3475.3759765625,304.1449279785156,0.8612210154533386,0.3141508102416992,0.2207742631435394,293.10858154296875,297.1499938964844,293.1499938964844,0.2262496799230575,-4633.83984375,304.14581298828125,0.8568752408027649,0.3092497587203979,0.2943463027477264,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4486894905567169,0.050000000745058,0.2358065545558929,291.1308288574219,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5693359375,291.13140869140625,1.0,0.2783432602882385,0.8197153210639954,0.8197153210639954,1.0,1.0,-1.1306774616241455,0.4780697226524353,0.6526076793670654,0.2184060961008072,0.0,0.0,0.3527259230613708,67.61738586425781,55.0,6.045981407165527,-9643.1298828125,212.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216491699219,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,35981.421875,18000.0,0.0,0.0,0.2166297435760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691345751285553,0.3691435754299164,-8.99270708032418e-06,0.0,0.0002198516594944,0.0,0.0,31.916879653930664,0.0,0.0,0.0,0.4216887652873993,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968645960092544,-2232.932861328125,304.1458435058594,0.6909062266349792,0.1557451635599136,0.1418671458959579,293.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4535942077636719,0.050000000745058,0.0496161319315433,293.0965576171875,297.1499938964844,293.1499938964844,0.2310332506895065,-3479.9111328125,304.1451721191406,0.8677305579185486,0.3147399425506592,0.2211044579744339,293.10888671875,297.1499938964844,293.1499938964844,0.226532757282257,-4638.3251953125,304.14605712890625,0.8631978631019592,0.3097173869609833,0.2946866452693939,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4535942077636719,0.050000000745058,0.2353575676679611,291.13348388671875,291.1499938964844,267.7900085449219,266.40008544921875,282.6692810058594,293.5585327148437,291.1340637207031,1.0,0.2753951549530029,0.8195410370826721,0.8195410370826721,1.0,1.0,-1.1312673091888428,0.4783061742782593,0.6529610753059387,0.2185694277286529,0.0,0.0,0.3535601198673248,65.22968292236328,43.0,6.671266078948975,-9663.0185546875,207.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,306.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,35984.50390625,18000.0,0.0,0.0,0.2174888402223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704473674297333,0.370456337928772,-8.998890734801535e-06,0.0,0.0002207235229434,0.0,0.0,32.0642204284668,0.0,0.0,0.0,0.4220000803470611,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974240601062774,-2243.1845703125,304.14630126953125,0.7069323062896729,0.1567994058132171,0.1425700634717941,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4678668677806854,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318181097507476,-3489.158447265625,304.1454467773437,0.8863868117332458,0.3159888684749603,0.2217747718095779,293.1092529296875,297.1499938964844,293.1499938964844,0.2270741909742355,-4646.91943359375,304.1464538574219,0.8813949823379517,0.3106837868690491,0.2953403890132904,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4678668677806854,0.050000000745058,0.2341875433921814,291.1385498046875,291.1499938964844,267.7699890136719,266.38116455078125,282.6501159667969,293.538818359375,291.1390991210937,1.0,0.2675258219242096,0.8191924691200256,0.8191924691200256,1.0,1.0,-1.1320000886917114,0.4785854518413543,0.6534146070480347,0.2187703996896743,0.0,0.0,0.3547435998916626,58.9955940246582,31.0,6.936671733856201,-9696.5908203125,195.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,306.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,35989.796875,18000.0,0.0,0.0,0.2190789431333542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723744750022888,0.3723834753036499,-9.008185770653654e-06,0.0,0.0002223372721346,0.0,0.0,32.28175735473633,0.0,0.0,0.0,0.4224596917629242,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974240601062774,-2243.1845703125,304.14630126953125,0.7069323062896729,0.1567994058132171,0.1425700634717941,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4678668677806854,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318181097507476,-3489.158447265625,304.1454467773437,0.8863868117332458,0.3159888684749603,0.2217747718095779,293.1092529296875,297.1499938964844,293.1499938964844,0.2270741909742355,-4646.91943359375,304.1464538574219,0.8813949823379517,0.3106837868690491,0.2953403890132904,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4678668677806854,0.050000000745058,0.2341875433921814,291.1385498046875,291.1499938964844,267.7699890136719,266.38116455078125,282.6501159667969,293.538818359375,291.1390991210937,1.0,0.2675258219242096,0.8191924691200256,0.8191924691200256,1.0,1.0,-1.1320000886917114,0.4785854518413543,0.6534146070480347,0.2187703996896743,0.0,0.0,0.3547435998916626,58.9955940246582,31.0,6.936671733856201,-9696.5908203125,195.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,306.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,35989.796875,18000.0,0.0,0.0,0.2190789431333542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723744750022888,0.3723834753036499,-9.008185770653654e-06,0.0,0.0002223372721346,0.0,0.0,32.28175735473633,0.0,0.0,0.0,0.4224596917629242,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979684516787529,-2253.171875,304.1466064453125,0.7276012301445007,0.1578845828771591,0.1432520002126693,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4837183952331543,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.232629507780075,-3498.753662109375,304.1456298828125,0.913941502571106,0.3173116147518158,0.2224607616662979,293.1094055175781,297.1499938964844,293.1499938964844,0.2276035994291305,-4655.357421875,304.1467590332031,0.9080215692520142,0.311685174703598,0.2959748804569244,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4837183952331543,0.050000000745058,0.2327605038881302,291.14312744140625,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.5209045410156,291.1435546875,1.0,0.2575381398200989,0.8188438415527344,0.8188438415527344,1.0,1.0,-1.1323297023773191,0.4786904454231262,0.6536392569541931,0.2188566029071808,0.0,0.0,0.3553486764431,51.38377380371094,25.0,6.265934467315674,-9723.5908203125,181.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572631835937,306.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.4453125,18000.0,0.0,0.0,0.2204530090093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734470903873443,0.3734560906887054,-9.01376552064903e-06,0.0,0.000223731767619,0.0,0.0,32.404483795166016,0.0,0.0,0.0,0.4227199256420135,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979684516787529,-2253.171875,304.1466064453125,0.7276012301445007,0.1578845828771591,0.1432520002126693,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4837183952331543,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.232629507780075,-3498.753662109375,304.1456298828125,0.913941502571106,0.3173116147518158,0.2224607616662979,293.1094055175781,297.1499938964844,293.1499938964844,0.2276035994291305,-4655.357421875,304.1467590332031,0.9080215692520142,0.311685174703598,0.2959748804569244,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4837183952331543,0.050000000745058,0.2327605038881302,291.14312744140625,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.5209045410156,291.1435546875,1.0,0.2575381398200989,0.8188438415527344,0.8188438415527344,1.0,1.0,-1.1323297023773191,0.4786904454231262,0.6536392569541931,0.2188566029071808,0.0,0.0,0.3553486764431,51.38377380371094,25.0,6.265934467315674,-9723.5908203125,181.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572631835937,306.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.4453125,18000.0,0.0,0.0,0.2204530090093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734470903873443,0.3734560906887054,-9.01376552064903e-06,0.0,0.000223731767619,0.0,0.0,32.404483795166016,0.0,0.0,0.0,0.4227199256420135,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985513031482696,-2263.90576171875,304.1467590332031,0.7501879930496216,0.1589756608009338,0.143968179821968,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991012513637543,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.2335260510444641,-3509.41748046875,304.14556884765625,0.9483767747879028,0.3186643123626709,0.2231943011283874,293.10943603515625,297.1499938964844,293.1499938964844,0.2281971424818039,-4664.9169921875,304.1468505859375,0.9418080449104308,0.312703788280487,0.2966536283493042,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991012513637543,0.050000000745058,0.2314393669366836,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5038146972656,291.14654541015625,1.0,0.2481344193220138,0.818518877029419,0.818518877029419,1.0,1.0,-1.1329641342163086,0.4789322912693023,0.6540318131446838,0.2190219610929489,0.0,0.0,0.3556045591831207,44.34134292602539,25.0,4.264135837554932,-9748.9775390625,167.9945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945251464844,306.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,35997.51953125,18000.0,0.0,0.0,0.2215800285339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739113509654999,0.3739203810691833,-9.016425792651717e-06,0.0,0.0002248755627078,0.0,0.0,32.45849609375,0.0,0.0,0.0,0.4228363335132599,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985513031482696,-2263.90576171875,304.1467590332031,0.7501879930496216,0.1589756608009338,0.143968179821968,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991012513637543,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.2335260510444641,-3509.41748046875,304.14556884765625,0.9483767747879028,0.3186643123626709,0.2231943011283874,293.10943603515625,297.1499938964844,293.1499938964844,0.2281971424818039,-4664.9169921875,304.1468505859375,0.9418080449104308,0.312703788280487,0.2966536283493042,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991012513637543,0.050000000745058,0.2314393669366836,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5038146972656,291.14654541015625,1.0,0.2481344193220138,0.818518877029419,0.818518877029419,1.0,1.0,-1.1329641342163086,0.4789322912693023,0.6540318131446838,0.2190219610929489,0.0,0.0,0.3556045591831207,44.34134292602539,25.0,4.264135837554932,-9748.9775390625,167.9945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945251464844,306.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,35997.51953125,18000.0,0.0,0.0,0.2215800285339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739113509654999,0.3739203810691833,-9.016425792651717e-06,0.0,0.0002248755627078,0.0,0.0,32.45849609375,0.0,0.0,0.0,0.4228363335132599,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991935208439827,-2275.77685546875,304.1467590332031,0.7717275023460388,0.160034030675888,0.144735112786293,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.2345185428857803,-3521.27294921875,304.1453857421875,0.9760578274726868,0.3199815154075622,0.2239700555801391,293.10955810546875,297.1499938964844,293.1499938964844,0.2288971692323684,-4676.29345703125,304.146728515625,0.9700669646263124,0.3137120604515075,0.2974045574665069,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5963134765625,293.4867553710937,291.1473999023437,1.0,0.2412722259759903,0.8181938529014587,0.8181938529014587,1.0,1.0,-1.134316325187683,0.4794885516166687,0.6548277735710144,0.2193798422813415,0.0,0.0,0.3558570742607116,39.21763229370117,28.0,1.5925512313842771,-9778.1572265625,158.5041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,306.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.96875,18000.0,0.0,0.0,0.2224668562412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742426931858063,0.3742517232894897,-9.017931915877853e-06,0.0,0.0002257755841128,0.0,0.0,32.4957389831543,0.0,0.0,0.0,0.4229165613651275,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991935208439827,-2275.77685546875,304.1467590332031,0.7717275023460388,0.160034030675888,0.144735112786293,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.2345185428857803,-3521.27294921875,304.1453857421875,0.9760578274726868,0.3199815154075622,0.2239700555801391,293.10955810546875,297.1499938964844,293.1499938964844,0.2288971692323684,-4676.29345703125,304.146728515625,0.9700669646263124,0.3137120604515075,0.2974045574665069,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5963134765625,293.4867553710937,291.1473999023437,1.0,0.2412722259759903,0.8181938529014587,0.8181938529014587,1.0,1.0,-1.134316325187683,0.4794885516166687,0.6548277735710144,0.2193798422813415,0.0,0.0,0.3558570742607116,39.21763229370117,28.0,1.5925512313842771,-9778.1572265625,158.5041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,306.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.96875,18000.0,0.0,0.0,0.2224668562412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742426931858063,0.3742517232894897,-9.017931915877853e-06,0.0,0.0002257755841128,0.0,0.0,32.4957389831543,0.0,0.0,0.0,0.4229165613651275,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995319038629531,-2282.040283203125,304.1467590332031,0.7805476188659668,0.160542294383049,0.1451323330402374,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286968231201,0.050000000745058,0.0485177375376224,293.097412109375,297.1499938964844,293.1499938964844,0.2350378334522247,-3527.482666015625,304.1452941894531,0.98546701669693,0.3206118047237396,0.2243646532297134,293.1096496582031,297.1499938964844,293.1499938964844,0.2292827367782592,-4682.580078125,304.1466064453125,0.9798217415809632,0.3142054677009582,0.2978038787841797,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286968231201,0.050000000745058,0.2301472574472427,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.5871276855469,293.47808837890625,291.1471862792969,1.0,0.2390021532773971,0.8180313110351562,0.8180313110351562,1.0,1.0,-1.1352685689926147,0.4798876047134399,0.65538090467453,0.2196328490972519,0.0,0.0,0.3560523390769958,37.47812271118164,28.0,0.3850370049476623,-9794.91796875,155.41644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.43359375,18000.0,0.0,0.0,0.222832441329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744786977767944,0.3744877278804779,-9.018811397254469e-06,0.0,0.0002261465997435,0.0,0.0,32.52162170410156,0.0,0.0,0.0,0.4229713678359985,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998761355876922,-2288.41259765625,304.1466979980469,0.7877113223075867,0.1610341966152191,0.1455327719449997,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239436626434326,0.050000000745058,0.0484666787087917,293.09771728515625,297.1499938964844,293.1499938964844,0.2355627864599228,-3533.758544921875,304.14520263671875,0.9923299551010132,0.3212190568447113,0.2247574478387832,293.1097717285156,297.1499938964844,293.1499938964844,0.22968490421772,-4689.1416015625,304.1465148925781,0.9869757294654846,0.3146895468235016,0.2982131838798523,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239436626434326,0.050000000745058,0.2299050539731979,291.1467590332031,291.1499938964844,267.69000244140625,266.3065490722656,282.577880859375,293.4693603515625,291.1466369628906,1.0,0.2373492121696472,0.8178651332855225,0.8178651332855225,1.0,1.0,-1.136359930038452,0.4803472459316253,0.6560126543045044,0.2199232578277588,0.0,0.0,0.3563145995140075,36.20126724243164,31.0,-0.6611472368240356,-9813.0029296875,153.2570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,306.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35996.60546875,18000.0,0.0,0.0,0.2231556922197342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747965693473816,0.3748055696487427,-9.019972821988633e-06,0.0,0.0002264746581204,0.0,0.0,32.55641555786133,0.0,0.0,0.0,0.4230447113513946,4.0,0.0,1.0
