time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.100573182106018,-2301.3076171875,304.1466369628906,0.7970408201217651,0.1619851440191269,0.1463389098644256,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5297822952270508,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2359985411167144,-3538.550537109375,304.14617919921875,0.9990000128746032,0.3224277794361114,0.2250082790851593,293.11016845703125,297.1499938964844,293.1499938964844,0.2305157333612442,-4702.6875,304.1462707519531,0.995201826095581,0.315630704164505,0.2990496456623077,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5297822952270508,0.050000000745058,0.2296289354562759,291.1453552246094,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521789550781,291.145263671875,1.0,0.2355730533599853,0.8175328373908997,0.8175328373908997,1.0,1.0,-1.1382580995559692,0.4811408519744873,0.6571171879768372,0.2204306721687317,0.0,0.0,0.3570299446582794,34.75537109375,34.0,-1.3705486059188845,-9850.0107421875,150.98817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,306.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5703125,18000.0,0.0,0.0,0.2237048149108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757216930389404,0.3757307231426239,-9.023448910738807e-06,0.0,0.0002270319528179,0.0,0.0,32.65808868408203,0.0,0.0,0.0,0.4232577681541443,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.100573182106018,-2301.3076171875,304.1466369628906,0.7970408201217651,0.1619851440191269,0.1463389098644256,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5297822952270508,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2359985411167144,-3538.550537109375,304.14617919921875,0.9990000128746032,0.3224277794361114,0.2250082790851593,293.11016845703125,297.1499938964844,293.1499938964844,0.2305157333612442,-4702.6875,304.1462707519531,0.995201826095581,0.315630704164505,0.2990496456623077,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5297822952270508,0.050000000745058,0.2296289354562759,291.1453552246094,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521789550781,291.145263671875,1.0,0.2355730533599853,0.8175328373908997,0.8175328373908997,1.0,1.0,-1.1382580995559692,0.4811408519744873,0.6571171879768372,0.2204306721687317,0.0,0.0,0.3570299446582794,34.75537109375,34.0,-1.3705486059188845,-9850.0107421875,150.98817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,306.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5703125,18000.0,0.0,0.0,0.2237048149108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757216930389404,0.3757307231426239,-9.023448910738807e-06,0.0,0.0002270319528179,0.0,0.0,32.65808868408203,0.0,0.0,0.0,0.4232577681541443,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012651547789573,-2314.0400390625,304.1466064453125,0.8001219630241394,0.1629154086112976,0.1471687108278274,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5309372544288635,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348188906908035,-3523.9951171875,304.1492614746094,0.9990000128746032,0.3244406282901764,0.2240736484527588,293.1106872558594,297.1499938964844,293.1499938964844,0.2313022017478943,-4715.4072265625,304.1462097167969,0.9972667694091796,0.3165353536605835,0.2999003827571869,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5309372544288635,0.050000000745058,0.2295771092176437,291.1468811035156,291.1499938964844,267.6499938964844,266.2701721191406,282.54351806640625,293.4383239746094,291.14703369140625,1.0,0.2353668361902237,0.8172004818916321,0.8172004818916321,1.0,1.0,-1.1390517950057983,0.4814617037773132,0.6575900316238403,0.2206098139286041,0.0,0.0,0.3573749363422394,34.48997116088867,37.0,1.278552532196045,-9878.3466796875,150.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,306.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,35996.83984375,18000.0,0.0,0.0,0.2241402864456176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376440554857254,0.3764495551586151,-9.027027772390284e-06,0.0,0.0002274738944834,0.0,0.0,32.740177154541016,0.0,0.0,0.0,0.4234266877174377,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012651547789573,-2314.0400390625,304.1466064453125,0.8001219630241394,0.1629154086112976,0.1471687108278274,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5309372544288635,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348188906908035,-3523.9951171875,304.1492614746094,0.9990000128746032,0.3244406282901764,0.2240736484527588,293.1106872558594,297.1499938964844,293.1499938964844,0.2313022017478943,-4715.4072265625,304.1462097167969,0.9972667694091796,0.3165353536605835,0.2999003827571869,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5309372544288635,0.050000000745058,0.2295771092176437,291.1468811035156,291.1499938964844,267.6499938964844,266.2701721191406,282.54351806640625,293.4383239746094,291.14703369140625,1.0,0.2353668361902237,0.8172004818916321,0.8172004818916321,1.0,1.0,-1.1390517950057983,0.4814617037773132,0.6575900316238403,0.2206098139286041,0.0,0.0,0.3573749363422394,34.48997116088867,37.0,1.278552532196045,-9878.3466796875,150.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,306.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,35996.83984375,18000.0,0.0,0.0,0.2241402864456176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376440554857254,0.3764495551586151,-9.027027772390284e-06,0.0,0.0002274738944834,0.0,0.0,32.740177154541016,0.0,0.0,0.0,0.4234266877174377,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019994542002677,-2327.609375,304.1465148925781,0.7999066710472107,0.1638247519731521,0.1480002701282501,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.529612123966217,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366598844528198,-3546.626708984375,304.1463317871094,0.9990000128746032,0.3264041841030121,0.2255166620016098,293.1112976074219,297.1499938964844,293.1499938964844,0.2321716099977493,-4729.57470703125,304.1460266113281,0.996386170387268,0.317408949136734,0.3007397949695587,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.529612123966217,0.050000000745058,0.2296365201473236,291.1443176269531,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.42333984375,291.1436767578125,1.0,0.2364362329244613,0.8168587684631348,0.8168587684631348,1.0,1.0,-1.142874240875244,0.4831056296825409,0.6597685813903809,0.2216121703386306,0.0,0.0,0.3582224547863006,34.86229705810547,40.0,-4.383203029632568,-9918.0556640625,152.49502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,306.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,35993.8671875,18000.0,0.0,0.0,0.2244913429021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772302567958832,0.3772392868995666,-9.029730790643953e-06,0.0,0.0002278301690239,0.0,0.0,32.82625961303711,0.0,0.0,0.0,0.4236164689064026,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019994542002677,-2327.609375,304.1465148925781,0.7999066710472107,0.1638247519731521,0.1480002701282501,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.529612123966217,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366598844528198,-3546.626708984375,304.1463317871094,0.9990000128746032,0.3264041841030121,0.2255166620016098,293.1112976074219,297.1499938964844,293.1499938964844,0.2321716099977493,-4729.57470703125,304.1460266113281,0.996386170387268,0.317408949136734,0.3007397949695587,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.529612123966217,0.050000000745058,0.2296365201473236,291.1443176269531,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.42333984375,291.1436767578125,1.0,0.2364362329244613,0.8168587684631348,0.8168587684631348,1.0,1.0,-1.142874240875244,0.4831056296825409,0.6597685813903809,0.2216121703386306,0.0,0.0,0.3582224547863006,34.86229705810547,40.0,-4.383203029632568,-9918.0556640625,152.49502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,306.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,35993.8671875,18000.0,0.0,0.0,0.2244913429021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772302567958832,0.3772392868995666,-9.029730790643953e-06,0.0,0.0002278301690239,0.0,0.0,32.82625961303711,0.0,0.0,0.0,0.4236164689064026,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027808487415313,-2342.093994140625,304.1463623046875,0.7970170378684998,0.1647267043590545,0.1488412469625473,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5263035297393799,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.240747332572937,-3596.33349609375,304.1407775878906,0.9990000128746032,0.3269785940647125,0.2286395281553268,293.1117858886719,297.1499938964844,293.1499938964844,0.2331493943929672,-4745.58642578125,304.1457214355469,0.9930517077445984,0.3182907998561859,0.3015996217727661,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5263035297393799,0.050000000745058,0.2297901362180709,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.40380859375,291.1363525390625,1.0,0.2385239750146865,0.8165171146392822,0.8165171146392822,1.0,1.0,-1.1489076614379885,0.4857152104377746,0.6631925106048584,0.2232241779565811,0.0,0.0,0.3603931367397308,35.770118713378906,43.0,-8.866926193237305,-9982.525390625,155.9733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35984.00390625,18000.0,0.0,0.0,0.2248842269182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798255622386932,0.3798346221446991,-9.038656571647152e-06,0.0,0.0002282289060531,0.0,0.0,33.10993957519531,0.0,0.0,0.0,0.4242119789123535,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027808487415313,-2342.093994140625,304.1463623046875,0.7970170378684998,0.1647267043590545,0.1488412469625473,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5263035297393799,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.240747332572937,-3596.33349609375,304.1407775878906,0.9990000128746032,0.3269785940647125,0.2286395281553268,293.1117858886719,297.1499938964844,293.1499938964844,0.2331493943929672,-4745.58642578125,304.1457214355469,0.9930517077445984,0.3182907998561859,0.3015996217727661,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5263035297393799,0.050000000745058,0.2297901362180709,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.40380859375,291.1363525390625,1.0,0.2385239750146865,0.8165171146392822,0.8165171146392822,1.0,1.0,-1.1489076614379885,0.4857152104377746,0.6631925106048584,0.2232241779565811,0.0,0.0,0.3603931367397308,35.770118713378906,43.0,-8.866926193237305,-9982.525390625,155.9733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35984.00390625,18000.0,0.0,0.0,0.2248842269182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798255622386932,0.3798346221446991,-9.038656571647152e-06,0.0,0.0002282289060531,0.0,0.0,33.10993957519531,0.0,0.0,0.0,0.4242119789123535,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031761616468429,-2349.3994140625,304.14630126953125,0.793942391872406,0.1651790291070938,0.1492741554975509,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5234610438346863,0.050000000745058,0.0484716296195983,293.1003723144531,297.1499938964844,293.1499938964844,0.2412290126085281,-3602.00830078125,304.1416015625,0.9963531494140624,0.3268971145153045,0.2289462685585022,293.1119689941406,297.1499938964844,293.1499938964844,0.2336409986019134,-4753.60595703125,304.1455993652344,0.9897578954696656,0.3187368214130401,0.3020470738410949,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5234610438346863,0.050000000745058,0.2299285531044006,291.13409423828125,291.1499938964844,267.6000061035156,266.22589111328125,282.4943542480469,293.3938293457031,291.1337890625,1.0,0.2398314923048019,0.8163462281227112,0.8163462281227112,1.0,1.0,-1.150506615638733,0.4863986670970917,0.6641079783439636,0.2236485332250595,0.0,0.0,0.3617721796035766,36.53252029418945,43.0,-6.992090225219727,-10013.20703125,157.92649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,306.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,35979.84765625,18000.0,0.0,0.0,0.2251363694667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817231655120849,0.3817321956157684,-9.045930710271932e-06,0.0,0.0002284847869304,0.0,0.0,33.320560455322266,0.0,0.0,0.0,0.4246513247489929,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035501882433891,-2356.2587890625,304.14630126953125,0.7903805375099182,0.1656283289194107,0.1497111171483993,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5203015208244324,0.050000000745058,0.0485056601464748,293.1031188964844,297.1499938964844,293.1499938964844,0.2413312494754791,-3602.8701171875,304.1429443359375,0.9923691749572754,0.326986163854599,0.2289760112762451,293.1121520996094,297.1499938964844,293.1499938964844,0.2340811491012573,-4760.708984375,304.1455993652344,0.9858323335647584,0.3191811144351959,0.302500456571579,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5203015208244324,0.050000000745058,0.2300899624824524,291.1339111328125,291.1499938964844,267.5899963378906,266.2171936035156,282.4848327636719,293.3850402832031,291.1340637207031,1.0,0.2412739694118499,0.8161527514457703,0.8161527514457703,1.0,1.0,-1.151853322982788,0.4869755506515503,0.6648778319358826,0.223986342549324,0.0,0.0,0.3628790080547333,37.413551330566406,46.0,-2.9777421951293945,-10040.52734375,160.0395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,306.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,35979.9375,18000.0,0.0,0.0,0.2254264801740646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835370540618896,0.3835461139678955,-9.053849680640267e-06,0.0,0.0002287792303832,0.0,0.0,33.52576446533203,0.0,0.0,0.0,0.4250762462615967,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042992994189262,-2369.98046875,304.14630126953125,0.782647430896759,0.1665205210447311,0.1505864709615707,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5137024521827698,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418260872364044,-3608.39013671875,304.1444396972656,0.9834431409835817,0.3274686336517334,0.2293062061071396,293.1125183105469,297.1499938964844,293.1499938964844,0.2349623292684555,-4774.92236328125,304.1455993652344,0.9767530560493468,0.3200639486312866,0.3034104108810425,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5137024521827698,0.050000000745058,0.2304559648036956,291.1341857910156,291.1499938964844,267.57000732421875,266.2000427246094,282.4668884277344,293.3695068359375,291.13409423828125,1.0,0.2445055395364761,0.8157657980918884,0.8157657980918884,1.0,1.0,-1.154924392700195,0.488296627998352,0.666627824306488,0.2247590720653534,0.0,0.0,0.3649342656135559,39.41155242919922,49.0,-1.3728262186050415,-10087.2021484375,164.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,306.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,35982.375,18000.0,0.0,0.0,0.2261022329330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865360915660858,0.3865451514720917,-9.067558494280092e-06,0.0,0.0002294650184921,0.0,0.0,33.86837387084961,0.0,0.0,0.0,0.4258024096488952,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042992994189262,-2369.98046875,304.14630126953125,0.782647430896759,0.1665205210447311,0.1505864709615707,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5137024521827698,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418260872364044,-3608.39013671875,304.1444396972656,0.9834431409835817,0.3274686336517334,0.2293062061071396,293.1125183105469,297.1499938964844,293.1499938964844,0.2349623292684555,-4774.92236328125,304.1455993652344,0.9767530560493468,0.3200639486312866,0.3034104108810425,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5137024521827698,0.050000000745058,0.2304559648036956,291.1341857910156,291.1499938964844,267.57000732421875,266.2000427246094,282.4668884277344,293.3695068359375,291.13409423828125,1.0,0.2445055395364761,0.8157657980918884,0.8157657980918884,1.0,1.0,-1.154924392700195,0.488296627998352,0.666627824306488,0.2247590720653534,0.0,0.0,0.3649342656135559,39.41155242919922,49.0,-1.3728262186050415,-10087.2021484375,164.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,306.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,35982.375,18000.0,0.0,0.0,0.2261022329330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865360915660858,0.3865451514720917,-9.067558494280092e-06,0.0,0.0002294650184921,0.0,0.0,33.86837387084961,0.0,0.0,0.0,0.4258024096488952,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745321393013,0.0,0.1514691114425659,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5070491433143616,0.0,0.0486703179776668,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732880592346193,0.0,0.229789063334465,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663228392601012,0.0,0.3043274879455566,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5070491433143616,0.0,0.2308710366487503,291.1332092285156,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3554077148437,291.1331481933594,0.0,0.0,0.8153788447380066,0.8153788447380066,1.0,1.0,-1.158267378807068,0.4897401034832001,0.6685273051261902,0.2255977094173431,0.0,0.0,0.0,41.67538833618164,60.0,-1.158111333847046,-10136.0322265625,170.3035430908203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,306.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,35980.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898602128028869,0.3898693025112152,-9.081889402295928e-06,0.0,0.0,0.0,0.0,34.246829986572266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745321393013,0.0,0.1514691114425659,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5070491433143616,0.0,0.0486703179776668,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732880592346193,0.0,0.229789063334465,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663228392601012,0.0,0.3043274879455566,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5070491433143616,0.0,0.2308710366487503,291.1332092285156,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3554077148437,291.1331481933594,0.0,0.0,0.8153788447380066,0.8153788447380066,1.0,1.0,-1.158267378807068,0.4897401034832001,0.6685273051261902,0.2255977094173431,0.0,0.0,0.0,41.67538833618164,60.0,-1.158111333847046,-10136.0322265625,170.3035430908203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,306.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,35980.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898602128028869,0.3898693025112152,-9.081889402295928e-06,0.0,0.0,0.0,0.0,34.246829986572266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0006766617880202,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0003061949391849,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0009375751251354,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0012445186730474,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0014524570433422,291.15692138671875,294.1499938964844,267.5289001464844,266.16552734375,275.0290832519531,274.0398864746094,291.1366577148437,0.0,0.0,0.3626156151294708,0.3626156151294708,1.0,1.0,-0.0055417469702661,0.0174688063561916,-0.0119270598515868,-0.1084242314100265,0.0,0.0,0.0,-0.0448032617568969,60.0,-433.928466796875,-0.0,-2.09340737455932e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.967225368645219e-18,4.970392643210685e-18,-3.1669966844785134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0006766617880202,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0003061949391849,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0009375751251354,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0012445186730474,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0014524570433422,291.15692138671875,294.1499938964844,267.5289001464844,266.16552734375,275.0290832519531,274.0398864746094,291.1366577148437,0.0,0.0,0.3626156151294708,0.3626156151294708,1.0,1.0,-0.0055417469702661,0.0174688063561916,-0.0119270598515868,-0.1084242314100265,0.0,0.0,0.0,-0.0448032617568969,60.0,-433.928466796875,-0.0,-2.09340737455932e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.967225368645219e-18,4.970392643210685e-18,-3.1669966844785134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001452682627132,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001403339992975,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001257779076695,292.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001695193204795,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006656841142103,291.1570129394531,294.1499938964844,267.5175476074219,266.15606689453125,274.86163330078125,269.6918640136719,291.130615234375,0.0,0.0,0.1346715092658996,0.1346715092658996,1.0,1.0,-0.0014952198835089,0.0026874458417296,-0.0011922259582206,-0.1229251846671104,0.0,0.0,0.0,-0.0286819823086261,60.0,-187.579345703125,-0.0,-1.525820749748164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749824168584497e-20,2.0153005160412886e-20,-2.654764484309876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001287169579882,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001351871615042,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,0.0001004739169729,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.304443359375,0.0,0.0,0.0001360117021249,292.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006412696675397,291.1570739746094,294.1499938964844,267.5057067871094,266.1462097167969,274.7701721191406,268.2293395996094,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700781855732,4.8718597156494083e-08,0.0013700295239686,-0.1257327944040298,0.0,0.0,0.0,-0.0289829242974519,60.0,-82.58068084716797,-0.0,-1.2797760007288161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.946327209462215e-21,-7.432227497311757e-21,2.4859004897979336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001282928569708,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001350857201032,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,9.97947427094914e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,0.0001351132814306,292.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006407885230146,291.1571350097656,294.1499938964844,267.49334716796875,266.1359558105469,274.6818542480469,267.739013671875,291.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669501058757,4.8768978189173147e-08,0.0013669013278558,-0.1258652806282043,0.0,0.0,0.0,-0.0289898682385683,60.0,-44.03151321411133,-0.0,-1.273987493277673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8994909345538835e-21,-7.479388101337217e-21,2.579897166783333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001283191231777,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000135123860673,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627258300781,0.0,0.0,9.98045870801434e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0001351272512692,292.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0006409694324247,291.1571655273437,294.1499938964844,267.4804992675781,266.1252746582031,274.594482421875,267.569091796875,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672724599018,4.881976423121159e-08,0.001367223681882,-0.1259940266609192,0.0,0.0,0.0,-0.0290142316371202,60.0,-30.04849433898925,-0.0,-1.2745884703235788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898028424300928e-21,-7.480847784312689e-21,2.582819360011761e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0001283950987271,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001352042745565,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.986328950617462e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001352067483821,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0006413508672267,291.1572265625,294.1499938964844,267.4533996582031,266.10284423828125,274.42236328125,267.473876953125,291.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.14933586120605,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8979751099255095e-21,-7.480898675307405e-21,2.582923565381897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0001283950987271,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001352042745565,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.986328950617462e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001352067483821,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0006413508672267,291.1572265625,294.1499938964844,267.4533996582031,266.10284423828125,274.42236328125,267.473876953125,291.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.14933586120605,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8979751099255095e-21,-7.480898675307405e-21,2.582923565381897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001284656318603,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001352785911876,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.991814295062797e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,0.0001352810213575,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0006417033728212,291.15728759765625,294.1499938964844,267.4245300292969,266.0790100097656,274.2536315917969,267.4383850097656,291.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.266584396362305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001284656318603,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001352785911876,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.991814295062797e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,0.0001352810213575,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0006417033728212,291.15728759765625,294.1499938964844,267.4245300292969,266.0790100097656,274.2536315917969,267.4383850097656,291.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.266584396362305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,0.0001285306498175,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001353470870526,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,9.996870358008891e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.0001353494735667,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006420282879844,291.15728759765625,294.1499938964844,267.3940124511719,266.0538024902344,274.08819580078125,267.40777587890625,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.172088623046875,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,0.0001285306498175,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001353470870526,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,9.996870358008891e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.0001353494735667,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006420282879844,291.15728759765625,294.1499938964844,267.3940124511719,266.0538024902344,274.08819580078125,267.40777587890625,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.172088623046875,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.000128589963424,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001354095729766,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001000148258754,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001354119303869,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0006423246813938,291.1572265625,294.1499938964844,267.3619079589844,266.0273742675781,273.9259033203125,267.37628173828125,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.18019676208496,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.000128589963424,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001354095729766,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001000148258754,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001354119303869,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0006423246813938,291.1572265625,294.1499938964844,267.3619079589844,266.0273742675781,273.9259033203125,267.37628173828125,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.18019676208496,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001286172046093,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001354382693534,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.000100036006188,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,0.0001354405976599,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006424608291126,291.1571960449219,294.1499938964844,267.3453063964844,266.01373291015625,273.8459167480469,267.3599853515625,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.190185546875,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001286426850128,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001354651321889,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719665527344,0.0,0.0,0.0001000558331725,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,0.0001354674459435,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006425882456824,291.1571350097656,294.1499938964844,267.328369140625,265.9997863769531,273.76666259765625,267.3433532714844,291.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.200925827026367,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001286880869884,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001355129643343,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0001000911361188,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,0.000135515248985,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006428151391446,291.156982421875,294.1499938964844,267.2934875488281,265.9711608886719,273.61041259765625,267.3090515136719,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22266960144043,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001286880869884,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001355129643343,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0001000911361188,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,0.000135515248985,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006428151391446,291.156982421875,294.1499938964844,267.2934875488281,265.9711608886719,273.61041259765625,267.3090515136719,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22266960144043,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807678222656,0.0,0.0,0.000128725572722,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001355524582322,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001001202763291,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001355546992272,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0006430025096051,291.15679931640625,294.1499938964844,267.2574157714844,265.9415588378906,273.45703125,267.2734680175781,290.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24396133422852,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807678222656,0.0,0.0,0.000128725572722,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001355524582322,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001001202763291,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001355546992272,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0006430025096051,291.15679931640625,294.1499938964844,267.2574157714844,265.9415588378906,273.45703125,267.2734680175781,290.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24396133422852,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0001287546911044,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001355831482214,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0001001429191092,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000643148086965,291.156494140625,294.1499938964844,267.22021484375,265.9110717773437,273.3064270019531,267.2367553710937,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26461410522461,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
