time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001248358166776,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001314575201831,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0006235778564587,290.91033935546875,294.1499938964844,264.9833374023437,264.10089111328125,267.5998840332031,265.00128173828125,289.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.72072029113769,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001248358166776,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001314575201831,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0006235778564587,290.91033935546875,294.1499938964844,264.9833374023437,264.10089111328125,267.5998840332031,265.00128173828125,289.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.72072029113769,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,0.0001244073355337,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001310063089476,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,9.676139598013832e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0001310070801991,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0006214375607669,290.9039306640625,294.1499938964844,264.9540100097656,264.07012939453125,267.5504455566406,264.97216796875,289.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.659698486328125,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0001242979051312,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001308910723309,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,9.66762818279676e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,0.0001308918435825,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0006208909326232,290.9023132324219,294.1499938964844,264.9466552734375,264.0624389648437,267.53814697265625,264.9648742675781,289.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.64398193359375,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,0.0001237400720128,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001303036697208,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,9.624241647543386e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0006181045318953,290.8941955566406,294.1499938964844,264.9100036621094,264.02398681640625,267.4772644042969,264.9284973144531,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.56274032592773,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,0.0001237400720128,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001303036697208,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,9.624241647543386e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0006181045318953,290.8941955566406,294.1499938964844,264.9100036621094,264.02398681640625,267.4772644042969,264.9284973144531,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.56274032592773,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.0001234562223544,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001300047588301,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.602163481758907e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0001300055009778,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0006166866514831,290.8901062011719,294.1499938964844,264.89166259765625,264.0047607421875,267.4471435546875,264.9103088378906,289.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205772280693,0.0,0.0,0.0,-0.0260072257369756,60.0,-22.520828247070312,-0.0,-1.179742312729104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,0.0001231705682585,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001297039561904,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,9.579945617588236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001297046837862,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0006152597488835,290.8860168457031,294.1499938964844,264.8733215332031,263.98553466796875,267.417236328125,264.8921203613281,289.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.478347778320312,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,0.0001225966843776,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001290996442548,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0006123931379988,290.8777770996094,294.1499938964844,264.836669921875,263.9471130371094,267.3580322265625,264.85577392578125,289.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.392391204833984,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,0.0001225966843776,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001290996442548,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0006123931379988,290.8777770996094,294.1499938964844,264.836669921875,263.9471130371094,267.3580322265625,264.85577392578125,289.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.392391204833984,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001220173144247,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0006094991113059,290.86944580078125,294.1499938964844,264.79998779296875,263.90869140625,267.2995910644531,264.8194580078125,289.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980443707958e-08,0.001300046686083,-0.1058004423975944,0.0,0.0,0.0,-0.0251181162893772,60.0,-22.30532455444336,-0.0,-1.152401054582697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001220173144247,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0006094991113059,290.86944580078125,294.1499938964844,264.79998779296875,263.90869140625,267.2995910644531,264.8194580078125,289.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980443707958e-08,0.001300046686083,-0.1058004423975944,0.0,0.0,0.0,-0.0251181162893772,60.0,-22.30532455444336,-0.0,-1.152401054582697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0001214235671795,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001278643176192,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0001278650015592,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0006065332563593,290.8610534667969,294.1499938964844,264.7633361816406,263.8702697753906,267.2419128417969,264.7831420898437,289.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.216402053833008,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0001214235671795,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001278643176192,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0001278650015592,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0006065332563593,290.8610534667969,294.1499938964844,264.7633361816406,263.8702697753906,267.2419128417969,264.7831420898437,289.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.216402053833008,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001208087051054,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001272168592549,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.000127217528643,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.0006034619873389,290.85260009765625,294.1499938964844,264.7266540527344,263.8318786621094,267.1850280761719,264.746826171875,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148156046867,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.12398338317871,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001208087051054,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001272168592549,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.000127217528643,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.0006034619873389,290.85260009765625,294.1499938964844,264.7266540527344,263.8318786621094,267.1850280761719,264.746826171875,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148156046867,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.12398338317871,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,0.0001204945874633,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0001268860796699,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.000126886749058,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0006018928834237,290.8483581542969,294.1499938964844,264.7083435058594,263.81268310546875,267.1568603515625,264.72869873046875,289.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184531388136e-08,0.0012838235124945,-0.1009042039513588,0.0,0.0,0.0,-0.0241772457957267,60.0,-22.076351165771484,-0.0,-1.1238164887572569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001201772174681,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001265518803847,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.347128798253834e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001265525352209,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0006003076559863,290.8441162109375,294.1499938964844,264.69000244140625,263.79351806640625,267.12890625,264.7105712890625,289.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.02797508239746,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001195365694002,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001258772535948,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.29730013012886e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0005971075152046,290.8355407714844,294.1499938964844,264.6533203125,263.7551574707031,267.073486328125,264.67431640625,289.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.929487228393555,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001195365694002,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001258772535948,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.29730013012886e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0005971075152046,290.8355407714844,294.1499938964844,264.6533203125,263.7551574707031,267.073486328125,264.67431640625,289.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.929487228393555,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,0.0001188961541629,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001252028887392,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0005939085385762,290.8269348144531,294.1499938964844,264.6166687011719,263.716796875,267.0187683105469,264.6381225585937,289.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.82990455627441,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,0.0001188961541629,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001252028887392,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0005939085385762,290.8269348144531,294.1499938964844,264.6166687011719,263.716796875,267.0187683105469,264.6381225585937,289.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.82990455627441,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001182663545478,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0001245396852027,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0005907626473344,290.8182678222656,294.1499938964844,264.5799865722656,263.678466796875,266.9647521972656,264.6018981933594,289.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.731046676635746,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001182663545478,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0001245396852027,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0005907626473344,290.8182678222656,294.1499938964844,264.5799865722656,263.678466796875,266.9647521972656,264.6018981933594,289.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.731046676635746,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001176578371087,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001238988916156,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.151175618171692e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001238995027961,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0005877229850739,290.8095703125,294.1499938964844,264.5433349609375,263.64013671875,266.9114074707031,264.5657043457031,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536363210529,3.5526223740589564e-08,0.0012536008143797,-0.0917646661400795,0.0,0.0,0.0,-0.0224245339632034,60.0,-21.634864807128903,-0.0,-1.0715228881963412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001176578371087,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001238988916156,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.151175618171692e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001238995027961,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0005877229850739,290.8095703125,294.1499938964844,264.5433349609375,263.64013671875,266.9114074707031,264.5657043457031,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536363210529,3.5526223740589564e-08,0.0012536008143797,-0.0917646661400795,0.0,0.0,0.0,-0.0224245339632034,60.0,-21.634864807128903,-0.0,-1.0715228881963412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0001173647251562,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001235902309417,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.128377860179172e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001235908275702,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0005862588295713,290.8052062988281,294.1499938964844,264.5249938964844,263.6209716796875,266.8849792480469,264.547607421875,289.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.0222434345632791,60.0,-21.588388442993164,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001170808827737,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001232913346029,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.106301149586216e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001232919312315,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0005848410655744,290.8008117675781,294.1499938964844,264.50665283203125,263.601806640625,266.85870361328125,264.5295104980469,289.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.4807147386572985e-08,0.0012474537361413,-0.0899030566215515,0.0,0.0,0.0,-0.022068066522479,60.0,-21.54332160949707,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.000116545255878,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001227273023687,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0005821654922328,290.7919921875,294.1499938964844,264.4700012207031,263.5635070800781,266.8065490722656,264.4933166503906,289.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45807266235352,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.000116545255878,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001227273023687,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0005821654922328,290.7919921875,294.1499938964844,264.4700012207031,263.5635070800781,266.8065490722656,264.4933166503906,289.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45807266235352,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001160600513685,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001222163700731,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0005797418416477,290.7831420898437,294.1499938964844,264.4333190917969,263.5252380371094,266.7550048828125,264.45709228515625,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.381134033203125,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001160600513685,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001222163700731,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0005797418416477,290.7831420898437,294.1499938964844,264.4333190917969,263.5252380371094,266.7550048828125,264.45709228515625,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.381134033203125,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,0.0001156334765255,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001217671815538,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0005776110920123,290.77423095703125,294.1499938964844,264.39666748046875,263.4869689941406,266.7039794921875,264.4208374023437,289.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.314008712768555,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,0.0001156334765255,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001217671815538,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0005776110920123,290.77423095703125,294.1499938964844,264.39666748046875,263.4869689941406,266.7039794921875,264.4208374023437,289.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.314008712768555,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.000115273076517,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001213876676047,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0005758108454756,290.7652587890625,294.1499938964844,264.3599853515625,263.4486999511719,266.6534118652344,264.384521484375,289.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.258190155029297,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.000115273076517,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001213876676047,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0005758108454756,290.7652587890625,294.1499938964844,264.3599853515625,263.4486999511719,266.6534118652344,264.384521484375,289.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.258190155029297,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001151198739535,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001212263450725,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,8.953777432907373e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001212268907693,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0005750455893576,290.7607727050781,294.1499938964844,264.3416748046875,263.4295654296875,266.6282958984375,264.3663635253906,289.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.23508071899414,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001149858144344,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0001210851769428,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,8.943350258050486e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001210857153637,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0005743759102188,290.7562255859375,294.1499938964844,264.3233337402344,263.41046142578125,266.6033020019531,264.3481750488281,289.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.215238571166992,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,0.0001147783041233,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001208666581078,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001208671892527,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0005733394064009,290.74713134765625,294.1499938964844,264.2866516113281,263.3722229003906,266.5535888671875,264.311767578125,289.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18589401245117,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
